time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631620,292.9117126464844,297.1499938964844,293.1499938964844,0.577602207660675,-9198.1103515625,304.13116455078125,0.8372522592544556,0.4753282368183136,0.4314577579498291,292.8761901855469,297.1499938964844,293.1499938964844,0.4463781714439392,-7962.13427734375,304.1229553222656,0.7853951454162598,0.3898391723632812,0.3736561238765716,292.7525939941406,297.1499938964844,293.1499938964844,0.7439604997634888,-8689.970703125,304.0953369140625,0.8934939503669739,0.5817310214042664,0.408452957868576,292.6741638183594,297.1499938964844,293.1499938964844,1.0,-15460.384765625,303.4222106933594,0.9947770833969116,0.7993811368942261,0.7556143403053284,292.9930419921875,297.1499938964844,293.1499938964844,0.1243308335542678,-13977.45703125,304.14373779296875,0.5566514730453491,0.1394437104463577,0.6551780104637146,286.4947204589844,291.1499938964844,251.5150756835937,250.9851226806641,279.1505126953125,292.9926452636719,286.4954833984375,1.0,0.6300796270370483,0.4451021254062652,0.4451021254062652,1.0,1.0,-3.1512274742126465,1.0520726442337036,2.0991547107696533,0.3447800874710083,0.0,0.0,1.0,224.4349060058593,238.0,19.27059936523437,-23333.076171875,2988.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.580078125,300.5359802246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5397827625274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005478109233081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.9117126464844,297.1499938964844,293.1499938964844,0.577602207660675,-9198.1103515625,304.13116455078125,0.8372522592544556,0.4753282368183136,0.4314577579498291,292.8761901855469,297.1499938964844,293.1499938964844,0.4463781714439392,-7962.13427734375,304.1229553222656,0.7853951454162598,0.3898391723632812,0.3736561238765716,292.7525939941406,297.1499938964844,293.1499938964844,0.7439604997634888,-8689.970703125,304.0953369140625,0.8934939503669739,0.5817310214042664,0.408452957868576,292.6741638183594,297.1499938964844,293.1499938964844,1.0,-15460.384765625,303.4222106933594,0.9947770833969116,0.7993811368942261,0.7556143403053284,292.9930419921875,297.1499938964844,293.1499938964844,0.1243308335542678,-13977.45703125,304.14373779296875,0.5566514730453491,0.1394437104463577,0.6551780104637146,286.4947204589844,291.1499938964844,251.5150756835937,250.9851226806641,279.1505126953125,292.9926452636719,286.4954833984375,1.0,0.6300796270370483,0.4451021254062652,0.4451021254062652,1.0,1.0,-3.1512274742126465,1.0520726442337036,2.0991547107696533,0.3447800874710083,0.0,0.0,1.0,224.4349060058593,238.0,19.27059936523437,-23333.076171875,2988.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.580078125,300.5359802246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5397827625274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005478109233081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.939453125,297.1499938964844,293.1499938964844,0.5783025622367859,-9203.3125,304.1362609863281,0.8349982500076294,0.4757403135299682,0.4320171475410461,292.8998413085937,297.1499938964844,293.1499938964844,0.4495129287242889,-8002.7158203125,304.1267395019531,0.7843142747879028,0.3919806480407715,0.3758629560470581,292.778564453125,297.1499938964844,293.1499938964844,0.7519406676292419,-8757.3828125,304.1002502441406,0.8930512070655823,0.5865361094474792,0.4119269549846649,292.6947326660156,297.1499938964844,293.1499938964844,1.0,-15536.3486328125,303.3553771972656,0.99477881193161,0.8072639107704163,0.7631470561027527,293.01007080078125,297.1499938964844,293.1499938964844,0.1249402314424514,-14029.337890625,304.1448059082031,0.5554398894309998,0.13996322453022,0.6582398414611816,286.5126647949219,291.1499938964844,251.5294189453125,250.99905395507807,279.1509094238281,293.0097045898437,286.5134582519531,1.0,0.6347181797027588,0.4452134668827057,0.4452134668827057,1.0,1.0,-3.1714704036712646,1.0600265264511108,2.111443996429444,0.3482041358947754,0.0,0.0,1.0,228.46853637695312,241.0,23.456850051879883,-23543.306640625,3052.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.71270751953125,300.64117431640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5444686412811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005525664892047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.939453125,297.1499938964844,293.1499938964844,0.5783025622367859,-9203.3125,304.1362609863281,0.8349982500076294,0.4757403135299682,0.4320171475410461,292.8998413085937,297.1499938964844,293.1499938964844,0.4495129287242889,-8002.7158203125,304.1267395019531,0.7843142747879028,0.3919806480407715,0.3758629560470581,292.778564453125,297.1499938964844,293.1499938964844,0.7519406676292419,-8757.3828125,304.1002502441406,0.8930512070655823,0.5865361094474792,0.4119269549846649,292.6947326660156,297.1499938964844,293.1499938964844,1.0,-15536.3486328125,303.3553771972656,0.99477881193161,0.8072639107704163,0.7631470561027527,293.01007080078125,297.1499938964844,293.1499938964844,0.1249402314424514,-14029.337890625,304.1448059082031,0.5554398894309998,0.13996322453022,0.6582398414611816,286.5126647949219,291.1499938964844,251.5294189453125,250.99905395507807,279.1509094238281,293.0097045898437,286.5134582519531,1.0,0.6347181797027588,0.4452134668827057,0.4452134668827057,1.0,1.0,-3.1714704036712646,1.0600265264511108,2.111443996429444,0.3482041358947754,0.0,0.0,1.0,228.46853637695312,241.0,23.456850051879883,-23543.306640625,3052.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.71270751953125,300.64117431640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5444686412811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005525664892047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.96539306640625,297.1499938964844,293.1499938964844,0.5783722996711731,-9201.3056640625,304.1407165527344,0.832741379737854,0.4758091270923614,0.4322724640369415,292.9220275878906,297.1499938964844,293.1499938964844,0.4521430134773254,-8036.5693359375,304.1300964355469,0.7831945419311523,0.3938153088092804,0.3777817487716675,292.8030090332031,297.1499938964844,293.1499938964844,0.7592300176620483,-8818.81640625,304.10467529296875,0.8926013708114624,0.590988039970398,0.4151535034179687,292.7142333984375,297.1499938964844,293.1499938964844,1.0,-15607.99609375,303.2923889160156,0.9948260188102722,0.8148444890975952,0.7704000473022461,293.0256042480469,297.1499938964844,293.1499938964844,0.1253983676433563,-14067.818359375,304.1457824707031,0.5541669726371765,0.1403550207614898,0.6607096195220947,286.5313415527344,291.1499938964844,251.5457000732422,251.01486206054688,279.1512756347656,293.0252685546875,286.5321350097656,1.0,0.6389690637588501,0.4453609585762024,0.4453609585762024,1.0,1.0,-3.1896564960479736,1.0672823190689087,2.1223740577697754,0.3513913452625274,0.0,0.0,1.0,232.27218627929688,244.0,25.279664993286133,-23738.42578125,3112.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.83795166015625,300.7409362792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5487108826637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005568718188442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.96539306640625,297.1499938964844,293.1499938964844,0.5783722996711731,-9201.3056640625,304.1407165527344,0.832741379737854,0.4758091270923614,0.4322724640369415,292.9220275878906,297.1499938964844,293.1499938964844,0.4521430134773254,-8036.5693359375,304.1300964355469,0.7831945419311523,0.3938153088092804,0.3777817487716675,292.8030090332031,297.1499938964844,293.1499938964844,0.7592300176620483,-8818.81640625,304.10467529296875,0.8926013708114624,0.590988039970398,0.4151535034179687,292.7142333984375,297.1499938964844,293.1499938964844,1.0,-15607.99609375,303.2923889160156,0.9948260188102722,0.8148444890975952,0.7704000473022461,293.0256042480469,297.1499938964844,293.1499938964844,0.1253983676433563,-14067.818359375,304.1457824707031,0.5541669726371765,0.1403550207614898,0.6607096195220947,286.5313415527344,291.1499938964844,251.5457000732422,251.01486206054688,279.1512756347656,293.0252685546875,286.5321350097656,1.0,0.6389690637588501,0.4453609585762024,0.4453609585762024,1.0,1.0,-3.1896564960479736,1.0672823190689087,2.1223740577697754,0.3513913452625274,0.0,0.0,1.0,232.27218627929688,244.0,25.279664993286133,-23738.42578125,3112.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.83795166015625,300.7409362792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5487108826637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005568718188442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9900207519531,297.1499938964844,293.1499938964844,0.577798068523407,-9191.77734375,304.1447448730469,0.8303582668304443,0.475493311882019,0.4321873486042022,292.943115234375,297.1499938964844,293.1499938964844,0.4542571008205414,-8063.4931640625,304.1332092285156,0.7819170355796814,0.3953121304512024,0.3793859481811523,292.8260498046875,297.1499938964844,293.1499938964844,0.7658860683441162,-8874.78515625,304.1086730957031,0.8920358419418335,0.59510338306427,0.4181406199932098,292.7328796386719,297.1499938964844,293.1499938964844,1.0,-15675.533203125,303.2330627441406,0.9948193430900574,0.8221029043197632,0.7773562073707581,293.03985595703125,297.1499938964844,293.1499938964844,0.1257128864526748,-14093.63671875,304.14666748046875,0.552749514579773,0.1406181156635284,0.662596583366394,286.5501403808594,291.1499938964844,251.5640869140625,251.0326538085937,279.15167236328125,293.03955078125,286.5509033203125,1.0,0.6428863406181335,0.4455481767654419,0.4455481767654419,1.0,1.0,-3.20570969581604,1.073822855949402,2.1318867206573486,0.354341059923172,0.0,0.0,1.0,235.961654663086,247.0,25.88274002075196,-23917.2109375,3166.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9550170898437,300.83465576171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5525505542755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005607685889117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9900207519531,297.1499938964844,293.1499938964844,0.577798068523407,-9191.77734375,304.1447448730469,0.8303582668304443,0.475493311882019,0.4321873486042022,292.943115234375,297.1499938964844,293.1499938964844,0.4542571008205414,-8063.4931640625,304.1332092285156,0.7819170355796814,0.3953121304512024,0.3793859481811523,292.8260498046875,297.1499938964844,293.1499938964844,0.7658860683441162,-8874.78515625,304.1086730957031,0.8920358419418335,0.59510338306427,0.4181406199932098,292.7328796386719,297.1499938964844,293.1499938964844,1.0,-15675.533203125,303.2330627441406,0.9948193430900574,0.8221029043197632,0.7773562073707581,293.03985595703125,297.1499938964844,293.1499938964844,0.1257128864526748,-14093.63671875,304.14666748046875,0.552749514579773,0.1406181156635284,0.662596583366394,286.5501403808594,291.1499938964844,251.5640869140625,251.0326538085937,279.15167236328125,293.03955078125,286.5509033203125,1.0,0.6428863406181335,0.4455481767654419,0.4455481767654419,1.0,1.0,-3.20570969581604,1.073822855949402,2.1318867206573486,0.354341059923172,0.0,0.0,1.0,235.961654663086,247.0,25.88274002075196,-23917.2109375,3166.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9550170898437,300.83465576171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5525505542755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005607685889117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.0018005371094,297.1499938964844,293.1499938964844,0.5772863030433655,-9184.3896484375,304.1466369628906,0.8291124105453491,0.4752040207386017,0.4320236146450043,292.9532775878906,297.1499938964844,293.1499938964844,0.4551268815994262,-8074.44482421875,304.1346740722656,0.7812106013298035,0.395938903093338,0.3800716996192932,292.8369445800781,297.1499938964844,293.1499938964844,0.7690125703811646,-8901.06640625,304.1105041503906,0.8917089700698853,0.5970630645751953,0.4195588529109955,292.7419738769531,297.1499938964844,293.1499938964844,1.0,-15707.7158203125,303.20477294921875,0.99478280544281,0.8255947232246399,0.7807118892669678,293.0465087890625,297.1499938964844,293.1499938964844,0.125818446278572,-14101.998046875,304.1470642089844,0.5519798398017883,0.1407026350498199,0.6633266806602478,286.5594787597656,291.1499938964844,251.5740966796875,251.04234313964844,279.1518859863281,293.0462341308594,286.56024169921875,1.0,0.6447299718856812,0.4456569850444793,0.4456569850444793,1.0,1.0,-3.212956428527832,1.076834201812744,2.136122226715088,0.355730801820755,0.0,0.0,1.0,237.77687072753903,247.0,25.920259475708008,-24000.50390625,3192.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.01043701171875,300.87921142578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5543287396430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000562573201023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.01324462890625,297.1499938964844,293.1499938964844,0.5766376256942749,-9175.40625,304.1484069824219,0.8278308510780334,0.4748311638832092,0.4317851960659027,292.9631652832031,297.1499938964844,293.1499938964844,0.455878734588623,-8083.818359375,304.1360778808594,0.7804593443870544,0.3964867889881134,0.3806833624839782,292.84747314453125,297.1499938964844,293.1499938964844,0.772024393081665,-8926.390625,304.1121826171875,0.8913555145263672,0.5989561676979065,0.4209344685077667,292.7509765625,297.1499938964844,293.1499938964844,1.0,-15738.8271484375,303.1774597167969,0.9947205185890198,0.828996479511261,0.7839813232421875,293.05291748046875,297.1499938964844,293.1499938964844,0.1258917450904846,-14107.5283203125,304.1474609375,0.5511702299118042,0.1407573819160461,0.6639222502708435,286.5687561035156,291.1499938964844,251.58468627929688,251.0525817871093,279.1520690917969,293.0526123046875,286.56951904296875,1.0,0.6465023756027222,0.445775955915451,0.445775955915451,1.0,1.0,-3.219707727432251,1.079682469367981,2.1400251388549805,0.3570680618286133,0.0,0.0,1.0,239.5766448974609,250.0,25.84745407104492,-24079.869140625,3217.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0638427734375,300.9222412109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5560182332992554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005642878240905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.03521728515625,297.1499938964844,293.1499938964844,0.5749432444572449,-9152.7802734375,304.1517639160156,0.8251534104347229,0.4738372564315796,0.4310882091522217,292.9822082519531,297.1499938964844,293.1499938964844,0.4570406973361969,-8097.99609375,304.1387634277344,0.7788206934928894,0.3973563015460968,0.3816908895969391,292.86773681640625,297.1499938964844,293.1499938964844,0.7776694893836975,-8973.7841796875,304.1153869628906,0.8905446529388428,0.6025097966194153,0.4235351979732513,292.7684936523437,297.1499938964844,293.1499938964844,1.0,-15798.130859375,303.1253967285156,0.9945191144943236,0.8355526328086853,0.7902833819389343,293.0649108886719,297.1499938964844,293.1499938964844,0.1259476691484451,-14110.6376953125,304.1482238769531,0.5494336485862732,0.1407828778028488,0.6647337079048157,286.5870666503906,291.1499938964844,251.6076202392578,251.07472229003903,279.1524963378906,293.06463623046875,286.5877990722656,1.0,0.6498451232910156,0.4460446536540985,0.4460446536540985,1.0,1.0,-3.23176383972168,1.0849063396453855,2.146857500076294,0.3595933318138122,0.0,0.0,1.0,243.1414031982422,253.0,25.53118133544922,-24227.189453125,3263.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1648254394531,301.0039978027344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.559146523475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005674626445397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.03521728515625,297.1499938964844,293.1499938964844,0.5749432444572449,-9152.7802734375,304.1517639160156,0.8251534104347229,0.4738372564315796,0.4310882091522217,292.9822082519531,297.1499938964844,293.1499938964844,0.4570406973361969,-8097.99609375,304.1387634277344,0.7788206934928894,0.3973563015460968,0.3816908895969391,292.86773681640625,297.1499938964844,293.1499938964844,0.7776694893836975,-8973.7841796875,304.1153869628906,0.8905446529388428,0.6025097966194153,0.4235351979732513,292.7684936523437,297.1499938964844,293.1499938964844,1.0,-15798.130859375,303.1253967285156,0.9945191144943236,0.8355526328086853,0.7902833819389343,293.0649108886719,297.1499938964844,293.1499938964844,0.1259476691484451,-14110.6376953125,304.1482238769531,0.5494336485862732,0.1407828778028488,0.6647337079048157,286.5870666503906,291.1499938964844,251.6076202392578,251.07472229003903,279.1524963378906,293.06463623046875,286.5877990722656,1.0,0.6498451232910156,0.4460446536540985,0.4460446536540985,1.0,1.0,-3.23176383972168,1.0849063396453855,2.146857500076294,0.3595933318138122,0.0,0.0,1.0,243.1414031982422,253.0,25.53118133544922,-24227.189453125,3263.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1648254394531,301.0039978027344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.559146523475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005674626445397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0560913085937,297.1499938964844,293.1499938964844,0.5727236270904541,-9123.9365234375,304.15484619140625,0.8223103880882263,0.4725092053413391,0.4300956726074219,293.0003662109375,297.1499938964844,293.1499938964844,0.4577652513980865,-8106.33056640625,304.14129638671875,0.7770043015480042,0.3979236781597137,0.3824219405651092,292.8870849609375,297.1499938964844,293.1499938964844,0.7827597260475159,-9016.3310546875,304.118408203125,0.8895697593688965,0.6057339310646057,0.4259077310562134,292.78533935546875,297.1499938964844,293.1499938964844,1.0,-15853.8310546875,303.0765075683594,0.99421626329422,0.8417954444885254,0.7962902784347534,293.075927734375,297.1499938964844,293.1499938964844,0.1258902996778488,-14103.8203125,304.1488952636719,0.547547459602356,0.1407027244567871,0.6650700569152832,286.60504150390625,291.1499938964844,251.6330108642578,251.0992126464844,279.1528625488281,293.07537841796875,286.60577392578125,1.0,0.652929961681366,0.446349173784256,0.446349173784256,1.0,1.0,-3.241931676864624,1.0895042419433594,2.1524274349212646,0.3619148135185241,0.0,0.0,1.0,246.6704864501953,256.0,25.140226364135746,-24359.845703125,3305.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2585144042969,301.0803527832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5619585514068604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005703165079466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0560913085937,297.1499938964844,293.1499938964844,0.5727236270904541,-9123.9365234375,304.15484619140625,0.8223103880882263,0.4725092053413391,0.4300956726074219,293.0003662109375,297.1499938964844,293.1499938964844,0.4577652513980865,-8106.33056640625,304.14129638671875,0.7770043015480042,0.3979236781597137,0.3824219405651092,292.8870849609375,297.1499938964844,293.1499938964844,0.7827597260475159,-9016.3310546875,304.118408203125,0.8895697593688965,0.6057339310646057,0.4259077310562134,292.78533935546875,297.1499938964844,293.1499938964844,1.0,-15853.8310546875,303.0765075683594,0.99421626329422,0.8417954444885254,0.7962902784347534,293.075927734375,297.1499938964844,293.1499938964844,0.1258902996778488,-14103.8203125,304.1488952636719,0.547547459602356,0.1407027244567871,0.6650700569152832,286.60504150390625,291.1499938964844,251.6330108642578,251.0992126464844,279.1528625488281,293.07537841796875,286.60577392578125,1.0,0.652929961681366,0.446349173784256,0.446349173784256,1.0,1.0,-3.241931676864624,1.0895042419433594,2.1524274349212646,0.3619148135185241,0.0,0.0,1.0,246.6704864501953,256.0,25.140226364135746,-24359.845703125,3305.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2585144042969,301.0803527832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5619585514068604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005703165079466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0760192871094,297.1499938964844,293.1499938964844,0.569983184337616,-9088.8671875,304.1578063964844,0.819287896156311,0.4708475470542907,0.4288080036640167,293.0179748535156,297.1499938964844,293.1499938964844,0.4579920172691345,-8107.927734375,304.1438293457031,0.7749791145324707,0.3981403410434723,0.3828329741954803,292.9053649902344,297.1499938964844,293.1499938964844,0.7873552441596985,-9054.625,304.12127685546875,0.8884512782096863,0.6086854338645935,0.4280842840671539,292.8016052246094,297.1499938964844,293.1499938964844,1.0,-15906.0947265625,303.0306701660156,0.993812620639801,0.8477370738983154,0.8020163774490356,293.0860290527344,297.1499938964844,293.1499938964844,0.1257294267416,-14087.9306640625,304.1495361328125,0.5455246567726135,0.1405266970396042,0.6649752259254456,286.62286376953125,291.1499938964844,251.66099548339844,251.12615966796875,279.1532897949219,293.0852966308594,286.6235656738281,1.0,0.6557701230049133,0.446698397397995,0.446698397397995,1.0,1.0,-3.2502682209014893,1.093517541885376,2.156750440597534,0.364061176776886,0.0,0.0,1.0,250.1731872558593,259.0,24.8736572265625,-24478.552734375,3343.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.34552001953125,301.1518859863281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5644766688346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005728720570914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0760192871094,297.1499938964844,293.1499938964844,0.569983184337616,-9088.8671875,304.1578063964844,0.819287896156311,0.4708475470542907,0.4288080036640167,293.0179748535156,297.1499938964844,293.1499938964844,0.4579920172691345,-8107.927734375,304.1438293457031,0.7749791145324707,0.3981403410434723,0.3828329741954803,292.9053649902344,297.1499938964844,293.1499938964844,0.7873552441596985,-9054.625,304.12127685546875,0.8884512782096863,0.6086854338645935,0.4280842840671539,292.8016052246094,297.1499938964844,293.1499938964844,1.0,-15906.0947265625,303.0306701660156,0.993812620639801,0.8477370738983154,0.8020163774490356,293.0860290527344,297.1499938964844,293.1499938964844,0.1257294267416,-14087.9306640625,304.1495361328125,0.5455246567726135,0.1405266970396042,0.6649752259254456,286.62286376953125,291.1499938964844,251.66099548339844,251.12615966796875,279.1532897949219,293.0852966308594,286.6235656738281,1.0,0.6557701230049133,0.446698397397995,0.446698397397995,1.0,1.0,-3.2502682209014893,1.093517541885376,2.156750440597534,0.364061176776886,0.0,0.0,1.0,250.1731872558593,259.0,24.8736572265625,-24478.552734375,3343.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.34552001953125,301.1518859863281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5644766688346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005728720570914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0950622558594,297.1499938964844,293.1499938964844,0.5667219161987305,-9047.515625,304.1606140136719,0.8160735964775085,0.4688510298728943,0.4272234737873077,293.0350341796875,297.1499938964844,293.1499938964844,0.4577212631702423,-8102.79638671875,304.1463317871094,0.7727546095848083,0.3980230689048767,0.3829263746738434,292.9225769042969,297.1499938964844,293.1499938964844,0.7914993166923523,-9089.0712890625,304.1239318847656,0.8872115015983582,0.6113877892494202,0.4300867319107055,292.8172607421875,297.1499938964844,293.1499938964844,1.0,-15954.96875,302.98785400390625,0.993313193321228,0.8533805012702942,0.8074654340744019,293.0953063964844,297.1499938964844,293.1499938964844,0.1254744082689285,-14063.7724609375,304.1501159667969,0.5433849096298218,0.1402641981840133,0.664490282535553,286.640625,291.1499938964844,251.69168090820312,251.1556701660156,279.1537780761719,293.0950622558594,286.6413269042969,1.0,0.6583764553070068,0.4471026360988617,0.4471026360988617,1.0,1.0,-3.256854057312012,1.0970041751861572,2.1598498821258545,0.3660717904567718,0.0,0.0,1.0,253.6486053466797,262.0,24.760467529296875,-24584.162109375,3377.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.426513671875,301.21905517578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5667168498039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000575145590119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0950622558594,297.1499938964844,293.1499938964844,0.5667219161987305,-9047.515625,304.1606140136719,0.8160735964775085,0.4688510298728943,0.4272234737873077,293.0350341796875,297.1499938964844,293.1499938964844,0.4577212631702423,-8102.79638671875,304.1463317871094,0.7727546095848083,0.3980230689048767,0.3829263746738434,292.9225769042969,297.1499938964844,293.1499938964844,0.7914993166923523,-9089.0712890625,304.1239318847656,0.8872115015983582,0.6113877892494202,0.4300867319107055,292.8172607421875,297.1499938964844,293.1499938964844,1.0,-15954.96875,302.98785400390625,0.993313193321228,0.8533805012702942,0.8074654340744019,293.0953063964844,297.1499938964844,293.1499938964844,0.1254744082689285,-14063.7724609375,304.1501159667969,0.5433849096298218,0.1402641981840133,0.664490282535553,286.640625,291.1499938964844,251.69168090820312,251.1556701660156,279.1537780761719,293.0950622558594,286.6413269042969,1.0,0.6583764553070068,0.4471026360988617,0.4471026360988617,1.0,1.0,-3.256854057312012,1.0970041751861572,2.1598498821258545,0.3660717904567718,0.0,0.0,1.0,253.6486053466797,262.0,24.760467529296875,-24584.162109375,3377.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.426513671875,301.21905517578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5667168498039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000575145590119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.10430908203125,297.1499938964844,293.1499938964844,0.5648983120918274,-9024.498046875,304.1619873046875,0.8143893480300903,0.4677280783653259,0.4263204634189605,293.0433349609375,297.1499938964844,293.1499938964844,0.4574053287506103,-8097.79345703125,304.1475524902344,0.7715727090835571,0.3978404402732849,0.3828582465648651,292.9307861328125,297.1499938964844,293.1499938964844,0.79341059923172,-9104.927734375,304.12518310546875,0.8865503668785095,0.6126505136489868,0.4310262799263,292.8249206542969,297.1499938964844,293.1499938964844,1.0,-15978.158203125,302.9675598144531,0.9930286407470704,0.8560914993286133,0.8100870847702026,293.0996398925781,297.1499938964844,293.1499938964844,0.1253149509429931,-14048.8857421875,304.150390625,0.5422773361206055,0.1401037275791168,0.6641154885292053,286.6495056152344,291.1499938964844,251.7080841064453,251.1714324951172,279.1540222167969,293.0997009277344,286.6501770019531,1.0,0.6595959663391113,0.4473226070404053,0.4473226070404053,1.0,1.0,-3.25951886177063,1.098554611206055,2.160964250564575,0.367024689912796,0.0,0.0,1.0,255.3763122558593,262.0,24.73422241210937,-24632.38671875,3392.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.46490478515625,301.25115966796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5677381157875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005761819775216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1133728027344,297.1499938964844,293.1499938964844,0.5629497766494751,-8999.9580078125,304.163330078125,0.8126497268676758,0.466524064540863,0.4253453612327575,293.05157470703125,297.1499938964844,293.1499938964844,0.4569644629955292,-8091.0947265625,304.1488037109375,0.7703421115875244,0.3975690603256225,0.3827098906040191,292.93878173828125,297.1499938964844,293.1499938964844,0.795220673084259,-9119.9228515625,304.1264038085937,0.8858631253242493,0.6138572096824646,0.4319270849227905,292.8324279785156,297.1499938964844,293.1499938964844,1.0,-16000.5419921875,302.9479675292969,0.9927208423614502,0.8587302565574646,0.8126418590545654,293.1037902832031,297.1499938964844,293.1499938964844,0.1251364201307296,-14032.318359375,304.150634765625,0.541147768497467,0.1399255543947219,0.6636615991592407,286.65838623046875,291.1499938964844,251.7252197265625,251.18788146972656,279.1542663574219,293.10418701171875,286.6590576171875,1.0,0.6607621312141418,0.4475550353527069,0.4475550353527069,1.0,1.0,-3.2617781162261963,1.0999811887741089,2.161797046661377,0.3679446280002594,0.0,0.0,1.0,257.09869384765625,265.0,24.735572814941406,-24677.677734375,3407.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.50201416015625,301.2823486328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5686970949172974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005771552678197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1309814453125,297.1499938964844,293.1499938964844,0.558683454990387,-8946.3525390625,304.1659851074219,0.8089906573295593,0.4638768136501312,0.4231829643249511,293.0678100585937,297.1499938964844,293.1499938964844,0.4557052254676819,-8072.56640625,304.1512756347656,0.7677378058433533,0.3967708647251129,0.3821722567081451,292.9540405273437,297.1499938964844,293.1499938964844,0.7985447645187378,-9147.396484375,304.12872314453125,0.8844157457351685,0.6161106824874878,0.4336175918579101,292.8471069335937,297.1499938964844,293.1499938964844,1.0,-16042.89453125,302.9109191894531,0.9920368194580078,0.8637943863868713,0.8175535798072815,293.1115417480469,297.1499938964844,293.1499938964844,0.12472615391016,-13994.4873046875,304.1510925292969,0.5388309955596924,0.1395207792520523,0.6625363826751709,286.67626953125,291.1499938964844,251.76171875,251.222885131836,279.1548156738281,293.11309814453125,286.67694091796875,1.0,0.6629406809806824,0.4480630159378052,0.4480630159378052,1.0,1.0,-3.2651193141937256,1.1024941205978394,2.162625312805176,0.369707852602005,0.0,0.0,1.0,260.5285949707031,268.0,24.872848510742188,-24759.89453125,3434.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5726928710937,301.34228515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5704370737075806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005789211136288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1309814453125,297.1499938964844,293.1499938964844,0.558683454990387,-8946.3525390625,304.1659851074219,0.8089906573295593,0.4638768136501312,0.4231829643249511,293.0678100585937,297.1499938964844,293.1499938964844,0.4557052254676819,-8072.56640625,304.1512756347656,0.7677378058433533,0.3967708647251129,0.3821722567081451,292.9540405273437,297.1499938964844,293.1499938964844,0.7985447645187378,-9147.396484375,304.12872314453125,0.8844157457351685,0.6161106824874878,0.4336175918579101,292.8471069335937,297.1499938964844,293.1499938964844,1.0,-16042.89453125,302.9109191894531,0.9920368194580078,0.8637943863868713,0.8175535798072815,293.1115417480469,297.1499938964844,293.1499938964844,0.12472615391016,-13994.4873046875,304.1510925292969,0.5388309955596924,0.1395207792520523,0.6625363826751709,286.67626953125,291.1499938964844,251.76171875,251.222885131836,279.1548156738281,293.11309814453125,286.67694091796875,1.0,0.6629406809806824,0.4480630159378052,0.4480630159378052,1.0,1.0,-3.2651193141937256,1.1024941205978394,2.162625312805176,0.369707852602005,0.0,0.0,1.0,260.5285949707031,268.0,24.872848510742188,-24759.89453125,3434.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5726928710937,301.34228515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5704370737075806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005789211136288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1482238769531,297.1499938964844,293.1499938964844,0.5538854002952576,-8886.1533203125,304.1686706542969,0.805030107498169,0.4608571231365204,0.42071133852005,293.0839538574219,297.1499938964844,293.1499938964844,0.4539027512073517,-8046.61328125,304.15386962890625,0.7649205923080444,0.3955761790275574,0.3812864124774933,292.9684143066406,297.1499938964844,293.1499938964844,0.8014797568321228,-9171.560546875,304.13092041015625,0.8828662633895874,0.6181550621986389,0.4351644217967987,292.86138916015625,297.1499938964844,293.1499938964844,1.0,-16081.9833984375,302.87677001953125,0.991251826286316,0.8685691356658936,0.8221990466117859,293.11865234375,297.1499938964844,293.1499938964844,0.124247558414936,-13950.599609375,304.1515197753906,0.5364370346069336,0.1390516012907028,0.6611344814300537,286.6944274902344,291.1499938964844,251.80130004882807,251.26080322265625,279.1553955078125,293.1220092773437,286.69512939453125,1.0,0.6649149060249329,0.4486329555511474,0.4486329555511474,1.0,1.0,-3.2668442726135254,1.104544997215271,2.162299394607544,0.3713740706443786,0.0,0.0,1.0,263.9497985839844,271.0,25.222166061401367,-24831.068359375,3457.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6390075683594,301.3992919921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5719467997550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005804533138871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1482238769531,297.1499938964844,293.1499938964844,0.5538854002952576,-8886.1533203125,304.1686706542969,0.805030107498169,0.4608571231365204,0.42071133852005,293.0839538574219,297.1499938964844,293.1499938964844,0.4539027512073517,-8046.61328125,304.15386962890625,0.7649205923080444,0.3955761790275574,0.3812864124774933,292.9684143066406,297.1499938964844,293.1499938964844,0.8014797568321228,-9171.560546875,304.13092041015625,0.8828662633895874,0.6181550621986389,0.4351644217967987,292.86138916015625,297.1499938964844,293.1499938964844,1.0,-16081.9833984375,302.87677001953125,0.991251826286316,0.8685691356658936,0.8221990466117859,293.11865234375,297.1499938964844,293.1499938964844,0.124247558414936,-13950.599609375,304.1515197753906,0.5364370346069336,0.1390516012907028,0.6611344814300537,286.6944274902344,291.1499938964844,251.80130004882807,251.26080322265625,279.1553955078125,293.1220092773437,286.69512939453125,1.0,0.6649149060249329,0.4486329555511474,0.4486329555511474,1.0,1.0,-3.2668442726135254,1.104544997215271,2.162299394607544,0.3713740706443786,0.0,0.0,1.0,263.9497985839844,271.0,25.222166061401367,-24831.068359375,3457.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6390075683594,301.3992919921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5719467997550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005804533138871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.16522216796875,297.1499938964844,293.1499938964844,0.5484828948974609,-8818.359375,304.17144775390625,0.8007616996765137,0.4574525952339172,0.4178837835788727,293.10028076171875,297.1499938964844,293.1499938964844,0.4514618813991546,-8011.8505859375,304.1566467285156,0.7618328332901001,0.3939414024353027,0.3799869120121002,292.98272705078125,297.1499938964844,293.1499938964844,0.803918719291687,-9191.33984375,304.1332092285156,0.8811559677124023,0.6198556423187256,0.4365146458148956,292.8753356933594,297.1499938964844,293.1499938964844,1.0,-16117.7685546875,302.8455810546875,0.9903433322906494,0.8730536103248596,0.8265781402587891,293.12518310546875,297.1499938964844,293.1499938964844,0.1237012967467308,-13900.673828125,304.15191650390625,0.5339533090591431,0.138518139719963,0.6594619750976562,286.7130432128906,291.1499938964844,251.8441162109375,251.3017578125,279.1557006835937,293.12811279296875,286.7137451171875,1.0,0.6666762232780457,0.4492169618606567,0.4492169618606567,1.0,1.0,-3.266762018203736,1.1059458255767822,2.160815954208374,0.3727978765964508,0.0,0.0,1.0,267.387451171875,274.0,25.79593086242676,-24891.44140625,3476.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7016296386719,301.4540405273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5732366442680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005817623459734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.16522216796875,297.1499938964844,293.1499938964844,0.5484828948974609,-8818.359375,304.17144775390625,0.8007616996765137,0.4574525952339172,0.4178837835788727,293.10028076171875,297.1499938964844,293.1499938964844,0.4514618813991546,-8011.8505859375,304.1566467285156,0.7618328332901001,0.3939414024353027,0.3799869120121002,292.98272705078125,297.1499938964844,293.1499938964844,0.803918719291687,-9191.33984375,304.1332092285156,0.8811559677124023,0.6198556423187256,0.4365146458148956,292.8753356933594,297.1499938964844,293.1499938964844,1.0,-16117.7685546875,302.8455810546875,0.9903433322906494,0.8730536103248596,0.8265781402587891,293.12518310546875,297.1499938964844,293.1499938964844,0.1237012967467308,-13900.673828125,304.15191650390625,0.5339533090591431,0.138518139719963,0.6594619750976562,286.7130432128906,291.1499938964844,251.8441162109375,251.3017578125,279.1557006835937,293.12811279296875,286.7137451171875,1.0,0.6666762232780457,0.4492169618606567,0.4492169618606567,1.0,1.0,-3.266762018203736,1.1059458255767822,2.160815954208374,0.3727978765964508,0.0,0.0,1.0,267.387451171875,274.0,25.79593086242676,-24891.44140625,3476.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7016296386719,301.4540405273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5732366442680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005817623459734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1813659667969,297.1499938964844,293.1499938964844,0.5426226854324341,-8744.900390625,304.1740417480469,0.7963271141052246,0.4537918269634247,0.4148063063621521,293.1163330078125,297.1499938964844,293.1499938964844,0.4484469592571258,-7969.2255859375,304.1594543457031,0.7585383057594299,0.391940176486969,0.3783293962478637,292.9970703125,297.1499938964844,293.1499938964844,0.8056798577308655,-9205.0263671875,304.1358642578125,0.8792575597763062,0.6211811900138855,0.4375900328159332,292.8889465332031,297.1499938964844,293.1499938964844,1.0,-16150.0810546875,302.8174743652344,0.9893286228179932,0.8772455453872681,0.8306884169578552,293.1312255859375,297.1499938964844,293.1499938964844,0.1230839863419532,-13844.353515625,304.1523132324219,0.5313988924026489,0.1379210650920868,0.6575142741203308,286.73248291015625,291.1499938964844,251.8902587890625,251.34585571289065,279.1561889648437,293.1339111328125,286.73321533203125,1.0,0.6682260632514954,0.4498591125011444,0.4498591125011444,1.0,1.0,-3.2649636268615723,1.1068295240402222,2.15813422203064,0.3740865886211395,0.0,0.0,1.0,270.8172607421875,277.0,26.806604385375977,-24941.431640625,3491.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7612609863281,301.50714111328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5743116736412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005828533321619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1813659667969,297.1499938964844,293.1499938964844,0.5426226854324341,-8744.900390625,304.1740417480469,0.7963271141052246,0.4537918269634247,0.4148063063621521,293.1163330078125,297.1499938964844,293.1499938964844,0.4484469592571258,-7969.2255859375,304.1594543457031,0.7585383057594299,0.391940176486969,0.3783293962478637,292.9970703125,297.1499938964844,293.1499938964844,0.8056798577308655,-9205.0263671875,304.1358642578125,0.8792575597763062,0.6211811900138855,0.4375900328159332,292.8889465332031,297.1499938964844,293.1499938964844,1.0,-16150.0810546875,302.8174743652344,0.9893286228179932,0.8772455453872681,0.8306884169578552,293.1312255859375,297.1499938964844,293.1499938964844,0.1230839863419532,-13844.353515625,304.1523132324219,0.5313988924026489,0.1379210650920868,0.6575142741203308,286.73248291015625,291.1499938964844,251.8902587890625,251.34585571289065,279.1561889648437,293.1339111328125,286.73321533203125,1.0,0.6682260632514954,0.4498591125011444,0.4498591125011444,1.0,1.0,-3.2649636268615723,1.1068295240402222,2.15813422203064,0.3740865886211395,0.0,0.0,1.0,270.8172607421875,277.0,26.806604385375977,-24941.431640625,3491.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7612609863281,301.50714111328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5743116736412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005828533321619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1890563964844,297.1499938964844,293.1499938964844,0.5395492911338806,-8706.3994140625,304.1752624511719,0.7940688729286194,0.4518776834011078,0.4131912589073181,293.1242370605469,297.1499938964844,293.1499938964844,0.4467411339282989,-7945.20361328125,304.16082763671875,0.7568312883377075,0.3908113241195678,0.37737837433815,293.0040588378906,297.1499938964844,293.1499938964844,0.806354284286499,-9210.08984375,304.13720703125,0.8782671093940735,0.6217435002326965,0.4380519390106201,292.89569091796875,297.1499938964844,293.1499938964844,1.0,-16164.9130859375,302.8046264648437,0.988788366317749,0.8792292475700378,0.832639753818512,293.1340637207031,297.1499938964844,293.1499938964844,0.1227496191859245,-13813.873046875,304.1524963378906,0.5301043391227722,0.1376007795333862,0.6564409732818604,286.7425231933594,291.1499938964844,251.9146270751953,251.3691253662109,279.1564636230469,293.1368408203125,286.7432861328125,1.0,0.6689258217811584,0.4502041935920715,0.4502041935920715,1.0,1.0,-3.263489961624145,1.107109546661377,2.156380414962769,0.3746973574161529,0.0,0.0,1.0,272.5199279785156,277.0,27.356727600097656,-24962.94921875,3497.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7900695800781,301.5331420898437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5747696161270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005833181203342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.196533203125,297.1499938964844,293.1499938964844,0.5363879799842834,-8666.7998046875,304.1763916015625,0.7917874455451965,0.4499102234840393,0.4115284085273742,293.1320495605469,297.1499938964844,293.1499938964844,0.444910317659378,-7919.4697265625,304.16217041015625,0.7550890445709229,0.3896002769470215,0.3763498067855835,293.0108642578125,297.1499938964844,293.1499938964844,0.8069114685058594,-9214.1650390625,304.13848876953125,0.8772574663162231,0.6222484707832336,0.4384729564189911,292.90234375,297.1499938964844,293.1499938964844,1.0,-16178.884765625,302.79254150390625,0.9882273077964784,0.8811386823654175,0.8345223665237427,293.13677978515625,297.1499938964844,293.1499938964844,0.1224003434181213,-13782.0419921875,304.1526794433594,0.5288026332855225,0.1372678875923156,0.6553098559379578,286.75274658203125,291.1499938964844,251.9398651123047,251.39321899414065,279.1567687988281,293.1397705078125,286.7535095214844,1.0,0.669579029083252,0.4505656659603119,0.4505656659603119,1.0,1.0,-3.261664390563965,1.107293725013733,2.1543705463409424,0.3752912282943725,0.0,0.0,1.0,274.2138977050781,280.0,27.899845123291016,-24982.3125,3502.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8182067871094,301.5587463378906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5751767754554749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005837312783114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
