time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633420,293.2108459472656,297.1499938964844,293.1499938964844,0.52982097864151,-8584.5078125,304.17852783203125,0.7871624827384949,0.4458245038986206,0.4080668091773987,293.1473693847656,297.1499938964844,293.1499938964844,0.4408921003341675,-7863.0966796875,304.164794921875,0.7515072822570801,0.3869415521621704,0.3740692138671875,293.0240173339844,297.1499938964844,293.1499938964844,0.8077038526535034,-9219.619140625,304.1409912109375,0.8751897215843201,0.6231011152267456,0.4392041862010956,292.9154968261719,297.1499938964844,293.1499938964844,1.0,-16204.337890625,302.77056884765625,0.9870436191558838,0.88474041223526,0.8380860686302185,293.141845703125,297.1499938964844,293.1499938964844,0.1216633319854736,-13714.8857421875,304.15301513671875,0.5261867642402649,0.1365698277950287,0.6528984308242798,286.7737731933594,291.1499938964844,251.9930725097656,251.4439392089844,279.15740966796875,293.1457214355469,286.7745666503906,1.0,0.6707562208175659,0.4513383209705353,0.4513383209705353,1.0,1.0,-3.257025957107544,1.1074005365371704,2.149625301361084,0.3764388859272003,0.0,0.0,1.0,277.5783996582031,283.0,28.9404296875,-25014.92578125,3510.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87261962890625,301.60888671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5758465528488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005844110855832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2108459472656,297.1499938964844,293.1499938964844,0.52982097864151,-8584.5078125,304.17852783203125,0.7871624827384949,0.4458245038986206,0.4080668091773987,293.1473693847656,297.1499938964844,293.1499938964844,0.4408921003341675,-7863.0966796875,304.164794921875,0.7515072822570801,0.3869415521621704,0.3740692138671875,293.0240173339844,297.1499938964844,293.1499938964844,0.8077038526535034,-9219.619140625,304.1409912109375,0.8751897215843201,0.6231011152267456,0.4392041862010956,292.9154968261719,297.1499938964844,293.1499938964844,1.0,-16204.337890625,302.77056884765625,0.9870436191558838,0.88474041223526,0.8380860686302185,293.141845703125,297.1499938964844,293.1499938964844,0.1216633319854736,-13714.8857421875,304.15301513671875,0.5261867642402649,0.1365698277950287,0.6528984308242798,286.7737731933594,291.1499938964844,251.9930725097656,251.4439392089844,279.15740966796875,293.1457214355469,286.7745666503906,1.0,0.6707562208175659,0.4513383209705353,0.4513383209705353,1.0,1.0,-3.257025957107544,1.1074005365371704,2.149625301361084,0.3764388859272003,0.0,0.0,1.0,277.5783996582031,283.0,28.9404296875,-25014.92578125,3510.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87261962890625,301.60888671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5758465528488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005844110855832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2242736816406,297.1499938964844,293.1499938964844,0.5229573249816895,-8498.4140625,304.1804504394531,0.7824692130088806,0.4415563642978668,0.4044370651245117,293.1622314453125,297.1499938964844,293.1499938964844,0.4364239275455475,-7800.509765625,304.16729736328125,0.7478083968162537,0.383990079164505,0.3715046644210815,293.0365295410156,297.1499938964844,293.1499938964844,0.8080888986587524,-9221.6728515625,304.1433410644531,0.8730651140213013,0.6237534880638123,0.439795434474945,292.9284362792969,297.1499938964844,293.1499938964844,1.0,-16226.505859375,302.7515563964844,0.9857765436172484,0.8880497813224792,0.8413787484169006,293.1465148925781,297.1499938964844,293.1499938964844,0.1208810582756996,-13643.59375,304.1533203125,0.523564338684082,0.1358321011066436,0.650310218334198,286.7954406738281,291.1499938964844,252.0500030517578,251.4981384277344,279.1580505371094,293.1517333984375,286.7962341308594,1.0,0.6717708110809326,0.4521784484386444,0.4521784484386444,1.0,1.0,-3.251137018203736,1.1071832180023191,2.143953561782837,0.3775433301925659,0.0,0.0,1.0,280.9129333496094,286.0,29.887392044067383,-25039.666015625,3515.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.924560546875,301.6575927734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5763291120529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005849007866345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2242736816406,297.1499938964844,293.1499938964844,0.5229573249816895,-8498.4140625,304.1804504394531,0.7824692130088806,0.4415563642978668,0.4044370651245117,293.1622314453125,297.1499938964844,293.1499938964844,0.4364239275455475,-7800.509765625,304.16729736328125,0.7478083968162537,0.383990079164505,0.3715046644210815,293.0365295410156,297.1499938964844,293.1499938964844,0.8080888986587524,-9221.6728515625,304.1433410644531,0.8730651140213013,0.6237534880638123,0.439795434474945,292.9284362792969,297.1499938964844,293.1499938964844,1.0,-16226.505859375,302.7515563964844,0.9857765436172484,0.8880497813224792,0.8413787484169006,293.1465148925781,297.1499938964844,293.1499938964844,0.1208810582756996,-13643.59375,304.1533203125,0.523564338684082,0.1358321011066436,0.650310218334198,286.7954406738281,291.1499938964844,252.0500030517578,251.4981384277344,279.1580505371094,293.1517333984375,286.7962341308594,1.0,0.6717708110809326,0.4521784484386444,0.4521784484386444,1.0,1.0,-3.251137018203736,1.1071832180023191,2.143953561782837,0.3775433301925659,0.0,0.0,1.0,280.9129333496094,286.0,29.887392044067383,-25039.666015625,3515.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.924560546875,301.6575927734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5763291120529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005849007866345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.237548828125,297.1499938964844,293.1499938964844,0.5157120227813721,-8407.2705078125,304.182373046875,0.7775856852531433,0.4369831383228302,0.4005869626998901,293.1772155761719,297.1499938964844,293.1499938964844,0.4314444065093994,-7730.7177734375,304.1698303222656,0.7438861131668091,0.3806374073028564,0.3686167299747467,293.04913330078125,297.1499938964844,293.1499938964844,0.8079447746276855,-9219.0947265625,304.14581298828125,0.8707472085952759,0.6240670084953308,0.4401956498622894,292.9420166015625,297.1499938964844,293.1499938964844,1.0,-16244.28125,302.7364807128906,0.984297513961792,0.8909095525741577,0.8443177342414856,293.151611328125,297.1499938964844,293.1499938964844,0.1199535280466079,-13559.0107421875,304.1537475585937,0.5207308530807495,0.1348886340856552,0.6471217274665833,286.8183288574219,291.1499938964844,252.1143493652344,251.55943298339844,279.1591796875,293.1585998535156,286.8192138671875,1.0,0.6725882291793823,0.4531487226486206,0.4531487226486206,1.0,1.0,-3.2432196140289307,1.1064790487289429,2.1367404460906982,0.3786445558071136,0.0,0.0,1.0,284.3387145996094,289.0,31.65230178833008,-25053.2109375,3516.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9744873046875,301.7057189941406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5766293406486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005852055037394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.237548828125,297.1499938964844,293.1499938964844,0.5157120227813721,-8407.2705078125,304.182373046875,0.7775856852531433,0.4369831383228302,0.4005869626998901,293.1772155761719,297.1499938964844,293.1499938964844,0.4314444065093994,-7730.7177734375,304.1698303222656,0.7438861131668091,0.3806374073028564,0.3686167299747467,293.04913330078125,297.1499938964844,293.1499938964844,0.8079447746276855,-9219.0947265625,304.14581298828125,0.8707472085952759,0.6240670084953308,0.4401956498622894,292.9420166015625,297.1499938964844,293.1499938964844,1.0,-16244.28125,302.7364807128906,0.984297513961792,0.8909095525741577,0.8443177342414856,293.151611328125,297.1499938964844,293.1499938964844,0.1199535280466079,-13559.0107421875,304.1537475585937,0.5207308530807495,0.1348886340856552,0.6471217274665833,286.8183288574219,291.1499938964844,252.1143493652344,251.55943298339844,279.1591796875,293.1585998535156,286.8192138671875,1.0,0.6725882291793823,0.4531487226486206,0.4531487226486206,1.0,1.0,-3.2432196140289307,1.1064790487289429,2.1367404460906982,0.3786445558071136,0.0,0.0,1.0,284.3387145996094,289.0,31.65230178833008,-25053.2109375,3516.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9744873046875,301.7057189941406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5766293406486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005852055037394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.25067138671875,297.1499938964844,293.1499938964844,0.5079232454299927,-8308.86328125,304.1845703125,0.7724186182022095,0.4320981204509735,0.3964463472366333,293.1924133300781,297.1499938964844,293.1499938964844,0.4257906079292297,-7651.2841796875,304.1726379394531,0.7396397590637207,0.3768630623817444,0.3653216361999511,293.061767578125,297.1499938964844,293.1499938964844,0.8070738315582275,-9210.041015625,304.1486511230469,0.8681440949440002,0.6240609884262085,0.4403568804264068,292.9564819335937,297.1499938964844,293.1499938964844,1.0,-16255.4521484375,302.7273254394531,0.9824923872947692,0.8932472467422485,0.846774697303772,293.1573181152344,297.1499938964844,293.1499938964844,0.1187334954738617,-13447.66796875,304.154541015625,0.5174695253372192,0.1336880475282669,0.6427497267723083,286.84429931640625,291.1499938964844,252.18934631347656,251.63088989257807,279.1608581542969,293.1671142578125,286.8453063964844,1.0,0.6731160879135132,0.4543178379535675,0.4543178379535675,1.0,1.0,-3.232172727584839,1.105032205581665,2.127140522003174,0.3797020614147186,0.0,0.0,1.0,287.91326904296875,292.0,35.26585006713867,-25052.916015625,3510.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02471923828125,301.7559814453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5767266750335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005853042821399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.25067138671875,297.1499938964844,293.1499938964844,0.5079232454299927,-8308.86328125,304.1845703125,0.7724186182022095,0.4320981204509735,0.3964463472366333,293.1924133300781,297.1499938964844,293.1499938964844,0.4257906079292297,-7651.2841796875,304.1726379394531,0.7396397590637207,0.3768630623817444,0.3653216361999511,293.061767578125,297.1499938964844,293.1499938964844,0.8070738315582275,-9210.041015625,304.1486511230469,0.8681440949440002,0.6240609884262085,0.4403568804264068,292.9564819335937,297.1499938964844,293.1499938964844,1.0,-16255.4521484375,302.7273254394531,0.9824923872947692,0.8932472467422485,0.846774697303772,293.1573181152344,297.1499938964844,293.1499938964844,0.1187334954738617,-13447.66796875,304.154541015625,0.5174695253372192,0.1336880475282669,0.6427497267723083,286.84429931640625,291.1499938964844,252.18934631347656,251.63088989257807,279.1608581542969,293.1671142578125,286.8453063964844,1.0,0.6731160879135132,0.4543178379535675,0.4543178379535675,1.0,1.0,-3.232172727584839,1.105032205581665,2.127140522003174,0.3797020614147186,0.0,0.0,1.0,287.91326904296875,292.0,35.26585006713867,-25052.916015625,3510.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02471923828125,301.7559814453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5767266750335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005853042821399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2570495605469,297.1499938964844,293.1499938964844,0.5038666129112244,-8257.4892578125,304.1856384277344,0.7697965502738953,0.4295692145824432,0.3942941129207611,293.1999206542969,297.1499938964844,293.1499938964844,0.4227517247200012,-7608.54296875,304.1740417480469,0.7374537587165833,0.3748509883880615,0.3635501563549042,293.06787109375,297.1499938964844,293.1499938964844,0.8064244389533997,-9203.6884765625,304.1500549316406,0.8668088912963867,0.6239787340164185,0.4403793215751648,292.9638977050781,297.1499938964844,293.1499938964844,1.0,-16258.7236328125,302.724853515625,0.9815177917480468,0.8942390084266663,0.8478355407714844,293.16021728515625,297.1499938964844,293.1499938964844,0.1180441007018089,-13384.697265625,304.15496826171875,0.5157604813575745,0.1330256015062332,0.6402506828308105,286.8583984375,291.1499938964844,252.23062133789065,251.67022705078125,279.1617126464844,293.17156982421875,286.8594665527344,1.0,0.6732754707336426,0.4549675285816192,0.4549675285816192,1.0,1.0,-3.2257537841796875,1.1041101217269895,2.121643543243408,0.3802296817302704,0.0,0.0,1.0,289.6953125,292.0,37.22230529785156,-25049.26171875,3505.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0503234863281,301.7820739746094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5766939520835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005852710455656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2632751464844,297.1499938964844,293.1499938964844,0.4997183978557586,-8204.87890625,304.18670654296875,0.7671657204627991,0.4269903898239136,0.3920952379703522,293.2073059082031,297.1499938964844,293.1499938964844,0.4195907115936279,-7564.05224609375,304.1754150390625,0.7352398037910461,0.3727654814720154,0.36170694231987,293.0738220214844,297.1499938964844,293.1499938964844,0.8056443333625793,-9196.23046875,304.1514587402344,0.865464985370636,0.6238448023796082,0.4403663277626037,292.9714050292969,297.1499938964844,293.1499938964844,1.0,-16260.5712890625,302.7236633300781,0.9805072546005248,0.8951189517974854,0.8487910032272339,293.1630859375,297.1499938964844,293.1499938964844,0.1173160001635551,-13318.140625,304.1553955078125,0.5140265226364136,0.1323326528072357,0.6376007795333862,286.8731994628906,291.1499938964844,252.27430725097656,251.71188354492188,279.1625366210937,293.1760559082031,286.8742980957031,1.0,0.6733716726303101,0.4556572437286377,0.4556572437286377,1.0,1.0,-3.218841314315796,1.1030845642089844,2.1157567501068115,0.3807636797428131,0.0,0.0,1.0,291.4618530273437,295.0,39.12068939208984,-25043.673828125,3499.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0762023925781,301.8086853027344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5766067504882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000585182569921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27520751953125,297.1499938964844,293.1499938964844,0.4911837875843048,-8096.390625,304.1886901855469,0.7618983387947083,0.4216968417167663,0.3875724375247955,293.2217102050781,297.1499938964844,293.1499938964844,0.4129433035850525,-7470.369140625,304.1780090332031,0.7307366728782654,0.368392676115036,0.3578256070613861,293.0853881835937,297.1499938964844,293.1499938964844,0.8037139773368835,-9178.1943359375,304.1541748046875,0.8627611994743347,0.6234287023544312,0.440236896276474,292.9866027832031,297.1499938964844,293.1499938964844,1.0,-16260.283203125,302.7248840332031,0.9783883094787598,0.8965564966201782,0.8503996729850769,293.16864013671875,297.1499938964844,293.1499938964844,0.1157694607973098,-13176.564453125,304.1561584472656,0.5105227828025818,0.130874365568161,0.6319477558135986,286.9045104980469,291.1499938964844,252.3685760498047,251.8017578125,279.16412353515625,293.18505859375,286.9057006835937,1.0,0.6733947396278381,0.4571505486965179,0.4571505486965179,1.0,1.0,-3.20371961593628,1.100770354270935,2.102949380874634,0.3818583488464355,0.0,0.0,1.0,294.9441223144531,298.0,42.601837158203125,-25027.09375,3484.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1285095214844,301.8631286621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.57627272605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005848435685038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27520751953125,297.1499938964844,293.1499938964844,0.4911837875843048,-8096.390625,304.1886901855469,0.7618983387947083,0.4216968417167663,0.3875724375247955,293.2217102050781,297.1499938964844,293.1499938964844,0.4129433035850525,-7470.369140625,304.1780090332031,0.7307366728782654,0.368392676115036,0.3578256070613861,293.0853881835937,297.1499938964844,293.1499938964844,0.8037139773368835,-9178.1943359375,304.1541748046875,0.8627611994743347,0.6234287023544312,0.440236896276474,292.9866027832031,297.1499938964844,293.1499938964844,1.0,-16260.283203125,302.7248840332031,0.9783883094787598,0.8965564966201782,0.8503996729850769,293.16864013671875,297.1499938964844,293.1499938964844,0.1157694607973098,-13176.564453125,304.1561584472656,0.5105227828025818,0.130874365568161,0.6319477558135986,286.9045104980469,291.1499938964844,252.3685760498047,251.8017578125,279.16412353515625,293.18505859375,286.9057006835937,1.0,0.6733947396278381,0.4571505486965179,0.4571505486965179,1.0,1.0,-3.20371961593628,1.100770354270935,2.102949380874634,0.3818583488464355,0.0,0.0,1.0,294.9441223144531,298.0,42.601837158203125,-25027.09375,3484.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1285095214844,301.8631286621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.57627272605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005848435685038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2842712402344,297.1499938964844,293.1499938964844,0.4841518402099609,-8006.74365234375,304.19012451171875,0.7576883435249329,0.4173398315906524,0.3838421404361725,293.2328186035156,297.1499938964844,293.1499938964844,0.4073380827903747,-7391.22216796875,304.179931640625,0.7270519733428955,0.3647094666957855,0.3545431494712829,293.0942687988281,297.1499938964844,293.1499938964844,0.8018316626548767,-9160.921875,304.1562805175781,0.860585629940033,0.6229575276374817,0.4400366544723511,292.9989318847656,297.1499938964844,293.1499938964844,1.0,-16256.375,302.7291564941406,0.9765985608100892,0.8973994255065918,0.8513996601104736,293.1728515625,297.1499938964844,293.1499938964844,0.1144619286060333,-13056.630859375,304.1567077636719,0.507705569267273,0.1296495050191879,0.6271467804908752,286.9310607910156,291.1499938964844,252.4502868652344,251.8796539306641,279.1653137207031,293.1922302246094,286.9322814941406,1.0,0.6732650995254517,0.4584504067897796,0.4584504067897796,1.0,1.0,-3.1904778480529785,1.0986868143081665,2.0917911529541016,0.382758229970932,0.0,0.0,1.0,297.6841125488281,298.0,45.03028869628906,-25008.6640625,3469.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1704406738281,301.907470703125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5758535265922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005844181287102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2864990234375,297.1499938964844,293.1499938964844,0.4823693931102752,-7983.98046875,304.1904602050781,0.7566373944282532,0.4162353277206421,0.3828954100608825,293.2355651855469,297.1499938964844,293.1499938964844,0.4059007465839386,-7370.900390625,304.1803894042969,0.7261174917221069,0.3637645840644836,0.3536994457244873,293.096435546875,297.1499938964844,293.1499938964844,0.8013175129890442,-9156.23828125,304.1567687988281,0.8600401878356934,0.6228213906288147,0.4399738311767578,293.0020446777344,297.1499938964844,293.1499938964844,1.0,-16254.9130859375,302.73065185546875,0.9761377573013306,0.89756840467453,0.8516107797622681,293.17388916015625,297.1499938964844,293.1499938964844,0.1141271293163299,-13025.880859375,304.1568298339844,0.5070010423660278,0.1293363720178604,0.6259143352508545,286.9378662109375,291.1499938964844,252.4715270996093,251.89990234375,279.1656188964844,293.1940002441406,286.9391174316406,1.0,0.673214316368103,0.4587894082069397,0.4587894082069397,1.0,1.0,-3.1870219707489014,1.0981365442276,2.088885545730591,0.3829863369464874,0.0,0.0,1.0,298.36376953125,301.0,45.59145736694336,-25003.341796875,3465.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.180908203125,301.9186096191406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5757283568382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005842911195941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.297119140625,297.1499938964844,293.1499938964844,0.4733191132545471,-7868.14501953125,304.1920471191406,0.7513929009437561,0.4106214940547943,0.3780787289142608,293.2488708496094,297.1499938964844,293.1499938964844,0.3985044956207275,-7266.14208984375,304.1825866699219,0.721342146396637,0.3588953912258148,0.3493432104587555,293.1070251464844,297.1499938964844,293.1499938964844,0.798490583896637,-9130.66796875,304.1592102050781,0.8573024868965149,0.6220316886901855,0.4395835697650909,293.0176086425781,297.1499938964844,293.1499938964844,1.0,-16244.69921875,302.7408142089844,0.9737481474876404,0.898158609867096,0.8524293899536133,293.1788024902344,297.1499938964844,293.1499938964844,0.1124097853899002,-12867.9013671875,304.15740966796875,0.503478467464447,0.1277322769165039,0.619572103023529,286.9729309082031,291.1499938964844,252.58248901367188,252.0056610107422,279.16705322265625,293.2028503417969,286.9742431640625,1.0,0.6728542447090149,0.4605671465396881,0.4605671465396881,1.0,1.0,-3.168883800506592,1.0952039957046509,2.0736799240112305,0.3841387033462524,0.0,0.0,1.0,301.7330627441406,304.0,48.135013580322266,-24972.314453125,3443.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2328796386719,301.974609375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5749796628952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005835312767885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.297119140625,297.1499938964844,293.1499938964844,0.4733191132545471,-7868.14501953125,304.1920471191406,0.7513929009437561,0.4106214940547943,0.3780787289142608,293.2488708496094,297.1499938964844,293.1499938964844,0.3985044956207275,-7266.14208984375,304.1825866699219,0.721342146396637,0.3588953912258148,0.3493432104587555,293.1070251464844,297.1499938964844,293.1499938964844,0.798490583896637,-9130.66796875,304.1592102050781,0.8573024868965149,0.6220316886901855,0.4395835697650909,293.0176086425781,297.1499938964844,293.1499938964844,1.0,-16244.69921875,302.7408142089844,0.9737481474876404,0.898158609867096,0.8524293899536133,293.1788024902344,297.1499938964844,293.1499938964844,0.1124097853899002,-12867.9013671875,304.15740966796875,0.503478467464447,0.1277322769165039,0.619572103023529,286.9729309082031,291.1499938964844,252.58248901367188,252.0056610107422,279.16705322265625,293.2028503417969,286.9742431640625,1.0,0.6728542447090149,0.4605671465396881,0.4605671465396881,1.0,1.0,-3.168883800506592,1.0952039957046509,2.0736799240112305,0.3841387033462524,0.0,0.0,1.0,301.7330627441406,304.0,48.135013580322266,-24972.314453125,3443.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2328796386719,301.974609375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5749796628952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005835312767885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3070983886719,297.1499938964844,293.1499938964844,0.4640736877918243,-7749.34033203125,304.1934509277344,0.7461710572242737,0.4048713743686676,0.3731368482112884,293.2616577148437,297.1499938964844,293.1499938964844,0.3907913863658905,-7156.52490234375,304.1845703125,0.7163455486297607,0.3537985682487488,0.3447699248790741,293.1171264648437,297.1499938964844,293.1499938964844,0.7952662110328674,-9101.755859375,304.1614990234375,0.8545483946800232,0.6210684180259705,0.4390724599361419,293.0332946777344,297.1499938964844,293.1499938964844,1.0,-16229.8203125,302.7551574707031,0.971211075782776,0.8983297348022461,0.8528587222099304,293.18341064453125,297.1499938964844,293.1499938964844,0.1106316372752189,-12703.83984375,304.15789794921875,0.4999594688415527,0.1260711103677749,0.6129670739173889,287.0094909667969,291.1499938964844,252.7008209228516,252.118392944336,279.1684265136719,293.21160888671875,287.0108642578125,1.0,0.672333836555481,0.4624782502651214,0.4624782502651214,1.0,1.0,-3.149405241012573,1.0919829607009888,2.057422399520874,0.3853028118610382,0.0,0.0,1.0,305.0633239746094,307.0,50.32880401611328,-24933.9140625,3417.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.283935546875,302.0307006835937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5740340352058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005825715488754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3070983886719,297.1499938964844,293.1499938964844,0.4640736877918243,-7749.34033203125,304.1934509277344,0.7461710572242737,0.4048713743686676,0.3731368482112884,293.2616577148437,297.1499938964844,293.1499938964844,0.3907913863658905,-7156.52490234375,304.1845703125,0.7163455486297607,0.3537985682487488,0.3447699248790741,293.1171264648437,297.1499938964844,293.1499938964844,0.7952662110328674,-9101.755859375,304.1614990234375,0.8545483946800232,0.6210684180259705,0.4390724599361419,293.0332946777344,297.1499938964844,293.1499938964844,1.0,-16229.8203125,302.7551574707031,0.971211075782776,0.8983297348022461,0.8528587222099304,293.18341064453125,297.1499938964844,293.1499938964844,0.1106316372752189,-12703.83984375,304.15789794921875,0.4999594688415527,0.1260711103677749,0.6129670739173889,287.0094909667969,291.1499938964844,252.7008209228516,252.118392944336,279.1684265136719,293.21160888671875,287.0108642578125,1.0,0.672333836555481,0.4624782502651214,0.4624782502651214,1.0,1.0,-3.149405241012573,1.0919829607009888,2.057422399520874,0.3853028118610382,0.0,0.0,1.0,305.0633239746094,307.0,50.32880401611328,-24933.9140625,3417.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.283935546875,302.0307006835937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5740340352058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005825715488754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31182861328125,297.1499938964844,293.1499938964844,0.4593887329101562,-7688.94677734375,304.1940612792969,0.7435691952705383,0.4019496142864227,0.3706230223178863,293.2678527832031,297.1499938964844,293.1499938964844,0.3868255913257599,-7100.00341796875,304.1854858398437,0.7137351036071777,0.3511683046817779,0.3424052596092224,293.1220397949219,297.1499938964844,293.1499938964844,0.7935129404067993,-9086.1103515625,304.16259765625,0.8531654477119446,0.6205238103866577,0.4387730956077575,293.04119873046875,297.1499938964844,293.1499938964844,1.0,-16220.662109375,302.7638854980469,0.9698846340179444,0.8982577919960022,0.8529272675514221,293.1855773925781,297.1499938964844,293.1499938964844,0.1097229346632957,-12619.796875,304.1581115722656,0.498199850320816,0.1252212077379226,0.6095760464668274,287.0282592773437,291.1499938964844,252.7625427246093,252.1771697998047,279.1690673828125,293.2159423828125,287.0296936035156,1.0,0.6720179319381714,0.4634824693202972,0.4634824693202972,1.0,1.0,-3.139185667037964,1.0902647972106934,2.0489208698272705,0.3858847022056579,0.0,0.0,1.0,306.71630859375,307.0,51.32101058959961,-24911.9296875,3403.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30908203125,302.0586853027344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5734891295433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000582018517889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31640625,297.1499938964844,293.1499938964844,0.4546673893928528,-7627.947265625,304.19464111328125,0.7409725189208984,0.3989993333816528,0.3680824637413025,293.2738952636719,297.1499938964844,293.1499938964844,0.3827907741069793,-7042.3779296875,304.1863708496094,0.7110286951065063,0.3484847545623779,0.3399895429611206,293.1268005371094,297.1499938964844,293.1499938964844,0.7916684150695801,-9069.6923828125,304.1636657714844,0.8517783880233765,0.6199376583099365,0.4384448826313019,293.0491027832031,297.1499938964844,293.1499938964844,1.0,-16210.34765625,302.77362060546875,0.9685174822807312,0.8980785012245178,0.8528961539268494,293.1876525878906,297.1499938964844,293.1499938964844,0.1088025048375129,-12534.525390625,304.1583251953125,0.4964380860328674,0.1243591830134391,0.606130063533783,287.04736328125,291.1499938964844,252.8258514404297,252.23745727539065,279.16973876953125,293.22021484375,287.0487976074219,1.0,0.6716663837432861,0.4645185470581054,0.4645185470581054,1.0,1.0,-3.128652334213257,1.088473200798035,2.040179252624512,0.3864632546901703,0.0,0.0,1.0,308.3622436523437,310.0,52.25362777709961,-24888.0546875,3389.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3338623046875,302.08660888671875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5728963017463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005814169417135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3250732421875,297.1499938964844,293.1499938964844,0.4451402127742767,-7504.42236328125,304.19561767578125,0.7357937097549438,0.3930243551731109,0.3629325330257416,293.2855834960937,297.1499938964844,293.1499938964844,0.3745397329330444,-6924.1376953125,304.18798828125,0.7053083181381226,0.3429708182811737,0.3350176811218261,293.13604736328125,297.1499938964844,293.1499938964844,0.7877269983291626,-9034.7138671875,304.1656799316406,0.8489961624145508,0.6186489462852478,0.4377075135707855,293.06500244140625,297.1499938964844,293.1499938964844,1.0,-16186.4091796875,302.79608154296875,0.9656628966331482,0.8974092602729797,0.8525458574295044,293.1916198730469,297.1499938964844,293.1499938964844,0.1069318875670433,-12360.759765625,304.1586608886719,0.4929008781909942,0.12260302901268,0.5990911722183228,287.0864562988281,291.1499938964844,252.95692443847656,252.3622283935547,279.1709899902344,293.2287292480469,287.08795166015625,1.0,0.6708667874336243,0.4666831493377685,0.4666831493377685,1.0,1.0,-3.1067144870758057,1.084681749343872,2.0220327377319336,0.3876065611839294,0.0,0.0,1.0,311.6351623535156,298.0,53.99687194824219,-24834.857421875,3358.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3824462890625,302.1421203613281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5715755820274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000580076535698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3250732421875,297.1499938964844,293.1499938964844,0.4451402127742767,-7504.42236328125,304.19561767578125,0.7357937097549438,0.3930243551731109,0.3629325330257416,293.2855834960937,297.1499938964844,293.1499938964844,0.3745397329330444,-6924.1376953125,304.18798828125,0.7053083181381226,0.3429708182811737,0.3350176811218261,293.13604736328125,297.1499938964844,293.1499938964844,0.7877269983291626,-9034.7138671875,304.1656799316406,0.8489961624145508,0.6186489462852478,0.4377075135707855,293.06500244140625,297.1499938964844,293.1499938964844,1.0,-16186.4091796875,302.79608154296875,0.9656628966331482,0.8974092602729797,0.8525458574295044,293.1916198730469,297.1499938964844,293.1499938964844,0.1069318875670433,-12360.759765625,304.1586608886719,0.4929008781909942,0.12260302901268,0.5990911722183228,287.0864562988281,291.1499938964844,252.95692443847656,252.3622283935547,279.1709899902344,293.2287292480469,287.08795166015625,1.0,0.6708667874336243,0.4666831493377685,0.4666831493377685,1.0,1.0,-3.1067144870758057,1.084681749343872,2.0220327377319336,0.3876065611839294,0.0,0.0,1.0,311.6351623535156,298.0,53.99687194824219,-24834.857421875,3358.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3824462890625,302.1421203613281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5715755820274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000580076535698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.332763671875,297.1499938964844,293.1499938964844,0.435156911611557,-7374.01708984375,304.1970520019531,0.733564019203186,0.3870262205600738,0.3574802875518799,293.2965087890625,297.1499938964844,293.1499938964844,0.365709513425827,-6796.70703125,304.1900329589844,0.70260089635849,0.3373225331306457,0.3296282291412353,293.1446533203125,297.1499938964844,293.1499938964844,0.7830283641815186,-8992.71875,304.16827392578125,0.8498114347457886,0.6172598004341125,0.4366883039474487,293.0809326171875,297.1499938964844,293.1499938964844,1.0,-16154.4892578125,302.8257141113281,0.96700257062912,0.8963344097137451,0.8515490293502808,293.1949768066406,297.1499938964844,293.1499938964844,0.1047686040401458,-12158.92578125,304.1593933105469,0.4913788437843323,0.1208632737398147,0.5907480120658875,287.1285095214844,291.1499938964844,253.09341430664065,252.49205017089844,279.1724853515625,293.2368469238281,287.1301574707031,1.0,0.6657603979110718,0.4690068066120147,0.4690068066120147,1.0,1.0,-3.081230401992798,1.0797269344329834,2.0015034675598145,0.3884184062480926,0.0,0.0,1.0,307.9745788574219,286.0,57.913387298583984,-24764.826171875,3283.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43133544921875,302.2001037597656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5700600147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000578538456466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.332763671875,297.1499938964844,293.1499938964844,0.435156911611557,-7374.01708984375,304.1970520019531,0.733564019203186,0.3870262205600738,0.3574802875518799,293.2965087890625,297.1499938964844,293.1499938964844,0.365709513425827,-6796.70703125,304.1900329589844,0.70260089635849,0.3373225331306457,0.3296282291412353,293.1446533203125,297.1499938964844,293.1499938964844,0.7830283641815186,-8992.71875,304.16827392578125,0.8498114347457886,0.6172598004341125,0.4366883039474487,293.0809326171875,297.1499938964844,293.1499938964844,1.0,-16154.4892578125,302.8257141113281,0.96700257062912,0.8963344097137451,0.8515490293502808,293.1949768066406,297.1499938964844,293.1499938964844,0.1047686040401458,-12158.92578125,304.1593933105469,0.4913788437843323,0.1208632737398147,0.5907480120658875,287.1285095214844,291.1499938964844,253.09341430664065,252.49205017089844,279.1724853515625,293.2368469238281,287.1301574707031,1.0,0.6657603979110718,0.4690068066120147,0.4690068066120147,1.0,1.0,-3.081230401992798,1.0797269344329834,2.0015034675598145,0.3884184062480926,0.0,0.0,1.0,307.9745788574219,286.0,57.913387298583984,-24764.826171875,3283.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43133544921875,302.2001037597656,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5700600147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000578538456466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33935546875,297.1499938964844,293.1499938964844,0.4249711632728576,-7240.25048828125,304.1983337402344,0.7330302000045776,0.3810607194900512,0.3519095480442047,293.30645751953125,297.1499938964844,293.1499938964844,0.3565351665019989,-6663.583984375,304.1919860839844,0.7016400098800659,0.3315893709659576,0.3240015506744385,293.1524963378906,297.1499938964844,293.1499938964844,0.7777747511863708,-8945.8505859375,304.1709289550781,0.8527390360832214,0.6158037781715393,0.4355103075504303,293.0970153808594,297.1499938964844,293.1499938964844,1.0,-16115.423828125,302.86181640625,0.97066730260849,0.8948230743408203,0.8500011563301086,293.1976318359375,297.1499938964844,293.1499938964844,0.1024992018938064,-11946.2509765625,304.1600341796875,0.4910895824432373,0.1191861256957054,0.5819516777992249,287.1738586425781,291.1499938964844,253.2346343994141,252.6262969970703,279.173828125,293.2445068359375,287.1756286621094,1.0,0.6586306691169739,0.4714589416980743,0.4714589416980743,1.0,1.0,-3.0539183616638184,1.0742040872573853,1.979714274406433,0.3890331089496612,0.0,0.0,1.0,300.3995361328125,274.0,62.03281784057617,-24687.330078125,3186.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.482177734375,302.2610778808594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5683236718177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005767763359472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33935546875,297.1499938964844,293.1499938964844,0.4249711632728576,-7240.25048828125,304.1983337402344,0.7330302000045776,0.3810607194900512,0.3519095480442047,293.30645751953125,297.1499938964844,293.1499938964844,0.3565351665019989,-6663.583984375,304.1919860839844,0.7016400098800659,0.3315893709659576,0.3240015506744385,293.1524963378906,297.1499938964844,293.1499938964844,0.7777747511863708,-8945.8505859375,304.1709289550781,0.8527390360832214,0.6158037781715393,0.4355103075504303,293.0970153808594,297.1499938964844,293.1499938964844,1.0,-16115.423828125,302.86181640625,0.97066730260849,0.8948230743408203,0.8500011563301086,293.1976318359375,297.1499938964844,293.1499938964844,0.1024992018938064,-11946.2509765625,304.1600341796875,0.4910895824432373,0.1191861256957054,0.5819516777992249,287.1738586425781,291.1499938964844,253.2346343994141,252.6262969970703,279.173828125,293.2445068359375,287.1756286621094,1.0,0.6586306691169739,0.4714589416980743,0.4714589416980743,1.0,1.0,-3.0539183616638184,1.0742040872573853,1.979714274406433,0.3890331089496612,0.0,0.0,1.0,300.3995361328125,274.0,62.03281784057617,-24687.330078125,3186.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.482177734375,302.2610778808594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5683236718177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005767763359472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.344970703125,297.1499938964844,293.1499938964844,0.4147264957427978,-7105.01806640625,304.19927978515625,0.7334211468696594,0.3751197457313537,0.3462899625301361,293.3155822753906,297.1499938964844,293.1499938964844,0.3471690416336059,-6526.9443359375,304.1935729980469,0.7015970349311829,0.3257747292518616,0.3182218968868255,293.15972900390625,297.1499938964844,293.1499938964844,0.7721278071403503,-8895.640625,304.1733703613281,0.8568796515464783,0.6142712831497192,0.4342256486415863,293.1132507324219,297.1499938964844,293.1499938964844,1.0,-16070.4423828125,302.9032287597656,0.975429117679596,0.8928731679916382,0.8479702472686768,293.19970703125,297.1499938964844,293.1499938964844,0.1002085208892822,-11730.5693359375,304.1604919433594,0.4915086328983307,0.1175600662827491,0.5730424523353577,287.2214050292969,291.1499938964844,253.3799591064453,252.76431274414065,279.175048828125,293.2518920898437,287.2232666015625,1.0,0.6503414511680603,0.4740279614925384,0.4740279614925384,1.0,1.0,-3.025519371032715,1.068356990814209,1.9571623802185056,0.3895597755908966,0.0,0.0,1.0,290.8829040527344,262.0,65.33232879638672,-24604.322265625,3077.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5338134765625,302.3235168457031,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5663747191429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000574798323214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.344970703125,297.1499938964844,293.1499938964844,0.4147264957427978,-7105.01806640625,304.19927978515625,0.7334211468696594,0.3751197457313537,0.3462899625301361,293.3155822753906,297.1499938964844,293.1499938964844,0.3471690416336059,-6526.9443359375,304.1935729980469,0.7015970349311829,0.3257747292518616,0.3182218968868255,293.15972900390625,297.1499938964844,293.1499938964844,0.7721278071403503,-8895.640625,304.1733703613281,0.8568796515464783,0.6142712831497192,0.4342256486415863,293.1132507324219,297.1499938964844,293.1499938964844,1.0,-16070.4423828125,302.9032287597656,0.975429117679596,0.8928731679916382,0.8479702472686768,293.19970703125,297.1499938964844,293.1499938964844,0.1002085208892822,-11730.5693359375,304.1604919433594,0.4915086328983307,0.1175600662827491,0.5730424523353577,287.2214050292969,291.1499938964844,253.3799591064453,252.76431274414065,279.175048828125,293.2518920898437,287.2232666015625,1.0,0.6503414511680603,0.4740279614925384,0.4740279614925384,1.0,1.0,-3.025519371032715,1.068356990814209,1.9571623802185056,0.3895597755908966,0.0,0.0,1.0,290.8829040527344,262.0,65.33232879638672,-24604.322265625,3077.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5338134765625,302.3235168457031,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5663747191429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000574798323214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34747314453125,297.1499938964844,293.1499938964844,0.4096067547798157,-7037.16796875,304.1996459960937,0.7338518500328064,0.3721578419208526,0.3434721827507019,293.3198547363281,297.1499938964844,293.1499938964844,0.3424395322799682,-6457.6533203125,304.1942443847656,0.7017971277236938,0.3228371143341064,0.3152867555618286,293.16314697265625,297.1499938964844,293.1499938964844,0.7691839933395386,-8869.525390625,304.1744689941406,0.8592768311500549,0.6134734749794006,0.4335499107837677,293.1214294433594,297.1499938964844,293.1499938964844,1.0,-16045.9453125,302.9257507324219,0.9780292510986328,0.8917325735092163,0.8467841148376465,293.2005615234375,297.1499938964844,293.1499938964844,0.0990654304623603,-11622.548828125,304.1606750488281,0.4919035732746124,0.1167621091008186,0.5685832500457764,287.2458190917969,291.1499938964844,253.4539489746093,252.8345489501953,279.1756591796875,293.2555236816406,287.2477111816406,1.0,0.6459159851074219,0.4753544628620147,0.4753544628620147,1.0,1.0,-3.011005163192749,1.0653395652770996,1.94566547870636,0.3897979855537414,0.0,0.0,1.0,285.7015075683594,262.0,66.63789367675781,-24560.734375,3020.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5594787597656,302.3548583984375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5653234720230103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005737314932048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34979248046875,297.1499938964844,293.1499938964844,0.4044990539550781,-6969.291015625,304.19989013671875,0.7344020009040833,0.3692025542259216,0.3406530320644378,293.3239440917969,297.1499938964844,293.1499938964844,0.3376898467540741,-6387.85986328125,304.1948547363281,0.7021033763885498,0.3198803663253784,0.3123260736465454,293.1664733886719,297.1499938964844,293.1499938964844,0.7661721110343933,-8842.8388671875,304.17547607421875,0.8618492484092712,0.6126539707183838,0.4328542947769165,293.1296081542969,297.1499938964844,293.1499938964844,1.0,-16020.2099609375,302.9493713378906,0.9807085394859314,0.8904829025268555,0.8454893231391907,293.2013244628906,297.1499938964844,293.1499938964844,0.0979266539216041,-11514.69921875,304.1607971191406,0.492394208908081,0.1159722432494163,0.5641311407089233,287.2705383300781,291.1499938964844,253.5287170410156,252.90548706054688,279.1762084960937,293.2591857910156,287.2724609375,1.0,0.6413566470146179,0.4767081141471863,0.4767081141471863,1.0,1.0,-2.9963128566741943,1.0622681379318235,1.9340447187423704,0.3900209665298462,0.0,0.0,1.0,280.34344482421875,250.0,67.73773193359375,-24515.701171875,2963.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5848388671875,302.3861083984375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5642237663269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005726153613068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
