time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635220,293.3538513183594,297.1499938964844,293.1499938964844,0.3943463563919067,-6833.794921875,304.2001647949219,0.7358013987541199,0.3633154034614563,0.3350215256214142,293.3316345214844,297.1499938964844,293.1499938964844,0.3281578123569488,-6247.13427734375,304.1957702636719,0.702966570854187,0.313914954662323,0.3063405752182007,293.1728210449219,297.1499938964844,293.1499938964844,0.7599738836288452,-8787.9921875,304.17730712890625,0.8674503564834595,0.6109498739242554,0.4314086437225342,293.14605712890625,297.1499938964844,293.1499938964844,1.0,-15965.2734375,302.9997253417969,0.9861835241317748,0.8876632452011108,0.8425877094268799,293.2025756835937,297.1499938964844,293.1499938964844,0.095665656030178,-11299.990234375,304.16094970703125,0.4936155080795288,0.1144133359193801,0.5552628636360168,287.3206787109375,291.1499938964844,253.6802520751953,253.0491638183593,279.17730712890625,293.2665100097656,287.3226623535156,1.0,0.6319326162338257,0.4794948697090149,0.4794948697090149,1.0,1.0,-2.9664628505706787,1.0559791326522827,1.910483837127685,0.3904221951961517,0.0,0.0,1.0,269.28668212890625,238.0,69.42727661132812,-24421.20703125,2847.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6343688964844,302.4479675292969,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.561887800693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005702446796931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3538513183594,297.1499938964844,293.1499938964844,0.3943463563919067,-6833.794921875,304.2001647949219,0.7358013987541199,0.3633154034614563,0.3350215256214142,293.3316345214844,297.1499938964844,293.1499938964844,0.3281578123569488,-6247.13427734375,304.1957702636719,0.702966570854187,0.313914954662323,0.3063405752182007,293.1728210449219,297.1499938964844,293.1499938964844,0.7599738836288452,-8787.9921875,304.17730712890625,0.8674503564834595,0.6109498739242554,0.4314086437225342,293.14605712890625,297.1499938964844,293.1499938964844,1.0,-15965.2734375,302.9997253417969,0.9861835241317748,0.8876632452011108,0.8425877094268799,293.2025756835937,297.1499938964844,293.1499938964844,0.095665656030178,-11299.990234375,304.16094970703125,0.4936155080795288,0.1144133359193801,0.5552628636360168,287.3206787109375,291.1499938964844,253.6802520751953,253.0491638183593,279.17730712890625,293.2665100097656,287.3226623535156,1.0,0.6319326162338257,0.4794948697090149,0.4794948697090149,1.0,1.0,-2.9664628505706787,1.0559791326522827,1.910483837127685,0.3904221951961517,0.0,0.0,1.0,269.28668212890625,238.0,69.42727661132812,-24421.20703125,2847.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6343688964844,302.4479675292969,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.561887800693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005702446796931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3572082519531,297.1499938964844,293.1499938964844,0.384310781955719,-6699.06982421875,304.2001647949219,0.7375594973564148,0.3574697077274322,0.3294133841991424,293.338623046875,297.1499938964844,293.1499938964844,0.3186165690422058,-6105.345703125,304.1964111328125,0.7041128277778625,0.3078906834125519,0.3002850115299225,293.1788024902344,297.1499938964844,293.1499938964844,0.7535760402679443,-8731.4384765625,304.1788635253906,0.8736115097999573,0.6091588735580444,0.4298949837684631,293.1625366210937,297.1499938964844,293.1499938964844,1.0,-15905.916015625,303.0540466308594,0.9916943907737732,0.8844178915023804,0.8392781019210815,293.2035827636719,297.1499938964844,293.1499938964844,0.0934308543801307,-11087.21484375,304.1610412597656,0.4951247572898865,0.112880140542984,0.5464622378349304,287.3714904785156,291.1499938964844,253.8339233398437,253.1947021484375,279.1783752441406,293.2740478515625,287.37353515625,1.0,0.6221910119056702,0.4823848009109497,0.4823848009109497,1.0,1.0,-2.9360666275024414,1.0495086908340454,1.886557936668396,0.3907605707645416,0.0,0.0,1.0,257.95367431640625,226.0,70.5693588256836,-24320.66796875,2731.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6817932128906,302.50848388671875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5593793988227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005676990258507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3572082519531,297.1499938964844,293.1499938964844,0.384310781955719,-6699.06982421875,304.2001647949219,0.7375594973564148,0.3574697077274322,0.3294133841991424,293.338623046875,297.1499938964844,293.1499938964844,0.3186165690422058,-6105.345703125,304.1964111328125,0.7041128277778625,0.3078906834125519,0.3002850115299225,293.1788024902344,297.1499938964844,293.1499938964844,0.7535760402679443,-8731.4384765625,304.1788635253906,0.8736115097999573,0.6091588735580444,0.4298949837684631,293.1625366210937,297.1499938964844,293.1499938964844,1.0,-15905.916015625,303.0540466308594,0.9916943907737732,0.8844178915023804,0.8392781019210815,293.2035827636719,297.1499938964844,293.1499938964844,0.0934308543801307,-11087.21484375,304.1610412597656,0.4951247572898865,0.112880140542984,0.5464622378349304,287.3714904785156,291.1499938964844,253.8339233398437,253.1947021484375,279.1783752441406,293.2740478515625,287.37353515625,1.0,0.6221910119056702,0.4823848009109497,0.4823848009109497,1.0,1.0,-2.9360666275024414,1.0495086908340454,1.886557936668396,0.3907605707645416,0.0,0.0,1.0,257.95367431640625,226.0,70.5693588256836,-24320.66796875,2731.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6817932128906,302.50848388671875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5593793988227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005676990258507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.35986328125,297.1499938964844,293.1499938964844,0.374428242444992,-6565.58447265625,304.1999206542969,0.7396666407585144,0.3516792058944702,0.3238455057144165,293.344970703125,297.1499938964844,293.1499938964844,0.3091046214103699,-5963.0126953125,304.19677734375,0.7055216431617737,0.3018229007720947,0.2941783964633941,293.1844482421875,297.1499938964844,293.1499938964844,0.7470129728317261,-8673.435546875,304.18017578125,0.8803141713142395,0.6072832942008972,0.4283181726932525,293.1790466308594,297.1499938964844,293.1499938964844,1.0,-15842.3388671875,303.1121826171875,0.9971508383750916,0.8807525038719177,0.835570216178894,293.2043151855469,297.1499938964844,293.1499938964844,0.0912260040640831,-10876.9765625,304.1610412597656,0.4969132840633392,0.1113726943731308,0.5377496480941772,287.4227905273437,291.1499938964844,253.9890594482422,253.3414764404297,279.17938232421875,293.2818908691406,287.4248352050781,1.0,0.6121983528137207,0.4853744506835937,0.4853744506835937,1.0,1.0,-2.9051992893218994,1.0428674221038818,1.862331748008728,0.3910302221775055,0.0,0.0,1.0,246.4754180908203,214.0,71.31803894042969,-24214.060546875,2616.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7267150878906,302.5673217773437,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5567111968994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005649910890497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.35986328125,297.1499938964844,293.1499938964844,0.374428242444992,-6565.58447265625,304.1999206542969,0.7396666407585144,0.3516792058944702,0.3238455057144165,293.344970703125,297.1499938964844,293.1499938964844,0.3091046214103699,-5963.0126953125,304.19677734375,0.7055216431617737,0.3018229007720947,0.2941783964633941,293.1844482421875,297.1499938964844,293.1499938964844,0.7470129728317261,-8673.435546875,304.18017578125,0.8803141713142395,0.6072832942008972,0.4283181726932525,293.1790466308594,297.1499938964844,293.1499938964844,1.0,-15842.3388671875,303.1121826171875,0.9971508383750916,0.8807525038719177,0.835570216178894,293.2043151855469,297.1499938964844,293.1499938964844,0.0912260040640831,-10876.9765625,304.1610412597656,0.4969132840633392,0.1113726943731308,0.5377496480941772,287.4227905273437,291.1499938964844,253.9890594482422,253.3414764404297,279.17938232421875,293.2818908691406,287.4248352050781,1.0,0.6121983528137207,0.4853744506835937,0.4853744506835937,1.0,1.0,-2.9051992893218994,1.0428674221038818,1.862331748008728,0.3910302221775055,0.0,0.0,1.0,246.4754180908203,214.0,71.31803894042969,-24214.060546875,2616.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7267150878906,302.5673217773437,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5567111968994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005649910890497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3617553710937,297.1499938964844,293.1499938964844,0.3646882474422455,-6433.11083984375,304.19952392578125,0.7414240837097168,0.3459764719009399,0.3183873295783996,293.3505554199219,297.1499938964844,293.1499938964844,0.2996359467506408,-5820.2275390625,304.19696044921875,0.7064430117607117,0.2957516014575958,0.2880981266498565,293.1896667480469,297.1499938964844,293.1499938964844,0.7401795387268066,-8612.90234375,304.1815185546875,0.8866100311279297,0.6053516864776611,0.4267281293869018,293.194580078125,297.1499938964844,293.1499938964844,1.0,-15708.259765625,303.2330627441406,0.9990000128746032,0.8768609166145325,0.825100302696228,293.2047119140625,297.1499938964844,293.1499938964844,0.0890867784619331,-10672.6025390625,304.1609191894531,0.498511254787445,0.1099159643054008,0.529430091381073,287.47857666015625,291.1499938964844,254.14503479003903,253.4888458251953,279.1812744140625,293.2882080078125,287.481201171875,1.0,0.6016249656677246,0.4885815382003784,0.4885815382003784,1.0,1.0,-2.8666532039642334,1.0332748889923096,1.8333781957626345,0.3902805745601654,0.0,0.0,1.0,235.8465881347656,202.0,78.4688720703125,-24068.841796875,2493.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7725524902344,302.63201904296875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5538554787635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005620929296128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3617553710937,297.1499938964844,293.1499938964844,0.3646882474422455,-6433.11083984375,304.19952392578125,0.7414240837097168,0.3459764719009399,0.3183873295783996,293.3505554199219,297.1499938964844,293.1499938964844,0.2996359467506408,-5820.2275390625,304.19696044921875,0.7064430117607117,0.2957516014575958,0.2880981266498565,293.1896667480469,297.1499938964844,293.1499938964844,0.7401795387268066,-8612.90234375,304.1815185546875,0.8866100311279297,0.6053516864776611,0.4267281293869018,293.194580078125,297.1499938964844,293.1499938964844,1.0,-15708.259765625,303.2330627441406,0.9990000128746032,0.8768609166145325,0.825100302696228,293.2047119140625,297.1499938964844,293.1499938964844,0.0890867784619331,-10672.6025390625,304.1609191894531,0.498511254787445,0.1099159643054008,0.529430091381073,287.47857666015625,291.1499938964844,254.14503479003903,253.4888458251953,279.1812744140625,293.2882080078125,287.481201171875,1.0,0.6016249656677246,0.4885815382003784,0.4885815382003784,1.0,1.0,-2.8666532039642334,1.0332748889923096,1.8333781957626345,0.3902805745601654,0.0,0.0,1.0,235.8465881347656,202.0,78.4688720703125,-24068.841796875,2493.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7725524902344,302.63201904296875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5538554787635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005620929296128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3625183105469,297.1499938964844,293.1499938964844,0.3597629964351654,-6365.63330078125,304.199462890625,0.7421343326568604,0.3431439697742462,0.3157034814357757,293.3531188964844,297.1499938964844,293.1499938964844,0.2948384582996368,-5747.3310546875,304.1971435546875,0.7066872715950012,0.2927074730396271,0.2850781083106994,293.19219970703125,297.1499938964844,293.1499938964844,0.7364404797554016,-8579.5283203125,304.1825866699219,0.889546811580658,0.6043514013290405,0.4259318113327026,293.2008972167969,297.1499938964844,293.1499938964844,1.0,-15594.8544921875,303.3334045410156,0.9990000128746032,0.8750544786453247,0.8156661987304688,293.2048645019531,297.1499938964844,293.1499938964844,0.088015116751194,-10569.8291015625,304.160888671875,0.4992123246192932,0.1091909259557724,0.5254253149032593,287.5129699707031,291.1499938964844,254.2231292724609,253.56256103515625,279.1824951171875,293.29052734375,287.51593017578125,1.0,0.5959435105323792,0.4902954697608948,0.4902954697608948,1.0,1.0,-2.842898368835449,1.0267822742462158,1.816116213798523,0.389087826013565,0.0,0.0,1.0,230.8083038330078,202.0,87.22643280029297,-23978.912109375,2425.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8016052246094,302.6727905273437,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.552291214466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000560505373869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3632202148437,297.1499938964844,293.1499938964844,0.3547932803630829,-6297.2333984375,304.19952392578125,0.7429599165916443,0.3403128683567047,0.313016414642334,293.3556213378906,297.1499938964844,293.1499938964844,0.2899879515171051,-5673.26806640625,304.1973876953125,0.7070258259773254,0.2896435856819153,0.2820365130901336,293.1947326660156,297.1499938964844,293.1499938964844,0.7324993014335632,-8544.234375,304.183837890625,0.8926510214805603,0.603314995765686,0.4251077473163605,293.20635986328125,297.1499938964844,293.1499938964844,1.0,-15475.33984375,303.44061279296875,0.9990000128746032,0.8733329176902771,0.8058640956878662,293.205078125,297.1499938964844,293.1499938964844,0.086916409432888,-10464.3623046875,304.160888671875,0.4999868273735046,0.1084562912583351,0.5213603973388672,287.55035400390625,291.1499938964844,254.3011779785156,253.6361846923828,279.1835632324219,293.2927551269531,287.5535583496094,1.0,0.5900691747665405,0.4920573532581329,0.4920573532581329,1.0,1.0,-2.818357467651367,1.0199776887893677,1.7983797788619995,0.3877817690372467,0.0,0.0,1.0,225.6464691162109,190.0,95.56470489501952,-23888.322265625,2357.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.835205078125,302.7182006835937,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5506182312965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005588075146079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3643798828125,297.1499938964844,293.1499938964844,0.3447951674461365,-6158.75341796875,304.1996765136719,0.7449890375137329,0.3346787989139557,0.3076488077640533,293.3603515625,297.1499938964844,293.1499938964844,0.2801851332187652,-5522.52783203125,304.19793701171875,0.7080046534538269,0.2834737598896026,0.2758960425853729,293.19976806640625,297.1499938964844,293.1499938964844,0.7241211533546448,-8468.99609375,304.1865234375,0.8993927240371704,0.6011595129966736,0.4233880937099457,293.2154235839844,297.1499938964844,293.1499938964844,1.0,-15219.1826171875,303.67041015625,0.9990000128746032,0.8700661659240723,0.7852178812026978,293.2054748535156,297.1499938964844,293.1499938964844,0.0846597999334335,-10247.7060546875,304.1610412597656,0.5017882585525513,0.1069769039750099,0.5131008625030518,287.632080078125,291.1499938964844,254.45681762695312,253.7828521728516,279.1854553222656,293.2967529296875,287.6357116699219,1.0,0.5778571367263794,0.4956976771354675,0.4956976771354675,1.0,1.0,-2.7677218914031982,1.0057134628295898,1.7620084285736084,0.3848529160022735,0.0,0.0,1.0,215.0062713623047,178.0,110.01500701904295,-23705.28125,2220.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9122619628906,302.81915283203125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5469542741775513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005550890928134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3643798828125,297.1499938964844,293.1499938964844,0.3447951674461365,-6158.75341796875,304.1996765136719,0.7449890375137329,0.3346787989139557,0.3076488077640533,293.3603515625,297.1499938964844,293.1499938964844,0.2801851332187652,-5522.52783203125,304.19793701171875,0.7080046534538269,0.2834737598896026,0.2758960425853729,293.19976806640625,297.1499938964844,293.1499938964844,0.7241211533546448,-8468.99609375,304.1865234375,0.8993927240371704,0.6011595129966736,0.4233880937099457,293.2154235839844,297.1499938964844,293.1499938964844,1.0,-15219.1826171875,303.67041015625,0.9990000128746032,0.8700661659240723,0.7852178812026978,293.2054748535156,297.1499938964844,293.1499938964844,0.0846597999334335,-10247.7060546875,304.1610412597656,0.5017882585525513,0.1069769039750099,0.5131008625030518,287.632080078125,291.1499938964844,254.45681762695312,253.7828521728516,279.1854553222656,293.2967529296875,287.6357116699219,1.0,0.5778571367263794,0.4956976771354675,0.4956976771354675,1.0,1.0,-2.7677218914031982,1.0057134628295898,1.7620084285736084,0.3848529160022735,0.0,0.0,1.0,215.0062713623047,178.0,110.01500701904295,-23705.28125,2220.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9122619628906,302.81915283203125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5469542741775513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005550890928134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3651123046875,297.1499938964844,293.1499938964844,0.334804356098175,-6019.2568359375,304.19976806640625,0.7475317716598511,0.3291004002094269,0.3023158013820648,293.3646850585937,297.1499938964844,293.1499938964844,0.2703236639499664,-5369.47900390625,304.1983947753906,0.7093725204467773,0.2772656679153442,0.2697031199932098,293.2046203613281,297.1499938964844,293.1499938964844,0.7152107357978821,-8388.8134765625,304.1891784667969,0.9069422483444214,0.5989173650741577,0.4215959906578064,293.22222900390625,297.1499938964844,293.1499938964844,1.0,-14942.162109375,303.9188842773437,0.9990000128746032,0.8670254945755005,0.7633565664291382,293.2058410644531,297.1499938964844,293.1499938964844,0.0823580771684646,-10026.9677734375,304.16119384765625,0.5039596557617188,0.1055003181099891,0.5047831535339355,287.7213439941406,291.1499938964844,254.61134338378903,253.9282073974609,279.1869812011719,293.3002014160156,287.725341796875,1.0,0.5651310086250305,0.4994767308235168,0.4994767308235168,1.0,1.0,-2.715449810028076,0.9907013177871704,1.724748611450195,0.3815328478813171,0.0,0.0,1.0,204.0731201171875,166.0,121.49161529541016,-23517.052734375,2083.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9979553222656,302.9294128417969,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5428779125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005509520415216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3651123046875,297.1499938964844,293.1499938964844,0.334804356098175,-6019.2568359375,304.19976806640625,0.7475317716598511,0.3291004002094269,0.3023158013820648,293.3646850585937,297.1499938964844,293.1499938964844,0.2703236639499664,-5369.47900390625,304.1983947753906,0.7093725204467773,0.2772656679153442,0.2697031199932098,293.2046203613281,297.1499938964844,293.1499938964844,0.7152107357978821,-8388.8134765625,304.1891784667969,0.9069422483444214,0.5989173650741577,0.4215959906578064,293.22222900390625,297.1499938964844,293.1499938964844,1.0,-14942.162109375,303.9188842773437,0.9990000128746032,0.8670254945755005,0.7633565664291382,293.2058410644531,297.1499938964844,293.1499938964844,0.0823580771684646,-10026.9677734375,304.16119384765625,0.5039596557617188,0.1055003181099891,0.5047831535339355,287.7213439941406,291.1499938964844,254.61134338378903,253.9282073974609,279.1869812011719,293.3002014160156,287.725341796875,1.0,0.5651310086250305,0.4994767308235168,0.4994767308235168,1.0,1.0,-2.715449810028076,0.9907013177871704,1.724748611450195,0.3815328478813171,0.0,0.0,1.0,204.0731201171875,166.0,121.49161529541016,-23517.052734375,2083.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9979553222656,302.9294128417969,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5428779125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005509520415216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36541748046875,297.1499938964844,293.1499938964844,0.3248926401138305,-5879.76611328125,304.1996765136719,0.7506119012832642,0.323587954044342,0.2970329523086548,293.3685913085937,297.1499938964844,293.1499938964844,0.2604738771915436,-5215.1865234375,304.1986694335937,0.7111095786094666,0.2710322737693786,0.2634760439395904,293.2091979980469,297.1499938964844,293.1499938964844,0.7058925628662109,-8304.84375,304.191650390625,0.9157997369766236,0.5966050028800964,0.4197478294372558,293.2251892089844,297.1499938964844,293.1499938964844,0.98874694108963,-14590.376953125,304.1244506835937,0.9990000128746032,0.8645734786987305,0.740425169467926,293.2060852050781,297.1499938964844,293.1499938964844,0.0800357609987258,-9804.8251953125,304.16131591796875,0.5065392851829529,0.1040360629558563,0.4964801669120788,287.8164367675781,291.1499938964844,254.76405334472656,254.0716247558593,279.18829345703125,293.3027648925781,287.8207397460937,1.0,0.5519728064537048,0.5033742785453796,0.5033742785453796,1.0,1.0,-2.6618635654449463,0.9750185608863832,1.6868449449539185,0.3778295218944549,0.0,0.0,1.0,192.96180725097656,154.0,130.38360595703125,-23320.787109375,1948.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0880432128906,303.0450744628906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5384049415588379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00054641260067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36541748046875,297.1499938964844,293.1499938964844,0.3248926401138305,-5879.76611328125,304.1996765136719,0.7506119012832642,0.323587954044342,0.2970329523086548,293.3685913085937,297.1499938964844,293.1499938964844,0.2604738771915436,-5215.1865234375,304.1986694335937,0.7111095786094666,0.2710322737693786,0.2634760439395904,293.2091979980469,297.1499938964844,293.1499938964844,0.7058925628662109,-8304.84375,304.191650390625,0.9157997369766236,0.5966050028800964,0.4197478294372558,293.2251892089844,297.1499938964844,293.1499938964844,0.98874694108963,-14590.376953125,304.1244506835937,0.9990000128746032,0.8645734786987305,0.740425169467926,293.2060852050781,297.1499938964844,293.1499938964844,0.0800357609987258,-9804.8251953125,304.16131591796875,0.5065392851829529,0.1040360629558563,0.4964801669120788,287.8164367675781,291.1499938964844,254.76405334472656,254.0716247558593,279.18829345703125,293.3027648925781,287.8207397460937,1.0,0.5519728064537048,0.5033742785453796,0.5033742785453796,1.0,1.0,-2.6618635654449463,0.9750185608863832,1.6868449449539185,0.3778295218944549,0.0,0.0,1.0,192.96180725097656,154.0,130.38360595703125,-23320.787109375,1948.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0880432128906,303.0450744628906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5384049415588379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00054641260067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3653259277344,297.1499938964844,293.1499938964844,0.3151142597198486,-5741.05517578125,304.1994323730469,0.7542787194252014,0.3181484639644623,0.29180908203125,293.3721008300781,297.1499938964844,293.1499938964844,0.2506908178329468,-5060.48388671875,304.1987609863281,0.7132236361503601,0.2647834718227386,0.2572271227836609,293.2135009765625,297.1499938964844,293.1499938964844,0.6962738633155823,-8218.03515625,304.1937866210937,0.9258900284767152,0.5942331552505493,0.4178538620471954,293.2090759277344,297.1499938964844,293.1499938964844,0.9509334564208984,-14093.5166015625,304.1955261230469,0.9990000128746032,0.8659007549285889,0.7164932489395142,293.20611572265625,297.1499938964844,293.1499938964844,0.0777174681425094,-9583.89453125,304.1614074707031,0.5095973014831543,0.1026056483387947,0.4882736206054687,287.9159240722656,291.1499938964844,254.91433715820312,254.2124938964844,279.1891784667969,293.30242919921875,287.9205017089844,1.0,0.5384336709976196,0.5073367357254028,0.5073367357254028,1.0,1.0,-2.607183694839477,0.9586509466171264,1.648532748222351,0.3736800253391266,0.0,0.0,1.0,181.748764038086,157.0,137.19296264648438,-23114.517578125,1815.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1794128417969,303.1633605957031,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5335561633110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005414916668087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3653259277344,297.1499938964844,293.1499938964844,0.3151142597198486,-5741.05517578125,304.1994323730469,0.7542787194252014,0.3181484639644623,0.29180908203125,293.3721008300781,297.1499938964844,293.1499938964844,0.2506908178329468,-5060.48388671875,304.1987609863281,0.7132236361503601,0.2647834718227386,0.2572271227836609,293.2135009765625,297.1499938964844,293.1499938964844,0.6962738633155823,-8218.03515625,304.1937866210937,0.9258900284767152,0.5942331552505493,0.4178538620471954,293.2090759277344,297.1499938964844,293.1499938964844,0.9509334564208984,-14093.5166015625,304.1955261230469,0.9990000128746032,0.8659007549285889,0.7164932489395142,293.20611572265625,297.1499938964844,293.1499938964844,0.0777174681425094,-9583.89453125,304.1614074707031,0.5095973014831543,0.1026056483387947,0.4882736206054687,287.9159240722656,291.1499938964844,254.91433715820312,254.2124938964844,279.1891784667969,293.30242919921875,287.9205017089844,1.0,0.5384336709976196,0.5073367357254028,0.5073367357254028,1.0,1.0,-2.607183694839477,0.9586509466171264,1.648532748222351,0.3736800253391266,0.0,0.0,1.0,181.748764038086,157.0,137.19296264648438,-23114.517578125,1815.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1794128417969,303.1633605957031,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5335561633110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005414916668087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36529541015625,297.1499938964844,293.1499938964844,0.3104089796543121,-5674.02294921875,304.198974609375,0.7549262642860413,0.3154277205467224,0.2892699539661407,293.3738708496094,297.1499938964844,293.1499938964844,0.2459439784288406,-4984.97607421875,304.1985168457031,0.713068425655365,0.2616261839866638,0.2541486024856567,293.2156982421875,297.1499938964844,293.1499938964844,0.691571831703186,-8175.74609375,304.1943664550781,0.929204523563385,0.5929985046386719,0.4169291853904724,293.19610595703125,297.1499938964844,293.1499938964844,0.9360218048095704,-13908.146484375,304.2141418457031,0.9990000128746032,0.8676987290382385,0.7083824276924133,293.2061767578125,297.1499938964844,293.1499938964844,0.0766380652785301,-9481.4296875,304.1612854003906,0.510291576385498,0.1018843278288841,0.4845013320446014,287.9644470214844,291.1499938964844,254.98834228515625,254.28176879882807,279.1884155273437,293.30206298828125,287.9685974121094,1.0,0.5336605310440063,0.5092024803161621,0.5092024803161621,1.0,1.0,-2.5850300788879395,0.9523828029632568,1.6326473951339722,0.3721934556961059,0.0,0.0,1.0,177.8966522216797,157.0,134.8195037841797,-23035.50390625,1765.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22271728515625,303.217041015625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5310198664665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005389176658354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3652648925781,297.1499938964844,293.1499938964844,0.3059022426605224,-5609.71435546875,304.1982727050781,0.7547176480293274,0.3127064108848572,0.2867592573165893,293.3756103515625,297.1499938964844,293.1499938964844,0.2413498759269714,-4911.68115234375,304.1980285644531,0.7120499014854431,0.2584472000598907,0.2510803639888763,293.2178649902344,297.1499938964844,293.1499938964844,0.6871452331542969,-8136.15869140625,304.1943359375,0.931251347064972,0.5917372703552246,0.4160069823265075,293.1842346191406,297.1499938964844,293.1499938964844,0.9245233535766602,-13770.4990234375,304.2232666015625,0.9990000128746032,0.8694488406181335,0.7028322219848633,293.2062683105469,297.1499938964844,293.1499938964844,0.0756191909313201,-9385.2001953125,304.1611022949219,0.5103530287742615,0.1011571437120437,0.4808594584465027,288.00732421875,291.1499938964844,255.0615081787109,254.35015869140625,279.1874694824219,293.3022155761719,288.0110778808594,1.0,0.529772937297821,0.5110029578208923,0.5110029578208923,1.0,1.0,-2.566169023513794,0.94731467962265,1.6188544034957886,0.3712763786315918,0.0,0.0,1.0,175.16233825683594,160.0,126.84107971191406,-22966.888671875,1726.8062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2587890625,303.2620849609375,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5284757018089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000536335632205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3650817871094,297.1499938964844,293.1499938964844,0.2974143922328949,-5488.2421875,304.1963195800781,0.7525963187217712,0.3072874248027801,0.2818242013454437,293.37896728515625,297.1499938964844,293.1499938964844,0.2325588166713714,-4770.7470703125,304.1966552734375,0.708162248134613,0.2520497441291809,0.2449748963117599,293.2220764160156,297.1499938964844,293.1499938964844,0.6790347099304199,-8064.0859375,304.19305419921875,0.932792901992798,0.5891669988632202,0.4141785204410553,293.16729736328125,297.1499938964844,293.1499938964844,0.9087315797805786,-13592.8076171875,304.2247009277344,0.9990000128746032,0.872033953666687,0.6967718601226807,293.2064819335937,297.1499938964844,293.1499938964844,0.0737272277474403,-9207.8330078125,304.1605529785156,0.5092131495475769,0.099688671529293,0.4738782048225403,288.0788879394531,291.1499938964844,255.2049255371093,254.4840087890625,279.1853332519531,293.3033142089844,288.081787109375,1.0,0.5240998864173889,0.5144293904304504,0.5144293904304504,1.0,1.0,-2.535029649734497,0.9395307302474976,1.59549880027771,0.3703517615795135,0.0,0.0,1.0,171.84832763671875,163.0,104.63336181640624,-22841.28515625,1668.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3052978515625,303.3249816894531,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5234708189964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005312563152983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3650817871094,297.1499938964844,293.1499938964844,0.2974143922328949,-5488.2421875,304.1963195800781,0.7525963187217712,0.3072874248027801,0.2818242013454437,293.37896728515625,297.1499938964844,293.1499938964844,0.2325588166713714,-4770.7470703125,304.1966552734375,0.708162248134613,0.2520497441291809,0.2449748963117599,293.2220764160156,297.1499938964844,293.1499938964844,0.6790347099304199,-8064.0859375,304.19305419921875,0.932792901992798,0.5891669988632202,0.4141785204410553,293.16729736328125,297.1499938964844,293.1499938964844,0.9087315797805786,-13592.8076171875,304.2247009277344,0.9990000128746032,0.872033953666687,0.6967718601226807,293.2064819335937,297.1499938964844,293.1499938964844,0.0737272277474403,-9207.8330078125,304.1605529785156,0.5092131495475769,0.099688671529293,0.4738782048225403,288.0788879394531,291.1499938964844,255.2049255371093,254.4840087890625,279.1853332519531,293.3033142089844,288.081787109375,1.0,0.5240998864173889,0.5144293904304504,0.5144293904304504,1.0,1.0,-2.535029649734497,0.9395307302474976,1.59549880027771,0.3703517615795135,0.0,0.0,1.0,171.84832763671875,163.0,104.63336181640624,-22841.28515625,1668.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3052978515625,303.3249816894531,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5234708189964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005312563152983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.36474609375,297.1499938964844,293.1499938964844,0.2895865440368652,-5375.76611328125,304.19390869140625,0.7488217949867249,0.3019067049026489,0.2769899666309356,293.3821105957031,297.1499938964844,293.1499938964844,0.2242585867643356,-4636.8017578125,304.1949462890625,0.7023311853408813,0.2456109970808029,0.2388989627361297,293.2259826660156,297.1499938964844,293.1499938964844,0.6719286441802979,-8001.42578125,304.1905212402344,0.9317958354949952,0.5865464210510254,0.4123655557632446,293.1611328125,297.1499938964844,293.1499938964844,0.9007937908172609,-13516.5087890625,304.2127990722656,0.9990000128746032,0.8728697299957275,0.6956338882446289,293.2068786621094,297.1499938964844,293.1499938964844,0.0719785466790199,-9045.6689453125,304.1599426269531,0.5067898035049438,0.098173551261425,0.4670712649822235,288.131591796875,291.1499938964844,255.34393310546875,254.61338806152344,279.1831970214844,293.3043518066406,288.1336364746094,1.0,0.5204685926437378,0.5176402926445007,0.5176402926445007,1.0,1.0,-2.510192632675171,0.93391615152359,1.5762765407562256,0.3702158629894256,0.0,0.0,1.0,170.59991455078125,166.0,79.72797393798828,-22719.078125,1628.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3173828125,303.35302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5186938643455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005264083156362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.36474609375,297.1499938964844,293.1499938964844,0.2895865440368652,-5375.76611328125,304.19390869140625,0.7488217949867249,0.3019067049026489,0.2769899666309356,293.3821105957031,297.1499938964844,293.1499938964844,0.2242585867643356,-4636.8017578125,304.1949462890625,0.7023311853408813,0.2456109970808029,0.2388989627361297,293.2259826660156,297.1499938964844,293.1499938964844,0.6719286441802979,-8001.42578125,304.1905212402344,0.9317958354949952,0.5865464210510254,0.4123655557632446,293.1611328125,297.1499938964844,293.1499938964844,0.9007937908172609,-13516.5087890625,304.2127990722656,0.9990000128746032,0.8728697299957275,0.6956338882446289,293.2068786621094,297.1499938964844,293.1499938964844,0.0719785466790199,-9045.6689453125,304.1599426269531,0.5067898035049438,0.098173551261425,0.4670712649822235,288.131591796875,291.1499938964844,255.34393310546875,254.61338806152344,279.1831970214844,293.3043518066406,288.1336364746094,1.0,0.5204685926437378,0.5176402926445007,0.5176402926445007,1.0,1.0,-2.510192632675171,0.93391615152359,1.5762765407562256,0.3702158629894256,0.0,0.0,1.0,170.59991455078125,166.0,79.72797393798828,-22719.078125,1628.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3173828125,303.35302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5186938643455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005264083156362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3642578125,297.1499938964844,293.1499938964844,0.2823180258274078,-5270.8623046875,304.19140625,0.7439732551574707,0.2965649664402008,0.2722364366054535,293.3850402832031,297.1499938964844,293.1499938964844,0.2163639813661575,-4508.5107421875,304.193115234375,0.6951732635498047,0.2391365021467209,0.2328363060951233,293.2295837402344,297.1499938964844,293.1499938964844,0.6657235622406006,-7947.0048828125,304.1873474121094,0.9290571808815002,0.5838899612426758,0.4105605781078338,293.1649780273437,297.1499938964844,293.1499938964844,0.8988909125328064,-13514.1376953125,304.19500732421875,0.9990000128746032,0.8718223571777344,0.6978458762168884,293.2076416015625,297.1499938964844,293.1499938964844,0.0703039094805717,-8892.07421875,304.159423828125,0.5034511685371399,0.0965831279754638,0.4601866900920868,288.1678161621094,291.1499938964844,255.47789001464844,254.7377166748047,279.1812744140625,293.30487060546875,288.1691589355469,1.0,0.5182058811187744,0.5206680297851562,0.5206680297851562,1.0,1.0,-2.4894120693206787,0.9296121001243592,1.5597999095916748,0.3705021142959595,0.0,0.0,1.0,170.74053955078125,169.0,56.62227630615234,-22593.462890625,1601.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30029296875,303.352294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.514222264289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005218702717684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3642578125,297.1499938964844,293.1499938964844,0.2823180258274078,-5270.8623046875,304.19140625,0.7439732551574707,0.2965649664402008,0.2722364366054535,293.3850402832031,297.1499938964844,293.1499938964844,0.2163639813661575,-4508.5107421875,304.193115234375,0.6951732635498047,0.2391365021467209,0.2328363060951233,293.2295837402344,297.1499938964844,293.1499938964844,0.6657235622406006,-7947.0048828125,304.1873474121094,0.9290571808815002,0.5838899612426758,0.4105605781078338,293.1649780273437,297.1499938964844,293.1499938964844,0.8988909125328064,-13514.1376953125,304.19500732421875,0.9990000128746032,0.8718223571777344,0.6978458762168884,293.2076416015625,297.1499938964844,293.1499938964844,0.0703039094805717,-8892.07421875,304.159423828125,0.5034511685371399,0.0965831279754638,0.4601866900920868,288.1678161621094,291.1499938964844,255.47789001464844,254.7377166748047,279.1812744140625,293.30487060546875,288.1691589355469,1.0,0.5182058811187744,0.5206680297851562,0.5206680297851562,1.0,1.0,-2.4894120693206787,0.9296121001243592,1.5597999095916748,0.3705021142959595,0.0,0.0,1.0,170.74053955078125,169.0,56.62227630615234,-22593.462890625,1601.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30029296875,303.352294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.514222264289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005218702717684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3636474609375,297.1499938964844,293.1499938964844,0.2754970192909241,-5171.921875,304.18896484375,0.7384600043296814,0.2912635207176208,0.2675495743751526,293.38775634765625,297.1499938964844,293.1499938964844,0.208782821893692,-4384.38720703125,304.1913757324219,0.6871028542518616,0.2326302379369735,0.2267751395702362,293.23291015625,297.1499938964844,293.1499938964844,0.6602553725242615,-7899.14404296875,304.1840209960937,0.9251534342765808,0.5812004804611206,0.408758133649826,293.1772155761719,297.1499938964844,293.1499938964844,0.9015536904335022,-13565.0439453125,304.17559814453125,0.9990000128746032,0.8689789175987244,0.7023301124572754,293.20867919921875,297.1499938964844,293.1499938964844,0.0686529502272605,-8742.216796875,304.1590270996094,0.4994783997535705,0.0949103161692619,0.4530916810035705,288.1909484863281,291.1499938964844,255.6061248779297,254.8563232421875,279.1796569824219,293.3052673339844,288.1917724609375,1.0,0.5168593525886536,0.5235499739646912,0.5235499739646912,1.0,1.0,-2.4711949825286865,0.92606920003891,1.5451258420944214,0.3709877729415893,0.0,0.0,1.0,171.8250274658203,172.0,37.51163482666016,-22463.14453125,1581.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.261474609375,303.3304748535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5100825428962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000517668959219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3636474609375,297.1499938964844,293.1499938964844,0.2754970192909241,-5171.921875,304.18896484375,0.7384600043296814,0.2912635207176208,0.2675495743751526,293.38775634765625,297.1499938964844,293.1499938964844,0.208782821893692,-4384.38720703125,304.1913757324219,0.6871028542518616,0.2326302379369735,0.2267751395702362,293.23291015625,297.1499938964844,293.1499938964844,0.6602553725242615,-7899.14404296875,304.1840209960937,0.9251534342765808,0.5812004804611206,0.408758133649826,293.1772155761719,297.1499938964844,293.1499938964844,0.9015536904335022,-13565.0439453125,304.17559814453125,0.9990000128746032,0.8689789175987244,0.7023301124572754,293.20867919921875,297.1499938964844,293.1499938964844,0.0686529502272605,-8742.216796875,304.1590270996094,0.4994783997535705,0.0949103161692619,0.4530916810035705,288.1909484863281,291.1499938964844,255.6061248779297,254.8563232421875,279.1796569824219,293.3052673339844,288.1917724609375,1.0,0.5168593525886536,0.5235499739646912,0.5235499739646912,1.0,1.0,-2.4711949825286865,0.92606920003891,1.5451258420944214,0.3709877729415893,0.0,0.0,1.0,171.8250274658203,172.0,37.51163482666016,-22463.14453125,1581.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.261474609375,303.3304748535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5100825428962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000517668959219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.36328125,297.1499938964844,293.1499938964844,0.272223025560379,-5124.23486328125,304.1878356933594,0.735543429851532,0.2886293828487396,0.2652290165424347,293.3890380859375,297.1499938964844,293.1499938964844,0.2050844877958297,-4323.47412109375,304.1905822753906,0.6828311681747437,0.2293671071529388,0.2237433046102523,293.2344970703125,297.1499938964844,293.1499938964844,0.657737672328949,-7877.080078125,304.1824035644531,0.9229007959365844,0.5798406004905701,0.4078536331653595,293.1859130859375,297.1499938964844,293.1499938964844,0.9042223691940308,-13605.45703125,304.1661071777344,0.9990000128746032,0.8669252395629883,0.7051801681518555,293.20928955078125,297.1499938964844,293.1499938964844,0.0678276941180229,-8667.845703125,304.1589050292969,0.4973234236240387,0.0940464660525322,0.4494578242301941,288.19873046875,291.1499938964844,255.6678924560547,254.91329956054688,279.1789855957031,293.3056335449219,288.1993408203125,1.0,0.5164307355880737,0.5249475240707397,0.5249475240707397,1.0,1.0,-2.462735652923584,0.9244730472564696,1.5382626056671145,0.3712634742259979,0.0,0.0,1.0,172.6231689453125,172.0,29.70564079284668,-22396.578125,1573.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2362670898437,303.31396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5081368684768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005156943225301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.36285400390625,297.1499938964844,293.1499938964844,0.269025593996048,-5077.5283203125,304.186767578125,0.7325527667999268,0.2860078513622284,0.2629233598709106,293.3902587890625,297.1499938964844,293.1499938964844,0.2014362215995788,-4263.1376953125,304.1898498535156,0.6784505248069763,0.2260987758636474,0.2207103222608566,293.23602294921875,297.1499938964844,293.1499938964844,0.6553336977958679,-7855.96630859375,304.180908203125,0.9205076694488524,0.57846999168396,0.4069451689720154,293.1960754394531,297.1499938964844,293.1499938964844,0.9076142311096193,-13653.6572265625,304.15704345703125,0.9990000128746032,0.8644706606864929,0.7083345651626587,293.2099609375,297.1499938964844,293.1499938964844,0.0670004487037658,-8593.6328125,304.1587829589844,0.4950838983058929,0.0931677594780922,0.4457730054855346,288.2045593261719,291.1499938964844,255.7279815673828,254.9686279296875,279.1783752441406,293.3062438964844,288.2049865722656,1.0,0.5161260366439819,0.5263215899467468,0.5263215899467468,1.0,1.0,-2.454592704772949,0.9229544401168824,1.5316381454467771,0.3715471029281616,0.0,0.0,1.0,173.5520782470703,175.0,23.075239181518555,-22329.435546875,1566.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2083740234375,303.2948608398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5062717199325562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005138014093972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
