time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637020,293.3619079589844,297.1499938964844,293.1499938964844,0.2628243565559387,-4986.5361328125,304.18487548828125,0.7264095544815063,0.280807226896286,0.2583580911159515,293.3925170898437,297.1499938964844,293.1499938964844,0.1942631900310516,-4143.74951171875,304.18853759765625,0.6694943904876709,0.2195523828268051,0.2146430760622024,293.23895263671875,297.1499938964844,293.1499938964844,0.6507823467254639,-7815.79443359375,304.1781921386719,0.9154587984085084,0.5756968259811401,0.4051138162612915,293.2201538085937,297.1499938964844,293.1499938964844,0.9161121249198914,-13767.759765625,304.140625,0.9990000128746032,0.8584301471710205,0.715309202671051,293.2112731933594,297.1499938964844,293.1499938964844,0.0653393045067787,-8445.5751953125,304.1586303710937,0.4904084205627441,0.0913800373673439,0.4382936358451843,288.2117919921875,291.1499938964844,255.84283447265625,255.073974609375,279.17742919921875,293.3087158203125,288.21197509765625,1.0,0.5157974362373352,0.5290136337280273,0.5290136337280273,1.0,1.0,-2.439011335372925,0.9200720191001892,1.5189393758773804,0.3721132278442383,0.0,0.0,1.0,175.70567321777344,178.0,13.053791046142578,-22194.720703125,1554.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1476135253906,303.25164794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5027679800987244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005102456198073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.3619079589844,297.1499938964844,293.1499938964844,0.2628243565559387,-4986.5361328125,304.18487548828125,0.7264095544815063,0.280807226896286,0.2583580911159515,293.3925170898437,297.1499938964844,293.1499938964844,0.1942631900310516,-4143.74951171875,304.18853759765625,0.6694943904876709,0.2195523828268051,0.2146430760622024,293.23895263671875,297.1499938964844,293.1499938964844,0.6507823467254639,-7815.79443359375,304.1781921386719,0.9154587984085084,0.5756968259811401,0.4051138162612915,293.2201538085937,297.1499938964844,293.1499938964844,0.9161121249198914,-13767.759765625,304.140625,0.9990000128746032,0.8584301471710205,0.715309202671051,293.2112731933594,297.1499938964844,293.1499938964844,0.0653393045067787,-8445.5751953125,304.1586303710937,0.4904084205627441,0.0913800373673439,0.4382936358451843,288.2117919921875,291.1499938964844,255.84283447265625,255.073974609375,279.17742919921875,293.3087158203125,288.21197509765625,1.0,0.5157974362373352,0.5290136337280273,0.5290136337280273,1.0,1.0,-2.439011335372925,0.9200720191001892,1.5189393758773804,0.3721132278442383,0.0,0.0,1.0,175.70567321777344,178.0,13.053791046142578,-22194.720703125,1554.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1476135253906,303.25164794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5027679800987244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005102456198073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3607482910156,297.1499938964844,293.1499938964844,0.2568375766277313,-4898.14697265625,304.1832275390625,0.7200765013694763,0.2756736278533935,0.2538581788539886,293.3945007324219,297.1499938964844,293.1499938964844,0.1872244775295257,-4025.563720703125,304.1874389648437,0.6604574918746948,0.213004931807518,0.2085796296596527,293.24169921875,297.1499938964844,293.1499938964844,0.6464628577232361,-7777.34814453125,304.176025390625,0.910271942615509,0.5728849768638611,0.4032614529132843,293.248046875,297.1499938964844,293.1499938964844,0.926314413547516,-13898.4462890625,304.1268615722656,0.9990000128746032,0.850999116897583,0.7228767275810242,293.2125244140625,297.1499938964844,293.1499938964844,0.0636732950806617,-8298.3310546875,304.1585388183594,0.485499233007431,0.0895717665553093,0.4307461380958557,288.2152099609375,291.1499938964844,255.9499969482422,255.17176818847656,279.1766967773437,293.3134765625,288.2152709960937,1.0,0.5157395601272583,0.5316470861434937,0.5316470861434937,1.0,1.0,-2.424118995666504,0.9173186421394348,1.5068002939224243,0.3726550340652466,0.0,0.0,1.0,178.13955688476562,181.0,6.715603351593018,-22061.396484375,1545.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0841064453125,303.2055358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4995410144329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005069706239737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3607482910156,297.1499938964844,293.1499938964844,0.2568375766277313,-4898.14697265625,304.1832275390625,0.7200765013694763,0.2756736278533935,0.2538581788539886,293.3945007324219,297.1499938964844,293.1499938964844,0.1872244775295257,-4025.563720703125,304.1874389648437,0.6604574918746948,0.213004931807518,0.2085796296596527,293.24169921875,297.1499938964844,293.1499938964844,0.6464628577232361,-7777.34814453125,304.176025390625,0.910271942615509,0.5728849768638611,0.4032614529132843,293.248046875,297.1499938964844,293.1499938964844,0.926314413547516,-13898.4462890625,304.1268615722656,0.9990000128746032,0.850999116897583,0.7228767275810242,293.2125244140625,297.1499938964844,293.1499938964844,0.0636732950806617,-8298.3310546875,304.1585388183594,0.485499233007431,0.0895717665553093,0.4307461380958557,288.2152099609375,291.1499938964844,255.9499969482422,255.17176818847656,279.1766967773437,293.3134765625,288.2152709960937,1.0,0.5157395601272583,0.5316470861434937,0.5316470861434937,1.0,1.0,-2.424118995666504,0.9173186421394348,1.5068002939224243,0.3726550340652466,0.0,0.0,1.0,178.13955688476562,181.0,6.715603351593018,-22061.396484375,1545.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0841064453125,303.2055358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4995410144329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005069706239737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3586120605469,297.1499938964844,293.1499938964844,0.2511287927627563,-4813.40625,304.1816711425781,0.7136273384094238,0.2707642018795013,0.2495101988315582,293.3953857421875,297.1499938964844,293.1499938964844,0.1803975701332092,-3909.9521484375,304.1863098144531,0.6516556739807129,0.206627681851387,0.2026191800832748,293.2435302734375,297.1499938964844,293.1499938964844,0.6423898339271545,-7740.91064453125,304.17413330078125,0.905281901359558,0.5701859593391418,0.4014506042003631,293.2769775390625,297.1499938964844,293.1499938964844,0.9374752044677734,-14036.685546875,304.1160888671875,0.9990000128746032,0.8426486849784851,0.7306166887283325,293.2130126953125,297.1499938964844,293.1499938964844,0.0620768219232559,-8158.45263671875,304.1583251953125,0.4804818034172058,0.0878882855176925,0.4235239624977112,288.21649169921875,291.1499938964844,256.0531311035156,255.26528930664065,279.17626953125,293.3199157714844,288.2164611816406,1.0,0.5158858299255371,0.5342506766319275,0.5342506766319275,1.0,1.0,-2.41018009185791,0.9148561358451844,1.495323896408081,0.373258113861084,0.0,0.0,1.0,180.7039031982422,169.0,2.8513505458831787,-21933.572265625,1537.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0211486816406,303.1592712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4965621829032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005039474926888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3586120605469,297.1499938964844,293.1499938964844,0.2511287927627563,-4813.40625,304.1816711425781,0.7136273384094238,0.2707642018795013,0.2495101988315582,293.3953857421875,297.1499938964844,293.1499938964844,0.1803975701332092,-3909.9521484375,304.1863098144531,0.6516556739807129,0.206627681851387,0.2026191800832748,293.2435302734375,297.1499938964844,293.1499938964844,0.6423898339271545,-7740.91064453125,304.17413330078125,0.905281901359558,0.5701859593391418,0.4014506042003631,293.2769775390625,297.1499938964844,293.1499938964844,0.9374752044677734,-14036.685546875,304.1160888671875,0.9990000128746032,0.8426486849784851,0.7306166887283325,293.2130126953125,297.1499938964844,293.1499938964844,0.0620768219232559,-8158.45263671875,304.1583251953125,0.4804818034172058,0.0878882855176925,0.4235239624977112,288.21649169921875,291.1499938964844,256.0531311035156,255.26528930664065,279.17626953125,293.3199157714844,288.2164611816406,1.0,0.5158858299255371,0.5342506766319275,0.5342506766319275,1.0,1.0,-2.41018009185791,0.9148561358451844,1.495323896408081,0.373258113861084,0.0,0.0,1.0,180.7039031982422,169.0,2.8513505458831787,-21933.572265625,1537.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0211486816406,303.1592712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4965621829032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005039474926888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.3551025390625,297.1499938964844,293.1499938964844,0.2454550862312317,-4728.4033203125,304.1806030273437,0.7106497287750244,0.2661891579627991,0.2452955543994903,293.3946228027344,297.1499938964844,293.1499938964844,0.1736382246017456,-3794.219482421875,304.1854858398437,0.6463567018508911,0.2005631327629089,0.1967723965644836,293.2441101074219,297.1499938964844,293.1499938964844,0.6379784941673279,-7700.60205078125,304.1734924316406,0.905315399169922,0.5676972270011902,0.3996613323688507,293.29791259765625,297.1499938964844,293.1499938964844,0.934030055999756,-13978.5869140625,304.13385009765625,0.9990000128746032,0.8351514339447021,0.7272843718528748,293.2121276855469,297.1499938964844,293.1499938964844,0.0604881271719932,-8019.65576171875,304.158203125,0.4782246053218841,0.0864712297916412,0.4166198670864105,288.22735595703125,291.1499938964844,256.15631103515625,255.35826110839844,279.1788024902344,293.3251037597656,288.2283630371094,1.0,0.5110192894935608,0.5372531414031982,0.5372531414031982,1.0,1.0,-2.38366174697876,0.9073374271392822,1.4763243198394775,0.3718005716800689,0.0,0.0,1.0,178.57986450195312,157.0,15.737748146057127,-21744.427734375,1494.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9709167480469,303.13360595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4936899542808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005010325694456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.3551025390625,297.1499938964844,293.1499938964844,0.2454550862312317,-4728.4033203125,304.1806030273437,0.7106497287750244,0.2661891579627991,0.2452955543994903,293.3946228027344,297.1499938964844,293.1499938964844,0.1736382246017456,-3794.219482421875,304.1854858398437,0.6463567018508911,0.2005631327629089,0.1967723965644836,293.2441101074219,297.1499938964844,293.1499938964844,0.6379784941673279,-7700.60205078125,304.1734924316406,0.905315399169922,0.5676972270011902,0.3996613323688507,293.29791259765625,297.1499938964844,293.1499938964844,0.934030055999756,-13978.5869140625,304.13385009765625,0.9990000128746032,0.8351514339447021,0.7272843718528748,293.2121276855469,297.1499938964844,293.1499938964844,0.0604881271719932,-8019.65576171875,304.158203125,0.4782246053218841,0.0864712297916412,0.4166198670864105,288.22735595703125,291.1499938964844,256.15631103515625,255.35826110839844,279.1788024902344,293.3251037597656,288.2283630371094,1.0,0.5110192894935608,0.5372531414031982,0.5372531414031982,1.0,1.0,-2.38366174697876,0.9073374271392822,1.4763243198394775,0.3718005716800689,0.0,0.0,1.0,178.57986450195312,157.0,15.737748146057127,-21744.427734375,1494.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9709167480469,303.13360595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4936899542808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005010325694456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.3530578613281,297.1499938964844,293.1499938964844,0.2425524592399597,-4684.537109375,304.1802978515625,0.7102571129798889,0.2639943659305572,0.2432345002889633,293.39385986328125,297.1499938964844,293.1499938964844,0.1702340245246887,-3735.370361328125,304.18524169921875,0.6446864604949951,0.1976164132356643,0.1938912272453308,293.24420166015625,297.1499938964844,293.1499938964844,0.6354263424873352,-7676.86865234375,304.17388916015625,0.9067962169647216,0.566489577293396,0.3987652063369751,293.3018798828125,297.1499938964844,293.1499938964844,0.9271910190582277,-13885.0078125,304.14923095703125,0.9990000128746032,0.8324964642524719,0.7223411798477173,293.2113037109375,297.1499938964844,293.1499938964844,0.0596862845122814,-7949.52294921875,304.1581726074219,0.4780123829841614,0.085846297442913,0.413335382938385,288.2408447265625,291.1499938964844,256.2078857421875,255.40451049804688,279.1800842285156,293.32568359375,288.2424011230469,1.0,0.5073594450950623,0.53885418176651,0.53885418176651,1.0,1.0,-2.366767168045044,0.9020967483520508,1.4646703004837036,0.3703355491161346,0.0,0.0,1.0,176.140380859375,157.0,27.18608283996582,-21639.275390625,1463.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95782470703125,303.1342468261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4921933710575104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004995136987417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.3508605957031,297.1499938964844,293.1499938964844,0.2396092861890792,-4639.8203125,304.1801452636719,0.7104222178459167,0.2618520855903625,0.2412001341581344,293.3929138183594,297.1499938964844,293.1499938964844,0.1668159216642379,-3675.908935546875,304.1850280761719,0.6434794664382935,0.1947158128023147,0.1910327672958374,293.24420166015625,297.1499938964844,293.1499938964844,0.6326436996459961,-7650.80322265625,304.1745910644531,0.9090456366539,0.5652964115142822,0.3978635966777801,293.3016357421875,297.1499938964844,293.1499938964844,0.9176266193389891,-13758.416015625,304.166748046875,0.9990000128746032,0.8306165337562561,0.7158129811286926,293.2102355957031,297.1499938964844,293.1499938964844,0.0588854625821113,-7879.4521484375,304.1581420898437,0.4782859086990356,0.0852741375565528,0.4101784527301788,288.2593994140625,291.1499938964844,256.2594299316406,255.4506072998047,279.1812438964844,293.3247375488281,288.261474609375,1.0,0.5030708909034729,0.5405033230781555,0.5405033230781555,1.0,1.0,-2.348173856735229,0.8961434960365295,1.4520304203033447,0.368521898984909,0.0,0.0,1.0,173.0583038330078,145.0,39.83348846435547,-21531.318359375,1428.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.953369140625,303.14385986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4906281232833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004979252116754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637620,293.3461608886719,297.1499938964844,293.1499938964844,0.233627364039421,-4548.25341796875,304.1800842285156,0.7121412754058838,0.257715493440628,0.2372164577245712,293.3905334472656,297.1499938964844,293.1499938964844,0.1599594950675964,-3555.520263671875,304.1847839355469,0.6421883702278137,0.1890398412942886,0.1853849738836288,293.2440185546875,297.1499938964844,293.1499938964844,0.6264135837554932,-7592.0498046875,304.1767883300781,0.915618658065796,0.5629463195800781,0.3960481882095337,293.2897644042969,297.1499938964844,293.1499938964844,0.8915168046951294,-13423.0283203125,304.2046813964844,0.9990000128746032,0.8291522860527039,0.698981761932373,293.2076110839844,297.1499938964844,293.1499938964844,0.0573076717555522,-7741.32177734375,304.1580505371094,0.48007732629776,0.0842843577265739,0.4043135941028595,288.3108825683594,291.1499938964844,256.3623962402344,255.54229736328125,279.18316650390625,293.3189392089844,288.3139343261719,1.0,0.4930267632007599,0.543919026851654,0.543919026851654,1.0,1.0,-2.3071627616882324,0.8825981616973877,1.4245644807815552,0.3640675842761993,0.0,0.0,1.0,165.44692993164062,148.0,65.87296295166016,-21311.98828125,1348.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96881103515625,303.1879272460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.487238734960556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004944853717461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637680,293.3461608886719,297.1499938964844,293.1499938964844,0.233627364039421,-4548.25341796875,304.1800842285156,0.7121412754058838,0.257715493440628,0.2372164577245712,293.3905334472656,297.1499938964844,293.1499938964844,0.1599594950675964,-3555.520263671875,304.1847839355469,0.6421883702278137,0.1890398412942886,0.1853849738836288,293.2440185546875,297.1499938964844,293.1499938964844,0.6264135837554932,-7592.0498046875,304.1767883300781,0.915618658065796,0.5629463195800781,0.3960481882095337,293.2897644042969,297.1499938964844,293.1499938964844,0.8915168046951294,-13423.0283203125,304.2046813964844,0.9990000128746032,0.8291522860527039,0.698981761932373,293.2076110839844,297.1499938964844,293.1499938964844,0.0573076717555522,-7741.32177734375,304.1580505371094,0.48007732629776,0.0842843577265739,0.4043135941028595,288.3108825683594,291.1499938964844,256.3623962402344,255.54229736328125,279.18316650390625,293.3189392089844,288.3139343261719,1.0,0.4930267632007599,0.543919026851654,0.543919026851654,1.0,1.0,-2.3071627616882324,0.8825981616973877,1.4245644807815552,0.3640675842761993,0.0,0.0,1.0,165.44692993164062,148.0,65.87296295166016,-21311.98828125,1348.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96881103515625,303.1879272460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.487238734960556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004944853717461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637740,293.341552734375,297.1499938964844,293.1499938964844,0.2278981953859329,-4460.05224609375,304.1795654296875,0.7116042375564575,0.2536841034889221,0.2334598153829574,293.3880920410156,297.1499938964844,293.1499938964844,0.1533747166395187,-3438.758544921875,304.18414306640625,0.6388945579528809,0.183440625667572,0.1799486130475998,293.24395751953125,297.1499938964844,293.1499938964844,0.6200757026672363,-7532.509765625,304.1783752441406,0.9189032912254332,0.5605775713920593,0.3943155109882355,293.2719116210937,297.1499938964844,293.1499938964844,0.8731093406677246,-13202.212890625,304.2164001464844,0.9990000128746032,0.8292392492294312,0.6894572377204895,293.20477294921875,297.1499938964844,293.1499938964844,0.0559581108391284,-7623.4365234375,304.1576232910156,0.4804523587226867,0.0833952352404594,0.3996016979217529,288.3677978515625,291.1499938964844,256.4651794433594,255.6332550048828,279.18170166015625,293.3113098144531,288.3705139160156,1.0,0.4868285953998565,0.5470250844955444,0.5470250844955444,1.0,1.0,-2.2769224643707275,0.8732677102088928,1.4036548137664795,0.3612000346183777,0.0,0.0,1.0,161.00006103515625,151.0,73.62516021728516,-21166.1484375,1295.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9999694824219,303.2382202148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4835880994796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004907804541289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637800,293.341552734375,297.1499938964844,293.1499938964844,0.2278981953859329,-4460.05224609375,304.1795654296875,0.7116042375564575,0.2536841034889221,0.2334598153829574,293.3880920410156,297.1499938964844,293.1499938964844,0.1533747166395187,-3438.758544921875,304.18414306640625,0.6388945579528809,0.183440625667572,0.1799486130475998,293.24395751953125,297.1499938964844,293.1499938964844,0.6200757026672363,-7532.509765625,304.1783752441406,0.9189032912254332,0.5605775713920593,0.3943155109882355,293.2719116210937,297.1499938964844,293.1499938964844,0.8731093406677246,-13202.212890625,304.2164001464844,0.9990000128746032,0.8292392492294312,0.6894572377204895,293.20477294921875,297.1499938964844,293.1499938964844,0.0559581108391284,-7623.4365234375,304.1576232910156,0.4804523587226867,0.0833952352404594,0.3996016979217529,288.3677978515625,291.1499938964844,256.4651794433594,255.6332550048828,279.18170166015625,293.3113098144531,288.3705139160156,1.0,0.4868285953998565,0.5470250844955444,0.5470250844955444,1.0,1.0,-2.2769224643707275,0.8732677102088928,1.4036548137664795,0.3612000346183777,0.0,0.0,1.0,161.00006103515625,151.0,73.62516021728516,-21166.1484375,1295.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9999694824219,303.2382202148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4835880994796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004907804541289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637860,293.3370056152344,297.1499938964844,293.1499938964844,0.2225924879312515,-4378.1259765625,304.1785583496094,0.7091438174247742,0.2497503608465194,0.2298651188611984,293.3856201171875,297.1499938964844,293.1499938964844,0.1471524685621261,-3327.54638671875,304.1831359863281,0.633966863155365,0.1779099404811859,0.1746558398008346,293.2438049316406,297.1499938964844,293.1499938964844,0.6142758131027222,-7478.5390625,304.1785583496094,0.9193092584609984,0.5582246780395508,0.3926455080509186,293.2604675292969,297.1499938964844,293.1499938964844,0.8626679182052612,-13088.3173828125,304.2113952636719,0.9990000128746032,0.8284863829612732,0.6857516765594482,293.2021789550781,297.1499938964844,293.1499938964844,0.0547888465225696,-7522.13671875,304.1570129394531,0.4795117080211639,0.0825363472104072,0.395475834608078,288.4147033691406,291.1499938964844,256.5676574707031,255.72344970703125,279.179931640625,293.3057861328125,288.4168701171875,1.0,0.483012706041336,0.5499289035797119,0.5499289035797119,1.0,1.0,-2.254828453063965,0.8671112060546875,1.3877172470092771,0.3597952127456665,0.0,0.0,1.0,158.98150634765625,154.0,65.9443588256836,-21055.638671875,1261.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01873779296875,303.2714233398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4799572825431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004870956472586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637920,293.3370056152344,297.1499938964844,293.1499938964844,0.2225924879312515,-4378.1259765625,304.1785583496094,0.7091438174247742,0.2497503608465194,0.2298651188611984,293.3856201171875,297.1499938964844,293.1499938964844,0.1471524685621261,-3327.54638671875,304.1831359863281,0.633966863155365,0.1779099404811859,0.1746558398008346,293.2438049316406,297.1499938964844,293.1499938964844,0.6142758131027222,-7478.5390625,304.1785583496094,0.9193092584609984,0.5582246780395508,0.3926455080509186,293.2604675292969,297.1499938964844,293.1499938964844,0.8626679182052612,-13088.3173828125,304.2113952636719,0.9990000128746032,0.8284863829612732,0.6857516765594482,293.2021789550781,297.1499938964844,293.1499938964844,0.0547888465225696,-7522.13671875,304.1570129394531,0.4795117080211639,0.0825363472104072,0.395475834608078,288.4147033691406,291.1499938964844,256.5676574707031,255.72344970703125,279.179931640625,293.3057861328125,288.4168701171875,1.0,0.483012706041336,0.5499289035797119,0.5499289035797119,1.0,1.0,-2.254828453063965,0.8671112060546875,1.3877172470092771,0.3597952127456665,0.0,0.0,1.0,158.98150634765625,154.0,65.9443588256836,-21055.638671875,1261.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01873779296875,303.2714233398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4799572825431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004870956472586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637980,293.33258056640625,297.1499938964844,293.1499938964844,0.2176986187696457,-4302.3583984375,304.1771850585937,0.7053540349006653,0.2459142357110977,0.2264104336500167,293.38311767578125,297.1499938964844,293.1499938964844,0.1412678509950637,-3221.5546875,304.181884765625,0.6279988288879395,0.1724478602409362,0.1694828122854232,293.2435302734375,297.1499938964844,293.1499938964844,0.6091070175170898,-7430.8671875,304.1776428222656,0.9178086519241332,0.555902361869812,0.3910356760025024,293.257080078125,297.1499938964844,293.1499938964844,0.8581661581993103,-13050.119140625,304.1983337402344,0.9990000128746032,0.8263908624649048,0.6858426928520203,293.1999206542969,297.1499938964844,293.1499938964844,0.053736537694931,-7431.8876953125,304.15643310546875,0.4775983989238739,0.0816715210676193,0.3916177451610565,288.4500427246094,291.1499938964844,256.6697998046875,255.8128356933593,279.178466796875,293.3025207519531,288.4515991210937,1.0,0.4808657467365265,0.5526998043060303,0.5526998043060303,1.0,1.0,-2.2380030155181885,0.8630096316337585,1.3749934434890747,0.3592861890792846,0.0,0.0,1.0,158.51898193359375,157.0,52.03801727294922,-20958.833984375,1241.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01763916015625,303.282958984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4764893054962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004835760628338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638040,293.33258056640625,297.1499938964844,293.1499938964844,0.2176986187696457,-4302.3583984375,304.1771850585937,0.7053540349006653,0.2459142357110977,0.2264104336500167,293.38311767578125,297.1499938964844,293.1499938964844,0.1412678509950637,-3221.5546875,304.181884765625,0.6279988288879395,0.1724478602409362,0.1694828122854232,293.2435302734375,297.1499938964844,293.1499938964844,0.6091070175170898,-7430.8671875,304.1776428222656,0.9178086519241332,0.555902361869812,0.3910356760025024,293.257080078125,297.1499938964844,293.1499938964844,0.8581661581993103,-13050.119140625,304.1983337402344,0.9990000128746032,0.8263908624649048,0.6858426928520203,293.1999206542969,297.1499938964844,293.1499938964844,0.053736537694931,-7431.8876953125,304.15643310546875,0.4775983989238739,0.0816715210676193,0.3916177451610565,288.4500427246094,291.1499938964844,256.6697998046875,255.8128356933593,279.178466796875,293.3025207519531,288.4515991210937,1.0,0.4808657467365265,0.5526998043060303,0.5526998043060303,1.0,1.0,-2.2380030155181885,0.8630096316337585,1.3749934434890747,0.3592861890792846,0.0,0.0,1.0,158.51898193359375,157.0,52.03801727294922,-20958.833984375,1241.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01763916015625,303.282958984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4764893054962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004835760628338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638100,293.33038330078125,297.1499938964844,293.1499938964844,0.2153962254524231,-4266.64599609375,304.1764221191406,0.7031104564666748,0.244031548500061,0.2247291058301925,293.3818664550781,297.1499938964844,293.1499938964844,0.1384409219026565,-3170.34326171875,304.1812438964844,0.6247158646583557,0.1697415709495544,0.1669346541166305,293.2433776855469,297.1499938964844,293.1499938964844,0.6067642569541931,-7409.392578125,304.1768798828125,0.9165449738502502,0.5547527074813843,0.3902497291564941,293.2582397460937,297.1499938964844,293.1499938964844,0.8577302694320679,-13053.2490234375,304.1903381347656,0.9990000128746032,0.824806272983551,0.6869274973869324,293.1989440917969,297.1499938964844,293.1499938964844,0.0532416924834251,-7389.8076171875,304.1561584472656,0.4763318598270416,0.0812317952513694,0.3897320628166199,288.4632873535156,291.1499938964844,256.720703125,255.85720825195312,279.17791748046875,293.3016357421875,288.4645080566406,1.0,0.4802491366863251,0.5540527701377869,0.5540527701377869,1.0,1.0,-2.231015682220459,0.8615157008171082,1.369499921798706,0.3592743575572967,0.0,0.0,1.0,158.7119598388672,157.0,44.289588928222656,-20912.48828125,1234.0399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.009521484375,303.2808837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4748428165912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000481905095512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638160,293.3282165527344,297.1499938964844,293.1499938964844,0.2131831794977188,-4232.27685546875,304.1756591796875,0.7006913423538208,0.2421722412109375,0.2230761498212814,293.380615234375,297.1499938964844,293.1499938964844,0.1356842070817947,-3120.21142578125,304.1805725097656,0.6212489604949951,0.1670516282320022,0.1644096672534942,293.2431640625,297.1499938964844,293.1499938964844,0.6045756936073303,-7389.40185546875,304.17596435546875,0.91502445936203,0.5536102056503296,0.3894746303558349,293.2611389160156,297.1499938964844,293.1499938964844,0.8583215475082397,-13068.583984375,304.18194580078125,0.9990000128746032,0.8228692412376404,0.6885527968406677,293.19805908203125,297.1499938964844,293.1499938964844,0.0527629777789115,-7349.333984375,304.1559143066406,0.4748764634132385,0.0807860270142555,0.3878582119941711,288.47369384765625,291.1499938964844,256.7715148925781,255.9013519287109,279.1774597167969,293.30126953125,288.47467041015625,1.0,0.4798711240291595,0.5553921461105347,0.5553921461105347,1.0,1.0,-2.224766492843628,0.8603120446205139,1.3644545078277588,0.3593896627426147,0.0,0.0,1.0,159.1265106201172,160.0,36.56570053100586,-20866.6953125,1228.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9967956542969,303.274169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.473263531923294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004803023184649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638220,293.3239440917969,297.1499938964844,293.1499938964844,0.2089959681034088,-4167.1181640625,304.174072265625,0.6954701542854309,0.2385223656892776,0.2198490351438522,293.3780822753906,297.1499938964844,293.1499938964844,0.1303576529026031,-3022.775146484375,304.17926025390625,0.6137015223503113,0.1617201417684555,0.1594231873750686,293.2427062988281,297.1499938964844,293.1499938964844,0.6006115674972534,-7353.3330078125,304.1739196777344,0.9114373326301576,0.5513438582420349,0.3879512250423431,293.2712097167969,297.1499938964844,293.1499938964844,0.8620489835739136,-13128.6396484375,304.1651306152344,0.9990000128746032,0.8180178999900818,0.693043053150177,293.1965637207031,297.1499938964844,293.1499938964844,0.0518408641219139,-7272.01904296875,304.1554870605469,0.4714286625385284,0.0798751860857009,0.3841124773025512,288.4871826171875,291.1499938964844,256.8727111816406,255.9889678955078,279.1769104003906,293.302001953125,288.4876403808594,1.0,0.4796667993068695,0.5580523610115051,0.5580523610115051,1.0,1.0,-2.213963508605957,0.8585778474807739,1.355385661125183,0.3599176406860351,0.0,0.0,1.0,160.4690704345703,163.0,22.235111236572266,-20775.76171875,1221.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9599304199219,303.2491760253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4703154265880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004773103573825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638280,293.3239440917969,297.1499938964844,293.1499938964844,0.2089959681034088,-4167.1181640625,304.174072265625,0.6954701542854309,0.2385223656892776,0.2198490351438522,293.3780822753906,297.1499938964844,293.1499938964844,0.1303576529026031,-3022.775146484375,304.17926025390625,0.6137015223503113,0.1617201417684555,0.1594231873750686,293.2427062988281,297.1499938964844,293.1499938964844,0.6006115674972534,-7353.3330078125,304.1739196777344,0.9114373326301576,0.5513438582420349,0.3879512250423431,293.2712097167969,297.1499938964844,293.1499938964844,0.8620489835739136,-13128.6396484375,304.1651306152344,0.9990000128746032,0.8180178999900818,0.693043053150177,293.1965637207031,297.1499938964844,293.1499938964844,0.0518408641219139,-7272.01904296875,304.1554870605469,0.4714286625385284,0.0798751860857009,0.3841124773025512,288.4871826171875,291.1499938964844,256.8727111816406,255.9889678955078,279.1769104003906,293.302001953125,288.4876403808594,1.0,0.4796667993068695,0.5580523610115051,0.5580523610115051,1.0,1.0,-2.213963508605957,0.8585778474807739,1.355385661125183,0.3599176406860351,0.0,0.0,1.0,160.4690704345703,163.0,22.235111236572266,-20775.76171875,1221.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9599304199219,303.2491760253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4703154265880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004773103573825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638340,293.3197631835937,297.1499938964844,293.1499938964844,0.2050872892141342,-4106.11572265625,304.1725769042969,0.6899107098579407,0.234964057803154,0.2167213559150695,293.3755798339844,297.1499938964844,293.1499938964844,0.1252487599849701,-2928.5595703125,304.17803955078125,0.6051863431930542,0.1564538925886154,0.1545161604881286,293.2421875,297.1499938964844,293.1499938964844,0.5971183180809021,-7321.64111328125,304.1717834472656,0.9073991179466248,0.549098551273346,0.3864566385746002,293.285888671875,297.1499938964844,293.1499938964844,0.8685247302055359,-13219.326171875,304.1493835449219,0.9990000128746032,0.8119806051254272,0.6987569332122803,293.19537353515625,297.1499938964844,293.1499938964844,0.0509487129747867,-7197.984375,304.1551513671875,0.467239111661911,0.0789369121193885,0.3803327977657318,288.492431640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1767578125,293.30474853515625,288.49249267578125,1.0,0.4800142049789428,0.5607165098190308,0.5607165098190308,1.0,1.0,-2.2048397064208984,0.8575231432914734,1.3473166227340698,0.3607515096664428,0.0,0.0,1.0,162.32870483398438,151.0,10.361882209777832,-20685.41796875,1218.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91162109375,303.2126159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4676547646522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004746101330965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638400,293.3197631835937,297.1499938964844,293.1499938964844,0.2050872892141342,-4106.11572265625,304.1725769042969,0.6899107098579407,0.234964057803154,0.2167213559150695,293.3755798339844,297.1499938964844,293.1499938964844,0.1252487599849701,-2928.5595703125,304.17803955078125,0.6051863431930542,0.1564538925886154,0.1545161604881286,293.2421875,297.1499938964844,293.1499938964844,0.5971183180809021,-7321.64111328125,304.1717834472656,0.9073991179466248,0.549098551273346,0.3864566385746002,293.285888671875,297.1499938964844,293.1499938964844,0.8685247302055359,-13219.326171875,304.1493835449219,0.9990000128746032,0.8119806051254272,0.6987569332122803,293.19537353515625,297.1499938964844,293.1499938964844,0.0509487129747867,-7197.984375,304.1551513671875,0.467239111661911,0.0789369121193885,0.3803327977657318,288.492431640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1767578125,293.30474853515625,288.49249267578125,1.0,0.4800142049789428,0.5607165098190308,0.5607165098190308,1.0,1.0,-2.2048397064208984,0.8575231432914734,1.3473166227340698,0.3607515096664428,0.0,0.0,1.0,162.32870483398438,151.0,10.361882209777832,-20685.41796875,1218.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91162109375,303.2126159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4676547646522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004746101330965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638460,293.3152770996094,297.1499938964844,293.1499938964844,0.2011028379201889,-4043.3564453125,304.1717224121094,0.687910795211792,0.2315744906663894,0.2135781049728393,293.3726501464844,297.1499938964844,293.1499938964844,0.1201008409261703,-2832.533935546875,304.1772766113281,0.5994130373001099,0.151328831911087,0.1495670080184936,293.2413330078125,297.1499938964844,293.1499938964844,0.593313992023468,-7286.27490234375,304.1709289550781,0.9081951379776,0.5469338893890381,0.3848946690559387,293.296630859375,297.1499938964844,293.1499938964844,0.8621888160705566,-13134.3994140625,304.1608581542969,0.9990000128746032,0.806333065032959,0.6942545771598816,293.19403076171875,297.1499938964844,293.1499938964844,0.049892071634531,-7110.16748046875,304.1552124023437,0.4659859240055084,0.0780602470040321,0.3759683966636657,288.50347900390625,291.1499938964844,257.0733337402344,256.16131591796875,279.17999267578125,293.30670166015625,288.5046081542969,1.0,0.4754345417022705,0.5638698935508728,0.5638698935508728,1.0,1.0,-2.1826086044311523,0.8510886430740356,1.3315199613571167,0.3592731356620788,0.0,0.0,1.0,160.02284240722656,139.0,18.08598899841309,-20520.470703125,1185.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8686828613281,303.19110107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651315808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720494325738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638520,293.3152770996094,297.1499938964844,293.1499938964844,0.2011028379201889,-4043.3564453125,304.1717224121094,0.687910795211792,0.2315744906663894,0.2135781049728393,293.3726501464844,297.1499938964844,293.1499938964844,0.1201008409261703,-2832.533935546875,304.1772766113281,0.5994130373001099,0.151328831911087,0.1495670080184936,293.2413330078125,297.1499938964844,293.1499938964844,0.593313992023468,-7286.27490234375,304.1709289550781,0.9081951379776,0.5469338893890381,0.3848946690559387,293.296630859375,297.1499938964844,293.1499938964844,0.8621888160705566,-13134.3994140625,304.1608581542969,0.9990000128746032,0.806333065032959,0.6942545771598816,293.19403076171875,297.1499938964844,293.1499938964844,0.049892071634531,-7110.16748046875,304.1552124023437,0.4659859240055084,0.0780602470040321,0.3759683966636657,288.50347900390625,291.1499938964844,257.0733337402344,256.16131591796875,279.17999267578125,293.30670166015625,288.5046081542969,1.0,0.4754345417022705,0.5638698935508728,0.5638698935508728,1.0,1.0,-2.1826086044311523,0.8510886430740356,1.3315199613571167,0.3592731356620788,0.0,0.0,1.0,160.02284240722656,139.0,18.08598899841309,-20520.470703125,1185.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8686828613281,303.19110107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651315808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720494325738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638580,293.3104858398437,297.1499938964844,293.1499938964844,0.1969161182641983,-3976.631103515625,304.1714782714844,0.6887543797492981,0.2283557504415512,0.2104876339435577,293.369384765625,297.1499938964844,293.1499938964844,0.1148751452565193,-2733.732177734375,304.1769104003906,0.5959597826004028,0.146351084113121,0.1446493715047836,293.2403564453125,297.1499938964844,293.1499938964844,0.588617742061615,-7241.55078125,304.1718139648437,0.912870705127716,0.5448209643363953,0.3832947015762329,293.2928771972656,297.1499938964844,293.1499938964844,0.8438812494277954,-12895.9208984375,304.18798828125,0.9990000128746032,0.8033474683761597,0.6818599700927734,293.19219970703125,297.1499938964844,293.1499938964844,0.0487331412732601,-7013.068359375,304.1553955078125,0.4675362110137939,0.0773105770349502,0.3715908527374267,288.53497314453125,291.1499938964844,257.1725769042969,256.2459716796875,279.18310546875,293.3033752441406,288.5372314453125,1.0,0.4677400887012481,0.567341685295105,0.567341685295105,1.0,1.0,-2.1509292125701904,0.8407288789749146,1.3102004528045654,0.3558136224746704,0.0,0.0,1.0,154.57420349121094,142.0,40.25028610229492,-20323.015625,1131.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8561096191406,303.20428466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4624181091785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004692955990321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638640,293.3104858398437,297.1499938964844,293.1499938964844,0.1969161182641983,-3976.631103515625,304.1714782714844,0.6887543797492981,0.2283557504415512,0.2104876339435577,293.369384765625,297.1499938964844,293.1499938964844,0.1148751452565193,-2733.732177734375,304.1769104003906,0.5959597826004028,0.146351084113121,0.1446493715047836,293.2403564453125,297.1499938964844,293.1499938964844,0.588617742061615,-7241.55078125,304.1718139648437,0.912870705127716,0.5448209643363953,0.3832947015762329,293.2928771972656,297.1499938964844,293.1499938964844,0.8438812494277954,-12895.9208984375,304.18798828125,0.9990000128746032,0.8033474683761597,0.6818599700927734,293.19219970703125,297.1499938964844,293.1499938964844,0.0487331412732601,-7013.068359375,304.1553955078125,0.4675362110137939,0.0773105770349502,0.3715908527374267,288.53497314453125,291.1499938964844,257.1725769042969,256.2459716796875,279.18310546875,293.3033752441406,288.5372314453125,1.0,0.4677400887012481,0.567341685295105,0.567341685295105,1.0,1.0,-2.1509292125701904,0.8407288789749146,1.3102004528045654,0.3558136224746704,0.0,0.0,1.0,154.57420349121094,142.0,40.25028610229492,-20323.015625,1131.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8561096191406,303.20428466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4624181091785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004692955990321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638700,293.30816650390625,297.1499938964844,293.1499938964844,0.1948493868112564,-3943.506103515625,304.1713256835937,0.6885297894477844,0.2267792671918869,0.2090157121419906,293.3677673339844,297.1499938964844,293.1499938964844,0.1123181208968162,-2684.958740234375,304.1766662597656,0.5935813188552856,0.1438889652490615,0.1422610133886337,293.2399597167969,297.1499938964844,293.1499938964844,0.5861055254936218,-7217.54150390625,304.1723937988281,0.914279043674469,0.5437552332878113,0.3825205266475677,293.2871398925781,297.1499938964844,293.1499938964844,0.8365519642829895,-12805.265625,304.1942749023437,0.9990000128746032,0.8026644587516785,0.677711546421051,293.19122314453125,297.1499938964844,293.1499938964844,0.0482088811695575,-6968.94580078125,304.1553649902344,0.4678090512752533,0.0769674628973007,0.3697491288185119,288.5558776855469,291.1499938964844,257.221923828125,256.2878723144531,279.182861328125,293.3002319335937,288.5580444335937,1.0,0.4651997685432434,0.5689696669578552,0.5689696669578552,1.0,1.0,-2.1381585597991943,0.8367876410484314,1.3013710975646973,0.3544955849647522,0.0,0.0,1.0,152.706787109375,142.0,47.81916427612305,-20250.935546875,1111.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8600158691406,303.2176513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4609634280204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004678192781284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638760,293.3059387207031,297.1499938964844,293.1499938964844,0.1928598284721374,-3911.587646484375,304.1710510253906,0.6877260804176331,0.2252146601676941,0.2075752764940261,293.3662109375,297.1499938964844,293.1499938964844,0.1098271906375885,-2637.2431640625,304.17633056640625,0.590615451335907,0.1414351016283035,0.1399027109146118,293.2395935058594,297.1499938964844,293.1499938964844,0.5836982131004333,-7194.64453125,304.1726989746094,0.9148470759391784,0.5426847338676453,0.3817555606365204,293.2821350097656,297.1499938964844,293.1499938964844,0.8314060568809509,-12744.5166015625,304.1955261230469,0.9990000128746032,0.8019111156463623,0.6752504110336304,293.1902770996094,297.1499938964844,293.1499938964844,0.0477308556437492,-6928.83349609375,304.1552734375,0.4675851166248321,0.0766338482499122,0.3680635690689087,288.5745849609375,291.1499938964844,257.2710266113281,256.3295288085937,279.1822814941406,293.2973937988281,288.5765991210937,1.0,0.4632222652435303,0.5705407857894897,0.5705407857894897,1.0,1.0,-2.1276943683624268,0.8337622880935669,1.29393208026886,0.3536651134490967,0.0,0.0,1.0,151.52540588378906,145.0,49.42775344848633,-20192.6484375,1096.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8642578125,303.2295227050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.459496408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004663304425776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
