time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638820,293.3017883300781,297.1499938964844,293.1499938964844,0.1890556365251541,-3850.43115234375,304.1703796386719,0.6850415468215942,0.2221086621284485,0.2047634124755859,293.3634033203125,297.1499938964844,293.1499938964844,0.1049934476613998,-2544.025390625,304.1756286621094,0.5834755301475525,0.1365325450897216,0.1352442055940628,293.23895263671875,297.1499938964844,293.1499938964844,0.5791463255882263,-7151.56298828125,304.1726989746094,0.9144068360328674,0.5405481457710266,0.3802581131458282,293.27642822265625,297.1499938964844,293.1499938964844,0.8253764510154724,-12679.90234375,304.190185546875,0.9990000128746032,0.7997370958328247,0.673454999923706,293.1885070800781,297.1499938964844,293.1499938964844,0.0468639433383941,-6856.38916015625,304.1549377441406,0.4661746919155121,0.0759747326374054,0.3649801313877105,288.6070861816406,291.1499938964844,257.3686218261719,256.4119873046875,279.1809387207031,293.2933654785156,288.60870361328125,1.0,0.4606453776359558,0.5735684037208557,0.5735684037208557,1.0,1.0,-2.1110599040985107,0.8294300436973572,1.2816298007965088,0.3527892529964447,0.0,0.0,1.0,150.41734313964844,148.0,45.1588020324707,-20096.548828125,1075.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86669921875,303.2445373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4566066265106201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004633976786863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638880,293.3017883300781,297.1499938964844,293.1499938964844,0.1890556365251541,-3850.43115234375,304.1703796386719,0.6850415468215942,0.2221086621284485,0.2047634124755859,293.3634033203125,297.1499938964844,293.1499938964844,0.1049934476613998,-2544.025390625,304.1756286621094,0.5834755301475525,0.1365325450897216,0.1352442055940628,293.23895263671875,297.1499938964844,293.1499938964844,0.5791463255882263,-7151.56298828125,304.1726989746094,0.9144068360328674,0.5405481457710266,0.3802581131458282,293.27642822265625,297.1499938964844,293.1499938964844,0.8253764510154724,-12679.90234375,304.190185546875,0.9990000128746032,0.7997370958328247,0.673454999923706,293.1885070800781,297.1499938964844,293.1499938964844,0.0468639433383941,-6856.38916015625,304.1549377441406,0.4661746919155121,0.0759747326374054,0.3649801313877105,288.6070861816406,291.1499938964844,257.3686218261719,256.4119873046875,279.1809387207031,293.2933654785156,288.60870361328125,1.0,0.4606453776359558,0.5735684037208557,0.5735684037208557,1.0,1.0,-2.1110599040985107,0.8294300436973572,1.2816298007965088,0.3527892529964447,0.0,0.0,1.0,150.41734313964844,148.0,45.1588020324707,-20096.548828125,1075.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86669921875,303.2445373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4566066265106201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004633976786863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638940,293.29815673828125,297.1499938964844,293.1499938964844,0.185453787446022,-3792.3876953125,304.1695861816406,0.6812393069267273,0.2189965993165969,0.2019980400800705,293.36114501953125,297.1499938964844,293.1499938964844,0.1003064736723899,-2452.830078125,304.1748962402344,0.5749335885047913,0.1315866559743881,0.1306032538414001,293.23834228515625,297.1499938964844,293.1499938964844,0.5750237107276917,-7112.8115234375,304.1719970703125,0.9123774766921996,0.538418710231781,0.3787984251976013,293.27734375,297.1499938964844,293.1499938964844,0.8241494297981262,-12676.9150390625,304.17877197265625,0.9990000128746032,0.796358585357666,0.6748310327529907,293.1870422363281,297.1499938964844,293.1499938964844,0.0460734628140926,-6790.875,304.1546325683594,0.4635806977748871,0.075295478105545,0.3620585203170776,288.6312866210937,291.1499938964844,257.4652404785156,256.4932861328125,279.1799011230469,293.2919616699219,288.6324157714844,1.0,0.4594408869743347,0.5765016674995422,0.5765016674995422,1.0,1.0,-2.098552942276001,0.8267561197280884,1.271796703338623,0.3526760935783386,0.0,0.0,1.0,150.56826782226562,151.0,35.448265075683594,-20014.544921875,1063.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8559875488281,303.2445678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.453864187002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004606144502758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639000,293.29815673828125,297.1499938964844,293.1499938964844,0.185453787446022,-3792.3876953125,304.1695861816406,0.6812393069267273,0.2189965993165969,0.2019980400800705,293.36114501953125,297.1499938964844,293.1499938964844,0.1003064736723899,-2452.830078125,304.1748962402344,0.5749335885047913,0.1315866559743881,0.1306032538414001,293.23834228515625,297.1499938964844,293.1499938964844,0.5750237107276917,-7112.8115234375,304.1719970703125,0.9123774766921996,0.538418710231781,0.3787984251976013,293.27734375,297.1499938964844,293.1499938964844,0.8241494297981262,-12676.9150390625,304.17877197265625,0.9990000128746032,0.796358585357666,0.6748310327529907,293.1870422363281,297.1499938964844,293.1499938964844,0.0460734628140926,-6790.875,304.1546325683594,0.4635806977748871,0.075295478105545,0.3620585203170776,288.6312866210937,291.1499938964844,257.4652404785156,256.4932861328125,279.1799011230469,293.2919616699219,288.6324157714844,1.0,0.4594408869743347,0.5765016674995422,0.5765016674995422,1.0,1.0,-2.098552942276001,0.8267561197280884,1.271796703338623,0.3526760935783386,0.0,0.0,1.0,150.56826782226562,151.0,35.448265075683594,-20014.544921875,1063.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8559875488281,303.2445678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.453864187002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004606144502758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639060,293.29510498046875,297.1499938964844,293.1499938964844,0.182011067867279,-3736.77392578125,304.1687927246094,0.6766493320465088,0.2158646136522293,0.1992443799972534,293.3594970703125,297.1499938964844,293.1499938964844,0.0957063734531402,-2362.571044921875,304.1742553710937,0.565227746963501,0.1265676915645599,0.1259277313947677,293.23779296875,297.1499938964844,293.1499938964844,0.5713315606117249,-7078.30517578125,304.1708068847656,0.9092915058135986,0.5362935662269592,0.377365380525589,293.2844543457031,297.1499938964844,293.1499938964844,0.826716959476471,-12720.5283203125,304.1648864746094,0.9990000128746032,0.7917026281356812,0.6784342527389526,293.1859741210937,297.1499938964844,293.1499938964844,0.0453200154006481,-6729.03759765625,304.1543273925781,0.4599741995334625,0.0745762884616851,0.3591260015964508,288.64697265625,291.1499938964844,257.56085205078125,256.57342529296875,279.1793212890625,293.2931823730469,288.64764404296875,1.0,0.4591764509677887,0.5793997049331665,0.5793997049331665,1.0,1.0,-2.0887129306793213,0.825162947177887,1.263550043106079,0.3530652225017547,0.0,0.0,1.0,151.6007080078125,139.0,24.253829956054688,-19937.79296875,1056.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8316955566406,303.2302551269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4513286054134369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004580411768984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639120,293.29510498046875,297.1499938964844,293.1499938964844,0.182011067867279,-3736.77392578125,304.1687927246094,0.6766493320465088,0.2158646136522293,0.1992443799972534,293.3594970703125,297.1499938964844,293.1499938964844,0.0957063734531402,-2362.571044921875,304.1742553710937,0.565227746963501,0.1265676915645599,0.1259277313947677,293.23779296875,297.1499938964844,293.1499938964844,0.5713315606117249,-7078.30517578125,304.1708068847656,0.9092915058135986,0.5362935662269592,0.377365380525589,293.2844543457031,297.1499938964844,293.1499938964844,0.826716959476471,-12720.5283203125,304.1648864746094,0.9990000128746032,0.7917026281356812,0.6784342527389526,293.1859741210937,297.1499938964844,293.1499938964844,0.0453200154006481,-6729.03759765625,304.1543273925781,0.4599741995334625,0.0745762884616851,0.3591260015964508,288.64697265625,291.1499938964844,257.56085205078125,256.57342529296875,279.1793212890625,293.2931823730469,288.64764404296875,1.0,0.4591764509677887,0.5793997049331665,0.5793997049331665,1.0,1.0,-2.0887129306793213,0.825162947177887,1.263550043106079,0.3530652225017547,0.0,0.0,1.0,151.6007080078125,139.0,24.253829956054688,-19937.79296875,1056.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8316955566406,303.2302551269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4513286054134369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004580411768984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639180,293.2919311523437,297.1499938964844,293.1499938964844,0.1784472316503524,-3678.747802734375,304.1684875488281,0.6753349304199219,0.2128327637910843,0.1964134126901626,293.3578491210937,297.1499938964844,293.1499938964844,0.090985432267189,-2269.30224609375,304.1740417480469,0.5582400560379028,0.121595099568367,0.1211176589131355,293.2369689941406,297.1499938964844,293.1499938964844,0.5673738121986389,-7040.7275390625,304.1705322265625,0.910917341709137,0.5342350602149963,0.3758646547794342,293.2894287109375,297.1499938964844,293.1499938964844,0.8174796104431152,-12601.595703125,304.1759948730469,0.9990000128746032,0.7872627377510071,0.6724805235862732,293.184814453125,297.1499938964844,293.1499938964844,0.0444059148430824,-6653.92431640625,304.1544189453125,0.4596823155879974,0.0738970190286636,0.3555841445922851,288.6669616699219,291.1499938964844,257.65533447265625,256.6523132324219,279.1824951171875,293.2939453125,288.66864013671875,1.0,0.4542036354541778,0.5827995538711548,0.5827995538711548,1.0,1.0,-2.0663435459136963,0.8183236718177795,1.248019814491272,0.3511172533035278,0.0,0.0,1.0,148.8545379638672,127.0,30.926136016845703,-19784.060546875,1024.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80889892578125,303.2273864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4488824009895324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004555585910566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639240,293.2919311523437,297.1499938964844,293.1499938964844,0.1784472316503524,-3678.747802734375,304.1684875488281,0.6753349304199219,0.2128327637910843,0.1964134126901626,293.3578491210937,297.1499938964844,293.1499938964844,0.090985432267189,-2269.30224609375,304.1740417480469,0.5582400560379028,0.121595099568367,0.1211176589131355,293.2369689941406,297.1499938964844,293.1499938964844,0.5673738121986389,-7040.7275390625,304.1705322265625,0.910917341709137,0.5342350602149963,0.3758646547794342,293.2894287109375,297.1499938964844,293.1499938964844,0.8174796104431152,-12601.595703125,304.1759948730469,0.9990000128746032,0.7872627377510071,0.6724805235862732,293.184814453125,297.1499938964844,293.1499938964844,0.0444059148430824,-6653.92431640625,304.1544189453125,0.4596823155879974,0.0738970190286636,0.3555841445922851,288.6669616699219,291.1499938964844,257.65533447265625,256.6523132324219,279.1824951171875,293.2939453125,288.66864013671875,1.0,0.4542036354541778,0.5827995538711548,0.5827995538711548,1.0,1.0,-2.0663435459136963,0.8183236718177795,1.248019814491272,0.3511172533035278,0.0,0.0,1.0,148.8545379638672,127.0,30.926136016845703,-19784.060546875,1024.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80889892578125,303.2273864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4488824009895324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004555585910566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639300,293.2901916503906,297.1499938964844,293.1499938964844,0.1765920519828796,-3648.292724609375,304.1684875488281,0.67576664686203,0.2113748341798782,0.1950089782476425,293.3568725585937,297.1499938964844,293.1499938964844,0.0885823145508766,-2221.664794921875,304.1740417480469,0.5556771755218506,0.1191552877426147,0.1187101155519485,293.23651123046875,297.1499938964844,293.1499938964844,0.5650799870491028,-7018.61279296875,304.17095947265625,0.9132912755012512,0.5332242250442505,0.3750997483730316,293.2870178222656,297.1499938964844,293.1499938964844,0.8084172606468201,-12484.234375,304.1877746582031,0.9990000128746032,0.7859699130058289,0.6664665341377258,293.1841125488281,297.1499938964844,293.1499938964844,0.0439043790102005,-6612.3564453125,304.154541015625,0.4607084095478058,0.0735952854156494,0.3537630140781402,288.6842956542969,291.1499938964844,257.7021484375,256.6913146972656,279.18414306640625,293.2924194335937,288.6865539550781,1.0,0.4505221545696258,0.5846332311630249,0.5846332311630249,1.0,1.0,-2.0514397621154785,0.8133385181427002,1.2381011247634888,0.3493321239948272,0.0,0.0,1.0,146.30728149414062,127.0,40.5454330444336,-19691.697265625,1001.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8072204589844,303.23779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4475838840007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004542407405097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639360,293.2883605957031,297.1499938964844,293.1499938964844,0.1746988147497177,-3617.054443359375,304.1685791015625,0.6767843961715698,0.2099565267562866,0.1936201453208923,293.35577392578125,297.1499938964844,293.1499938964844,0.0861625000834465,-2173.674072265625,304.174072265625,0.5536078810691833,0.1167526394128799,0.1163149327039718,293.23602294921875,297.1499938964844,293.1499938964844,0.5625733733177185,-6994.2890625,304.1717224121094,0.9165380597114564,0.5322228074073792,0.3743265867233276,293.2810363769531,297.1499938964844,293.1499938964844,0.7969155311584473,-12335.98828125,304.2018127441406,0.9990000128746032,0.7854059934616089,0.6589121222496033,293.1832580566406,297.1499938964844,293.1499938964844,0.0433905869722366,-6569.52587890625,304.1546325683594,0.4624119997024536,0.0733273774385452,0.3519821166992187,288.7065124511719,291.1499938964844,257.7486877441406,256.7299499511719,279.1856994628906,293.2894897460937,288.7093811035156,1.0,0.4462035000324249,0.5865349769592285,0.5865349769592285,1.0,1.0,-2.034757614135742,0.8075894713401794,1.227168083190918,0.3471569716930389,0.0,0.0,1.0,143.19293212890625,130.0,52.06671905517578,-19593.986328125,974.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8133850097656,303.2566833496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4462026059627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004528389254119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639420,293.2848815917969,297.1499938964844,293.1499938964844,0.1710882037878036,-3557.285400390625,304.1683959960937,0.6762982606887817,0.2071616202592849,0.1910044550895691,293.353515625,297.1499938964844,293.1499938964844,0.0814717561006546,-2080.982177734375,304.1738586425781,0.5469874739646912,0.111994944512844,0.1116963997483253,293.2353210449219,297.1499938964844,293.1499938964844,0.5575767755508423,-6945.94970703125,304.1727600097656,0.919224977493286,0.5301865339279175,0.3728485703468323,293.2662353515625,297.1499938964844,293.1499938964844,0.7825454473495483,-12161.55078125,304.2079162597656,0.9990000128746032,0.7850916385650635,0.6513313055038452,293.1816101074219,297.1499938964844,293.1499938964844,0.0425277389585971,-6497.18408203125,304.1545104980469,0.4633693397045135,0.0728189870715141,0.3491732478141784,288.753662109375,291.1499938964844,257.8407592773437,256.8063049316406,279.1847229003906,293.2825927734375,288.7562255859375,1.0,0.4414730668067932,0.5899697542190552,0.5899697542190552,1.0,1.0,-2.011805534362793,0.8003848791122437,1.211420655250549,0.3446380198001861,0.0,0.0,1.0,139.93460083007812,133.0,60.11080551147461,-19470.96484375,941.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.835693359375,303.2951354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.443280965089798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004498738271649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639480,293.2848815917969,297.1499938964844,293.1499938964844,0.1710882037878036,-3557.285400390625,304.1683959960937,0.6762982606887817,0.2071616202592849,0.1910044550895691,293.353515625,297.1499938964844,293.1499938964844,0.0814717561006546,-2080.982177734375,304.1738586425781,0.5469874739646912,0.111994944512844,0.1116963997483253,293.2353210449219,297.1499938964844,293.1499938964844,0.5575767755508423,-6945.94970703125,304.1727600097656,0.919224977493286,0.5301865339279175,0.3728485703468323,293.2662353515625,297.1499938964844,293.1499938964844,0.7825454473495483,-12161.55078125,304.2079162597656,0.9990000128746032,0.7850916385650635,0.6513313055038452,293.1816101074219,297.1499938964844,293.1499938964844,0.0425277389585971,-6497.18408203125,304.1545104980469,0.4633693397045135,0.0728189870715141,0.3491732478141784,288.753662109375,291.1499938964844,257.8407592773437,256.8063049316406,279.1847229003906,293.2825927734375,288.7562255859375,1.0,0.4414730668067932,0.5899697542190552,0.5899697542190552,1.0,1.0,-2.011805534362793,0.8003848791122437,1.211420655250549,0.3446380198001861,0.0,0.0,1.0,139.93460083007812,133.0,60.11080551147461,-19470.96484375,941.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.835693359375,303.2951354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.443280965089798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004498738271649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639540,293.2814636230469,297.1499938964844,293.1499938964844,0.1677546054124832,-3502.00537109375,304.1678161621094,0.6740975379943848,0.2044353187084198,0.1885122805833816,293.3511047363281,297.1499938964844,293.1499938964844,0.0769586190581321,-1992.6378173828125,304.1734313964844,0.5386795997619629,0.1073271259665489,0.1072241887450218,293.2347106933594,297.1499938964844,293.1499938964844,0.5529963374137878,-6901.99365234375,304.1727905273437,0.9192434549331664,0.5281490683555603,0.3714121878147125,293.25701904296875,297.1499938964844,293.1499938964844,0.7749719023704529,-12078.5380859375,304.2010192871094,0.9990000128746032,0.7840312719345093,0.6487882733345032,293.1801452636719,297.1499938964844,293.1499938964844,0.0417982153594493,-6436.2158203125,304.1542358398437,0.4625613391399383,0.0723181888461113,0.3467665910720825,288.792236328125,291.1499938964844,257.9315185546875,256.88134765625,279.1830749511719,293.2777709960937,288.79425048828125,1.0,0.4387902319431305,0.593195378780365,0.593195378780365,1.0,1.0,-1.9957685470581048,0.7959769368171692,1.199791669845581,0.3435008823871612,0.0,0.0,1.0,138.63409423828125,136.0,53.84075546264648,-19382.994140625,922.5665283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8487548828125,303.3197326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4403764307498932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004469261039048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639600,293.2814636230469,297.1499938964844,293.1499938964844,0.1677546054124832,-3502.00537109375,304.1678161621094,0.6740975379943848,0.2044353187084198,0.1885122805833816,293.3511047363281,297.1499938964844,293.1499938964844,0.0769586190581321,-1992.6378173828125,304.1734313964844,0.5386795997619629,0.1073271259665489,0.1072241887450218,293.2347106933594,297.1499938964844,293.1499938964844,0.5529963374137878,-6901.99365234375,304.1727905273437,0.9192434549331664,0.5281490683555603,0.3714121878147125,293.25701904296875,297.1499938964844,293.1499938964844,0.7749719023704529,-12078.5380859375,304.2010192871094,0.9990000128746032,0.7840312719345093,0.6487882733345032,293.1801452636719,297.1499938964844,293.1499938964844,0.0417982153594493,-6436.2158203125,304.1542358398437,0.4625613391399383,0.0723181888461113,0.3467665910720825,288.792236328125,291.1499938964844,257.9315185546875,256.88134765625,279.1830749511719,293.2777709960937,288.79425048828125,1.0,0.4387902319431305,0.593195378780365,0.593195378780365,1.0,1.0,-1.9957685470581048,0.7959769368171692,1.199791669845581,0.3435008823871612,0.0,0.0,1.0,138.63409423828125,136.0,53.84075546264648,-19382.994140625,922.5665283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8487548828125,303.3197326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4403764307498932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004469261039048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639660,293.2781677246094,297.1499938964844,293.1499938964844,0.1646900326013565,-3451.130859375,304.1669921875,0.6707962155342102,0.2017749398946762,0.1861232221126556,293.34844970703125,297.1499938964844,293.1499938964844,0.072613425552845,-1908.6583251953125,304.1728515625,0.5294229388237,0.1027716845273971,0.1028966382145881,293.234130859375,297.1499938964844,293.1499938964844,0.5489141345024109,-6863.13232421875,304.1719665527344,0.9174899458885192,0.5261213183403015,0.3700150847434997,293.2550048828125,297.1499938964844,293.1499938964844,0.7724663019180298,-12060.7705078125,304.1881103515625,0.9990000128746032,0.7817384004592896,0.6495614051818848,293.1789855957031,297.1499938964844,293.1499938964844,0.0411463975906372,-6382.19140625,304.1539001464844,0.460477352142334,0.0717917457222938,0.3444917500019073,288.820556640625,291.1499938964844,258.0208740234375,256.9550476074219,279.1816101074219,293.275390625,288.8219299316406,1.0,0.4375689029693603,0.5962806940078735,0.5962806940078735,1.0,1.0,-1.9842185974121087,0.7933817505836487,1.190836787223816,0.3432178795337677,0.0,0.0,1.0,138.60324096679688,139.0,41.52917098999024,-19309.73046875,911.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84478759765625,303.3253173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4376235604286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004441322817001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639720,293.2781677246094,297.1499938964844,293.1499938964844,0.1646900326013565,-3451.130859375,304.1669921875,0.6707962155342102,0.2017749398946762,0.1861232221126556,293.34844970703125,297.1499938964844,293.1499938964844,0.072613425552845,-1908.6583251953125,304.1728515625,0.5294229388237,0.1027716845273971,0.1028966382145881,293.234130859375,297.1499938964844,293.1499938964844,0.5489141345024109,-6863.13232421875,304.1719665527344,0.9174899458885192,0.5261213183403015,0.3700150847434997,293.2550048828125,297.1499938964844,293.1499938964844,0.7724663019180298,-12060.7705078125,304.1881103515625,0.9990000128746032,0.7817384004592896,0.6495614051818848,293.1789855957031,297.1499938964844,293.1499938964844,0.0411463975906372,-6382.19140625,304.1539001464844,0.460477352142334,0.0717917457222938,0.3444917500019073,288.820556640625,291.1499938964844,258.0208740234375,256.9550476074219,279.1816101074219,293.275390625,288.8219299316406,1.0,0.4375689029693603,0.5962806940078735,0.5962806940078735,1.0,1.0,-1.9842185974121087,0.7933817505836487,1.190836787223816,0.3432178795337677,0.0,0.0,1.0,138.60324096679688,139.0,41.52917098999024,-19309.73046875,911.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84478759765625,303.3253173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4376235604286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004441322817001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639780,293.27496337890625,297.1499938964844,293.1499938964844,0.1618768870830536,-3404.404052734375,304.166015625,0.6667678952217102,0.1991773545742035,0.1838211566209793,293.3454895019531,297.1499938964844,293.1499938964844,0.0684364959597587,-1829.146728515625,304.1722106933594,0.5197688937187195,0.0983467474579811,0.0987251475453376,293.23358154296875,297.1499938964844,293.1499938964844,0.545350968837738,-6829.4765625,304.17059326171875,0.9145253896713256,0.5241025686264038,0.3686478435993194,293.2597961425781,297.1499938964844,293.1499938964844,0.7739883661270142,-12092.880859375,304.1728820800781,0.9990000128746032,0.77812260389328,0.6526695489883423,293.1781616210937,297.1499938964844,293.1499938964844,0.0405405983328819,-6332.5732421875,304.15362548828125,0.4574452936649322,0.0712263137102127,0.3422042727470398,288.83807373046875,291.1499938964844,258.1087646484375,257.02734375,279.1805419921875,293.2752990722656,288.8388061523437,1.0,0.4373765289783478,0.5992780327796936,0.5992780327796936,1.0,1.0,-1.9757863283157349,0.792044997215271,1.183741331100464,0.3435301780700683,0.0,0.0,1.0,139.46665954589844,142.0,27.27769660949707,-19242.564453125,907.1968994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8232116699219,303.3125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4350992143154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004415703879203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639840,293.27496337890625,297.1499938964844,293.1499938964844,0.1618768870830536,-3404.404052734375,304.166015625,0.6667678952217102,0.1991773545742035,0.1838211566209793,293.3454895019531,297.1499938964844,293.1499938964844,0.0684364959597587,-1829.146728515625,304.1722106933594,0.5197688937187195,0.0983467474579811,0.0987251475453376,293.23358154296875,297.1499938964844,293.1499938964844,0.545350968837738,-6829.4765625,304.17059326171875,0.9145253896713256,0.5241025686264038,0.3686478435993194,293.2597961425781,297.1499938964844,293.1499938964844,0.7739883661270142,-12092.880859375,304.1728820800781,0.9990000128746032,0.77812260389328,0.6526695489883423,293.1781616210937,297.1499938964844,293.1499938964844,0.0405405983328819,-6332.5732421875,304.15362548828125,0.4574452936649322,0.0712263137102127,0.3422042727470398,288.83807373046875,291.1499938964844,258.1087646484375,257.02734375,279.1805419921875,293.2752990722656,288.8388061523437,1.0,0.4373765289783478,0.5992780327796936,0.5992780327796936,1.0,1.0,-1.9757863283157349,0.792044997215271,1.183741331100464,0.3435301780700683,0.0,0.0,1.0,139.46665954589844,142.0,27.27769660949707,-19242.564453125,907.1968994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8232116699219,303.3125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4350992143154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004415703879203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639900,293.2734069824219,297.1499938964844,293.1499938964844,0.1605559289455413,-3382.45556640625,304.1654968261719,0.6645707488059998,0.1979018747806549,0.1826996207237243,293.3439636230469,297.1499938964844,293.1499938964844,0.0663944035768508,-1790.7518310546875,304.171875,0.5148999691009521,0.096168540418148,0.0966852903366088,293.2333068847656,297.1499938964844,293.1499938964844,0.543752133846283,-6814.45361328125,304.16973876953125,0.912726879119873,0.5230957269668579,0.3679728209972381,293.26434326171875,297.1499938964844,293.1499938964844,0.7759895324707031,-12123.8251953125,304.1651306152344,0.9990000128746032,0.7758344411849976,0.6548774242401123,293.1778564453125,297.1499938964844,293.1499938964844,0.0402482636272907,-6308.857421875,304.15350341796875,0.4556609690189361,0.0709275156259536,0.3410329222679138,288.8430480957031,291.1499938964844,258.1521301269531,257.0629577636719,279.18017578125,293.2760925292969,288.8434753417969,1.0,0.4375677704811096,0.6007590889930725,0.6007590889930725,1.0,1.0,-1.9724233150482176,0.7917224168777466,1.1807008981704712,0.3438517451286316,0.0,0.0,1.0,140.15103149414062,142.0,20.2883415222168,-19209.94140625,906.4584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8065795898437,303.3001403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4339357912540436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004403896746225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639960,293.2718505859375,297.1499938964844,293.1499938964844,0.1592858135700225,-3361.345947265625,304.1649780273437,0.6622916460037231,0.1966416537761688,0.1815963089466095,293.3424377441406,297.1499938964844,293.1499938964844,0.0643735751509666,-1753.080078125,304.17156982421875,0.5100452303886414,0.0940102785825729,0.094669297337532,293.2330627441406,297.1499938964844,293.1499938964844,0.5422616600990295,-6800.486328125,304.1688842773437,0.9107820987701416,0.5220898985862732,0.3673021495342254,293.2701416015625,297.1499938964844,293.1499938964844,0.778680145740509,-12162.8388671875,304.1575012207031,0.9990000128746032,0.7732481360435486,0.6574233174324036,293.1776428222656,297.1499938964844,293.1499938964844,0.0399597585201263,-6285.59228515625,304.15338134765625,0.4537395536899566,0.0706177353858947,0.3398354947566986,288.84576416015625,291.1499938964844,258.19512939453125,257.0982360839844,279.179931640625,293.2774658203125,288.845947265625,1.0,0.4379072487354278,0.6022356748580933,0.6022356748580933,1.0,1.0,-1.9694907665252688,0.7915753722190857,1.177915334701538,0.3442582488059997,0.0,0.0,1.0,140.96775817871094,145.0,13.695968627929688,-19177.634765625,906.5516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78680419921875,303.2845764160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4328404366970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004392780247144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640020,293.2688293457031,297.1499938964844,293.1499938964844,0.156881183385849,-3321.354736328125,304.1640014648437,0.657577633857727,0.1941673308610916,0.1794418841600418,293.3394470214844,297.1499938964844,293.1499938964844,0.0603748522698879,-1679.53125,304.1710510253906,0.5004443526268005,0.089739479124546,0.0906978324055671,293.23260498046875,297.1499938964844,293.1499938964844,0.5395618677139282,-6775.2509765625,304.1670837402344,0.90660959482193,0.5200797319412231,0.3659707307815552,293.2847900390625,297.1499938964844,293.1499938964844,0.785805344581604,-12260.7587890625,304.1431884765625,0.9990000128746032,0.7672441005706787,0.6633152961730957,293.1773986816406,297.1499938964844,293.1499938964844,0.0393857844173908,-6239.666015625,304.1531982421875,0.4495810270309448,0.0699646398425102,0.3373457789421081,288.84552001953125,291.1499938964844,258.27984619140625,257.1676940917969,279.1797180175781,293.28179931640625,288.84527587890625,1.0,0.4389371275901794,0.6051932573318481,0.6051932573318481,1.0,1.0,-1.9646202325820925,0.7916900515556335,1.172930121421814,0.3452726304531097,0.0,0.0,1.0,142.92068481445312,133.0,2.228123664855957,-19113.7578125,908.6959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7398986816406,303.2460021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.430854856967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004372629045974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640080,293.2688293457031,297.1499938964844,293.1499938964844,0.156881183385849,-3321.354736328125,304.1640014648437,0.657577633857727,0.1941673308610916,0.1794418841600418,293.3394470214844,297.1499938964844,293.1499938964844,0.0603748522698879,-1679.53125,304.1710510253906,0.5004443526268005,0.089739479124546,0.0906978324055671,293.23260498046875,297.1499938964844,293.1499938964844,0.5395618677139282,-6775.2509765625,304.1670837402344,0.90660959482193,0.5200797319412231,0.3659707307815552,293.2847900390625,297.1499938964844,293.1499938964844,0.785805344581604,-12260.7587890625,304.1431884765625,0.9990000128746032,0.7672441005706787,0.6633152961730957,293.1773986816406,297.1499938964844,293.1499938964844,0.0393857844173908,-6239.666015625,304.1531982421875,0.4495810270309448,0.0699646398425102,0.3373457789421081,288.84552001953125,291.1499938964844,258.27984619140625,257.1676940917969,279.1797180175781,293.28179931640625,288.84527587890625,1.0,0.4389371275901794,0.6051932573318481,0.6051932573318481,1.0,1.0,-1.9646202325820925,0.7916900515556335,1.172930121421814,0.3452726304531097,0.0,0.0,1.0,142.92068481445312,133.0,2.228123664855957,-19113.7578125,908.6959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7398986816406,303.2460021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.430854856967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004372629045974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640140,293.2655334472656,297.1499938964844,293.1499938964844,0.1543773710727691,-3279.339599609375,304.1635437011719,0.6563318967819214,0.1918285191059112,0.1772489994764328,293.3362731933594,297.1499938964844,293.1499938964844,0.0562143735587596,-1604.317626953125,304.1709899902344,0.4935897886753082,0.0855850502848625,0.0866713970899581,293.2319030761719,297.1499938964844,293.1499938964844,0.5365326404571533,-6746.18359375,304.16650390625,0.9075433611869812,0.5181280374526978,0.3645616471767425,293.2953491210937,297.1499938964844,293.1499938964844,0.7803024053573608,-12183.8203125,304.15533447265625,0.9990000128746032,0.761660635471344,0.6588791012763977,293.177001953125,297.1499938964844,293.1499938964844,0.0386374853551387,-6179.17626953125,304.1534118652344,0.4489157199859619,0.0693508684635162,0.3342059254646301,288.8511047363281,291.1499938964844,258.3628845214844,257.2356872558594,279.1834411621094,293.2850036621094,288.85211181640625,1.0,0.4349106550216675,0.6087155938148499,0.6087155938148499,1.0,1.0,-1.9463748931884768,0.7860908508300781,1.1602840423583984,0.3436272740364074,0.0,0.0,1.0,140.90036010742188,121.0,10.99644374847412,-18969.0625,885.6450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6997985839844,303.22467041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.428985446691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004353656840976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640200,293.2655334472656,297.1499938964844,293.1499938964844,0.1543773710727691,-3279.339599609375,304.1635437011719,0.6563318967819214,0.1918285191059112,0.1772489994764328,293.3362731933594,297.1499938964844,293.1499938964844,0.0562143735587596,-1604.317626953125,304.1709899902344,0.4935897886753082,0.0855850502848625,0.0866713970899581,293.2319030761719,297.1499938964844,293.1499938964844,0.5365326404571533,-6746.18359375,304.16650390625,0.9075433611869812,0.5181280374526978,0.3645616471767425,293.2953491210937,297.1499938964844,293.1499938964844,0.7803024053573608,-12183.8203125,304.15533447265625,0.9990000128746032,0.761660635471344,0.6588791012763977,293.177001953125,297.1499938964844,293.1499938964844,0.0386374853551387,-6179.17626953125,304.1534118652344,0.4489157199859619,0.0693508684635162,0.3342059254646301,288.8511047363281,291.1499938964844,258.3628845214844,257.2356872558594,279.1834411621094,293.2850036621094,288.85211181640625,1.0,0.4349106550216675,0.6087155938148499,0.6087155938148499,1.0,1.0,-1.9463748931884768,0.7860908508300781,1.1602840423583984,0.3436272740364074,0.0,0.0,1.0,140.90036010742188,121.0,10.99644374847412,-18969.0625,885.6450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6997985839844,303.22467041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.428985446691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004353656840976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640260,293.26190185546875,297.1499938964844,293.1499938964844,0.1516636162996292,-3233.185791015625,304.1635437011719,0.6579041481018066,0.1896338909864425,0.1750852465629577,293.33282470703125,297.1499938964844,293.1499938964844,0.0518772006034851,-1527.227294921875,304.1712341308594,0.4886856973171234,0.0815640166401863,0.0826616138219833,293.2311096191406,297.1499938964844,293.1499938964844,0.5325564742088318,-6707.0244140625,304.16766357421875,0.912697970867157,0.5162137150764465,0.363104373216629,293.2909545898437,297.1499938964844,293.1499938964844,0.762760579586029,-11949.70703125,304.1830139160156,0.9990000128746032,0.75883549451828,0.6462674736976624,293.17608642578125,297.1499938964844,293.1499938964844,0.0377808101475238,-6108.353515625,304.1536865234375,0.4513665437698364,0.0688529163599014,0.3309957683086395,288.8793640136719,291.1499938964844,258.4441223144531,257.3022155761719,279.18701171875,293.28179931640625,288.8818054199219,1.0,0.4275923669338226,0.6126035451889038,0.6126035451889038,1.0,1.0,-1.9182170629501345,0.776217520236969,1.1419994831085205,0.3397333323955536,0.0,0.0,1.0,135.80909729003906,124.0,36.004188537597656,-18786.37890625,844.3169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6936340332031,303.2423095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4268717467784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004332205571699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640320,293.26190185546875,297.1499938964844,293.1499938964844,0.1516636162996292,-3233.185791015625,304.1635437011719,0.6579041481018066,0.1896338909864425,0.1750852465629577,293.33282470703125,297.1499938964844,293.1499938964844,0.0518772006034851,-1527.227294921875,304.1712341308594,0.4886856973171234,0.0815640166401863,0.0826616138219833,293.2311096191406,297.1499938964844,293.1499938964844,0.5325564742088318,-6707.0244140625,304.16766357421875,0.912697970867157,0.5162137150764465,0.363104373216629,293.2909545898437,297.1499938964844,293.1499938964844,0.762760579586029,-11949.70703125,304.1830139160156,0.9990000128746032,0.75883549451828,0.6462674736976624,293.17608642578125,297.1499938964844,293.1499938964844,0.0377808101475238,-6108.353515625,304.1536865234375,0.4513665437698364,0.0688529163599014,0.3309957683086395,288.8793640136719,291.1499938964844,258.4441223144531,257.3022155761719,279.18701171875,293.28179931640625,288.8818054199219,1.0,0.4275923669338226,0.6126035451889038,0.6126035451889038,1.0,1.0,-1.9182170629501345,0.776217520236969,1.1419994831085205,0.3397333323955536,0.0,0.0,1.0,135.80909729003906,124.0,36.004188537597656,-18786.37890625,844.3169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6936340332031,303.2423095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4268717467784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004332205571699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640380,293.2584533691406,297.1499938964844,293.1499938964844,0.1490138322114944,-3187.807373046875,304.1634521484375,0.6577842831611633,0.187501460313797,0.1730752289295196,293.3294677734375,297.1499938964844,293.1499938964844,0.047590747475624,-1452.4373779296875,304.1712951660156,0.4821470379829407,0.077612280845642,0.0788163915276527,293.2305603027344,297.1499938964844,293.1499938964844,0.5282343029975891,-6664.37109375,304.1689453125,0.9151626825332642,0.5142691731452942,0.3616966009140014,293.2790222167969,297.1499938964844,293.1499938964844,0.7504491806030273,-11795.0556640625,304.1919860839844,0.9990000128746032,0.7576879858970642,0.639190137386322,293.1748962402344,297.1499938964844,293.1499938964844,0.0370677411556243,-6048.34912109375,304.1536560058594,0.4523199796676636,0.0684293285012245,0.3285936117172241,288.9187927246094,291.1499938964844,258.5235595703125,257.3672180175781,279.1860046386719,293.2752380371094,288.92108154296875,1.0,0.4233668446540832,0.6161668300628662,0.6161668300628662,1.0,1.0,-1.8981012105941768,0.7696859836578369,1.1284152269363403,0.3372655510902405,0.0,0.0,1.0,132.88442993164062,127.0,48.37965774536133,-18673.185546875,817.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7115478515625,303.2751159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4244835078716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004307967901695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640440,293.2584533691406,297.1499938964844,293.1499938964844,0.1490138322114944,-3187.807373046875,304.1634521484375,0.6577842831611633,0.187501460313797,0.1730752289295196,293.3294677734375,297.1499938964844,293.1499938964844,0.047590747475624,-1452.4373779296875,304.1712951660156,0.4821470379829407,0.077612280845642,0.0788163915276527,293.2305603027344,297.1499938964844,293.1499938964844,0.5282343029975891,-6664.37109375,304.1689453125,0.9151626825332642,0.5142691731452942,0.3616966009140014,293.2790222167969,297.1499938964844,293.1499938964844,0.7504491806030273,-11795.0556640625,304.1919860839844,0.9990000128746032,0.7576879858970642,0.639190137386322,293.1748962402344,297.1499938964844,293.1499938964844,0.0370677411556243,-6048.34912109375,304.1536560058594,0.4523199796676636,0.0684293285012245,0.3285936117172241,288.9187927246094,291.1499938964844,258.5235595703125,257.3672180175781,279.1860046386719,293.2752380371094,288.92108154296875,1.0,0.4233668446540832,0.6161668300628662,0.6161668300628662,1.0,1.0,-1.8981012105941768,0.7696859836578369,1.1284152269363403,0.3372655510902405,0.0,0.0,1.0,132.88442993164062,127.0,48.37965774536133,-18673.185546875,817.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7115478515625,303.2751159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4244835078716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004307967901695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640500,293.2567749023437,297.1499938964844,293.1499938964844,0.1477617025375366,-3166.33984375,304.16326904296875,0.6570936441421509,0.1864527463912964,0.1721087396144867,293.3278503417969,297.1499938964844,293.1499938964844,0.0454867593944072,-1416.220947265625,304.1712341308594,0.4780811667442322,0.0756598934531211,0.0769394412636756,293.2303466796875,297.1499938964844,293.1499938964844,0.5261720418930054,-6644.1357421875,304.16925048828125,0.9153701663017272,0.5132917165756226,0.3610046207904815,293.274658203125,297.1499938964844,293.1499938964844,0.7467225790023804,-11751.306640625,304.19110107421875,0.9990000128746032,0.7569122910499573,0.6375876069068909,293.1743469238281,297.1499938964844,293.1499938964844,0.0367622748017311,-6022.5810546875,304.1535339355469,0.4521648287773132,0.0682256743311882,0.3275715112686157,288.9363098144531,291.1499938964844,258.56256103515625,257.3991394042969,279.18511962890625,293.2726745605469,288.9384460449219,1.0,0.422025591135025,0.6178585886955261,0.6178585886955261,1.0,1.0,-1.890702247619629,0.7675132751464844,1.1231889724731443,0.3365965187549591,0.0,0.0,1.0,132.15806579589844,127.0,48.17970657348633,-18632.52734375,809.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.719482421875,303.2883605957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4232725501060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295678227208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640560,293.25518798828125,297.1499938964844,293.1499938964844,0.1465586572885513,-3145.704345703125,304.1630554199219,0.656102180480957,0.185416430234909,0.1711654812097549,293.32623291015625,297.1499938964844,293.1499938964844,0.0434132665395736,-1380.78076171875,304.171142578125,0.4733756184577942,0.0737257674336433,0.0750916749238967,293.2301330566406,297.1499938964844,293.1499938964844,0.5241929888725281,-6624.78857421875,304.1693420410156,0.9150733351707458,0.5123139023780823,0.3603212833404541,293.2719116210937,297.1499938964844,293.1499938964844,0.744270384311676,-11724.6591796875,304.18804931640625,0.9990000128746032,0.7558790445327759,0.63692307472229,293.173828125,297.1499938964844,293.1499938964844,0.0364787355065345,-5998.68310546875,304.1534118652344,0.451679527759552,0.0680190473794937,0.3266101777553558,288.9520568847656,291.1499938964844,258.6010437011719,257.4306640625,279.18426513671875,293.270751953125,288.9539489746094,1.0,0.4211003184318542,0.6195055246353149,0.6195055246353149,1.0,1.0,-1.884576201438904,0.7658646106719971,1.1187115907669067,0.3361848294734955,0.0,0.0,1.0,131.78346252441406,130.0,45.59175491333008,-18597.779296875,802.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7245483398437,303.2979736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.42207732796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000428354833275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
