time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640620,293.2520751953125,297.1499938964844,293.1499938964844,0.1443020552396774,-3106.99560546875,304.1624450683594,0.653418779373169,0.1833790093660354,0.1693395525217056,293.3229675292969,297.1499938964844,293.1499938964844,0.0393790751695632,-1312.27197265625,304.1708068847656,0.4611179530620575,0.0699219033122062,0.0714830383658409,293.2297668457031,297.1499938964844,293.1499938964844,0.5205350518226624,-6589.236328125,304.1689758300781,0.9132822155952454,0.510358452796936,0.3589764237403869,293.2713623046875,297.1499938964844,293.1499938964844,0.7426831126213074,-11714.671875,304.1779479980469,0.9990000128746032,0.7529096007347107,0.6378357410430908,293.1730041503906,297.1499938964844,293.1499938964844,0.0359538793563842,-5954.6796875,304.15313720703125,0.4498593807220459,0.067581295967102,0.3247449696063995,288.9769287109375,291.1499938964844,258.67657470703125,257.4925842285156,279.1827392578125,293.2690734863281,288.97821044921875,1.0,0.4202360212802887,0.6226996183395386,0.6226996183395386,1.0,1.0,-1.8752892017364504,0.7637858986854553,1.11150324344635,0.3359619379043579,0.0,0.0,1.0,131.8701629638672,133.0,35.90967559814453,-18538.794921875,795.4627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7232971191406,303.3044128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4197892546653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004260327259544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.2520751953125,297.1499938964844,293.1499938964844,0.1443020552396774,-3106.99560546875,304.1624450683594,0.653418779373169,0.1833790093660354,0.1693395525217056,293.3229675292969,297.1499938964844,293.1499938964844,0.0393790751695632,-1312.27197265625,304.1708068847656,0.4611179530620575,0.0699219033122062,0.0714830383658409,293.2297668457031,297.1499938964844,293.1499938964844,0.5205350518226624,-6589.236328125,304.1689758300781,0.9132822155952454,0.510358452796936,0.3589764237403869,293.2713623046875,297.1499938964844,293.1499938964844,0.7426831126213074,-11714.671875,304.1779479980469,0.9990000128746032,0.7529096007347107,0.6378357410430908,293.1730041503906,297.1499938964844,293.1499938964844,0.0359538793563842,-5954.6796875,304.15313720703125,0.4498593807220459,0.067581295967102,0.3247449696063995,288.9769287109375,291.1499938964844,258.67657470703125,257.4925842285156,279.1827392578125,293.2690734863281,288.97821044921875,1.0,0.4202360212802887,0.6226996183395386,0.6226996183395386,1.0,1.0,-1.8752892017364504,0.7637858986854553,1.11150324344635,0.3359619379043579,0.0,0.0,1.0,131.8701629638672,133.0,35.90967559814453,-18538.794921875,795.4627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7232971191406,303.3044128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4197892546653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004260327259544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.2491760253906,297.1499938964844,293.1499938964844,0.1422378718852996,-3071.609619140625,304.1617431640625,0.6500703692436218,0.1813869625329971,0.1675835996866226,293.3194580078125,297.1499938964844,293.1499938964844,0.0355539172887802,-1247.2760009765625,304.1702575683594,0.4469669461250305,0.0662488043308258,0.0680120810866355,293.2294616699219,297.1499938964844,293.1499938964844,0.517305850982666,-6558.0927734375,304.16802978515625,0.9103277325630188,0.5084025859832764,0.3576538264751434,293.2771301269531,297.1499938964844,293.1499938964844,0.7447988390922546,-11751.5556640625,304.16510009765625,0.9990000128746032,0.748680830001831,0.6410155296325684,293.1725158691406,297.1499938964844,293.1499938964844,0.0354604534804821,-5913.77734375,304.1529235839844,0.4471337497234344,0.0670985132455825,0.3228366076946258,288.9921569824219,291.1499938964844,258.75,257.55291748046875,279.181640625,293.2700500488281,288.9928283691406,1.0,0.4203664064407348,0.6258054375648499,0.6258054375648499,1.0,1.0,-1.8689497709274288,0.7629179954528809,1.1060317754745483,0.3363395035266876,0.0,0.0,1.0,132.80398559570312,121.0,23.462299346923828,-18487.015625,793.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7060241699219,303.2939147949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4176990687847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239114641677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2491760253906,297.1499938964844,293.1499938964844,0.1422378718852996,-3071.609619140625,304.1617431640625,0.6500703692436218,0.1813869625329971,0.1675835996866226,293.3194580078125,297.1499938964844,293.1499938964844,0.0355539172887802,-1247.2760009765625,304.1702575683594,0.4469669461250305,0.0662488043308258,0.0680120810866355,293.2294616699219,297.1499938964844,293.1499938964844,0.517305850982666,-6558.0927734375,304.16802978515625,0.9103277325630188,0.5084025859832764,0.3576538264751434,293.2771301269531,297.1499938964844,293.1499938964844,0.7447988390922546,-11751.5556640625,304.16510009765625,0.9990000128746032,0.748680830001831,0.6410155296325684,293.1725158691406,297.1499938964844,293.1499938964844,0.0354604534804821,-5913.77734375,304.1529235839844,0.4471337497234344,0.0670985132455825,0.3228366076946258,288.9921569824219,291.1499938964844,258.75,257.55291748046875,279.181640625,293.2700500488281,288.9928283691406,1.0,0.4203664064407348,0.6258054375648499,0.6258054375648499,1.0,1.0,-1.8689497709274288,0.7629179954528809,1.1060317754745483,0.3363395035266876,0.0,0.0,1.0,132.80398559570312,121.0,23.462299346923828,-18487.015625,793.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7060241699219,303.2939147949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4176990687847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239114641677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2460021972656,297.1499938964844,293.1499938964844,0.1401117444038391,-3034.91650390625,304.161376953125,0.649928092956543,0.1795116662979126,0.1657862812280655,293.3155212402344,297.1499938964844,293.1499938964844,0.0318388268351554,-1182.9925537109375,304.1697082519531,0.4370016753673553,0.0627584755420684,0.0645873099565506,293.2289123535156,297.1499938964844,293.1499938964844,0.5138741731643677,-6524.55224609375,304.16778564453125,0.912443220615387,0.5065014362335205,0.3562614917755127,293.2806701660156,297.1499938964844,293.1499938964844,0.735400915145874,-11628.0703125,304.1763916015625,0.9990000128746032,0.7447139024734497,0.6345595121383667,293.17193603515625,297.1499938964844,293.1499938964844,0.0348212905228138,-5860.5986328125,304.15301513671875,0.4477053582668304,0.0666472613811492,0.3203190267086029,289.0099792480469,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.27032470703125,289.01177978515625,1.0,0.4157363772392273,0.6294605135917664,0.6294605135917664,1.0,1.0,-1.8502440452575684,0.7566704154014587,1.0935736894607544,0.3341416418552398,0.0,0.0,1.0,130.16705322265625,124.0,28.85474395751953,-18352.84375,769.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6884155273437,303.2936706542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4156931042671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004218756512273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2460021972656,297.1499938964844,293.1499938964844,0.1401117444038391,-3034.91650390625,304.161376953125,0.649928092956543,0.1795116662979126,0.1657862812280655,293.3155212402344,297.1499938964844,293.1499938964844,0.0318388268351554,-1182.9925537109375,304.1697082519531,0.4370016753673553,0.0627584755420684,0.0645873099565506,293.2289123535156,297.1499938964844,293.1499938964844,0.5138741731643677,-6524.55224609375,304.16778564453125,0.912443220615387,0.5065014362335205,0.3562614917755127,293.2806701660156,297.1499938964844,293.1499938964844,0.735400915145874,-11628.0703125,304.1763916015625,0.9990000128746032,0.7447139024734497,0.6345595121383667,293.17193603515625,297.1499938964844,293.1499938964844,0.0348212905228138,-5860.5986328125,304.15301513671875,0.4477053582668304,0.0666472613811492,0.3203190267086029,289.0099792480469,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.27032470703125,289.01177978515625,1.0,0.4157363772392273,0.6294605135917664,0.6294605135917664,1.0,1.0,-1.8502440452575684,0.7566704154014587,1.0935736894607544,0.3341416418552398,0.0,0.0,1.0,130.16705322265625,124.0,28.85474395751953,-18352.84375,769.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6884155273437,303.2936706542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4156931042671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004218756512273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.24298095703125,297.1499938964844,293.1499938964844,0.1380463391542434,-2999.037109375,304.1610412597656,0.6487420797348022,0.1776940822601318,0.1641135215759277,293.3123474121094,297.1499938964844,293.1499938964844,0.0282930061221122,-1119.303955078125,304.1690368652344,0.4262327849864959,0.0592109225690364,0.0612184666097164,293.228515625,297.1499938964844,293.1499938964844,0.5102258920669556,-6488.65234375,304.1679077148437,0.9127249121665956,0.5045804977416992,0.3549104928970337,293.27789306640625,297.1499938964844,293.1499938964844,0.7293747067451477,-11554.9208984375,304.1772155761719,0.9990000128746032,0.741971492767334,0.6316341161727905,293.1712951660156,297.1499938964844,293.1499938964844,0.0342455320060253,-5811.92138671875,304.1529541015625,0.4472103714942932,0.0662177801132202,0.3182097673416137,289.0362854003906,291.1499938964844,258.8921203613281,257.669189453125,279.1846008300781,293.2678527832031,289.0377197265625,1.0,0.4134542346000671,0.6329134106636047,0.6329134106636047,1.0,1.0,-1.836513876914978,0.7525464296340942,1.0839674472808838,0.3327540457248688,0.0,0.0,1.0,128.8534698486328,127.0,32.65735626220703,-18262.486328125,754.5327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68475341796875,303.3019104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4135830104351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004197341913823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.24298095703125,297.1499938964844,293.1499938964844,0.1380463391542434,-2999.037109375,304.1610412597656,0.6487420797348022,0.1776940822601318,0.1641135215759277,293.3123474121094,297.1499938964844,293.1499938964844,0.0282930061221122,-1119.303955078125,304.1690368652344,0.4262327849864959,0.0592109225690364,0.0612184666097164,293.228515625,297.1499938964844,293.1499938964844,0.5102258920669556,-6488.65234375,304.1679077148437,0.9127249121665956,0.5045804977416992,0.3549104928970337,293.27789306640625,297.1499938964844,293.1499938964844,0.7293747067451477,-11554.9208984375,304.1772155761719,0.9990000128746032,0.741971492767334,0.6316341161727905,293.1712951660156,297.1499938964844,293.1499938964844,0.0342455320060253,-5811.92138671875,304.1529541015625,0.4472103714942932,0.0662177801132202,0.3182097673416137,289.0362854003906,291.1499938964844,258.8921203613281,257.669189453125,279.1846008300781,293.2678527832031,289.0377197265625,1.0,0.4134542346000671,0.6329134106636047,0.6329134106636047,1.0,1.0,-1.836513876914978,0.7525464296340942,1.0839674472808838,0.3327540457248688,0.0,0.0,1.0,128.8534698486328,127.0,32.65735626220703,-18262.486328125,754.5327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68475341796875,303.3019104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4135830104351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004197341913823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2415466308594,297.1499938964844,293.1499938964844,0.1370784342288971,-2982.223388671875,304.1607971191406,0.6476802825927734,0.1768003702163696,0.1633073091506958,293.3111267089844,297.1499938964844,293.1499938964844,0.0265811011195182,-1087.3526611328125,304.168701171875,0.4204919338226318,0.057393629103899,0.059512834995985,293.2283630371094,297.1499938964844,293.1499938964844,0.5085213780403137,-6471.95849609375,304.1677551269531,0.912063479423523,0.503614068031311,0.3542422950267792,293.27789306640625,297.1499938964844,293.1499938964844,0.7283462285995483,-11545.220703125,304.17413330078125,0.9990000128746032,0.7403538227081299,0.6316636800765991,293.1710510253906,297.1499938964844,293.1499938964844,0.0339891016483306,-5790.28759765625,304.15289306640625,0.446443498134613,0.0660003349184989,0.3172430694103241,289.0466613769531,291.1499938964844,258.92681884765625,257.6974182128906,279.18414306640625,293.2673034667969,289.04791259765625,1.0,0.4128728806972503,0.6345869302749634,0.6345869302749634,1.0,1.0,-1.8315688371658323,0.7512879371643066,1.080280900001526,0.3324909210205078,0.0,0.0,1.0,128.74789428710938,127.0,30.4171142578125,-18228.443359375,750.2808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6811828613281,303.30279541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4125528633594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004186887235846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2401428222656,297.1499938964844,293.1499938964844,0.1361502259969711,-2966.09912109375,304.1605224609375,0.6464134454727173,0.1759179383516311,0.1625197827816009,293.31011962890625,297.1499938964844,293.1499938964844,0.0249166395515203,-1055.24560546875,304.1683044433594,0.4146649539470672,0.055548757314682,0.0577898845076561,293.2282409667969,297.1499938964844,293.1499938964844,0.5068937540054321,-6456.06005859375,304.16748046875,0.911040186882019,0.502646267414093,0.3535795509815216,293.2791748046875,297.1499938964844,293.1499938964844,0.7282994985580444,-11548.435546875,304.1698608398437,0.9990000128746032,0.7384842038154602,0.6323797702789307,293.1708374023437,297.1499938964844,293.1499938964844,0.0337448008358478,-5769.73046875,304.1528015136719,0.4454280734062195,0.0657761469483375,0.3162985742092132,289.0553894042969,291.1499938964844,258.961181640625,257.72528076171875,279.1837158203125,293.26739501953125,289.056396484375,1.0,0.4125884771347046,0.6362401843070984,0.6362401843070984,1.0,1.0,-1.827483296394348,0.75039142370224,1.077091932296753,0.3324096202850342,0.0,0.0,1.0,128.89439392089844,115.0,26.96442985534668,-18198.275390625,747.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6752624511719,303.3008117675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.411555677652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004176766960881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.237060546875,297.1499938964844,293.1499938964844,0.1341827511787414,-2931.678466796875,304.1603088378906,0.647047221660614,0.1742575764656067,0.1608946323394775,293.308349609375,297.1499938964844,293.1499938964844,0.0215848386287689,-986.7991333007812,304.167724609375,0.4054454267024994,0.0518505647778511,0.0541831254959106,293.2277526855469,297.1499938964844,293.1499938964844,0.5032846927642822,-6420.35009765625,304.167724609375,0.914155662059784,0.5007635354995728,0.3521842062473297,293.2782287597656,297.1499938964844,293.1499938964844,0.7163479924201965,-11391.2666015625,304.1837463378906,0.9990000128746032,0.735379695892334,0.6241869330406189,293.1701965332031,297.1499938964844,293.1499938964844,0.0331221371889114,-5716.90966796875,304.1529235839844,0.4467731416225433,0.0653769671916961,0.3139050304889679,289.0790710449219,291.1499938964844,259.0289611816406,257.7799987792969,279.18719482421875,293.2662658691406,289.0813293457031,1.0,0.4072364866733551,0.6401219367980957,0.6401219367980957,1.0,1.0,-1.8068257570266724,0.7431471943855286,1.063678503036499,0.3296017646789551,0.0,0.0,1.0,125.67415618896484,118.0,36.107120513916016,-18058.095703125,721.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6692810058594,303.3130187988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4095334708690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004156244103796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.237060546875,297.1499938964844,293.1499938964844,0.1341827511787414,-2931.678466796875,304.1603088378906,0.647047221660614,0.1742575764656067,0.1608946323394775,293.308349609375,297.1499938964844,293.1499938964844,0.0215848386287689,-986.7991333007812,304.167724609375,0.4054454267024994,0.0518505647778511,0.0541831254959106,293.2277526855469,297.1499938964844,293.1499938964844,0.5032846927642822,-6420.35009765625,304.167724609375,0.914155662059784,0.5007635354995728,0.3521842062473297,293.2782287597656,297.1499938964844,293.1499938964844,0.7163479924201965,-11391.2666015625,304.1837463378906,0.9990000128746032,0.735379695892334,0.6241869330406189,293.1701965332031,297.1499938964844,293.1499938964844,0.0331221371889114,-5716.90966796875,304.1529235839844,0.4467731416225433,0.0653769671916961,0.3139050304889679,289.0790710449219,291.1499938964844,259.0289611816406,257.7799987792969,279.18719482421875,293.2662658691406,289.0813293457031,1.0,0.4072364866733551,0.6401219367980957,0.6401219367980957,1.0,1.0,-1.8068257570266724,0.7431471943855286,1.063678503036499,0.3296017646789551,0.0,0.0,1.0,125.67415618896484,118.0,36.107120513916016,-18058.095703125,721.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6692810058594,303.3130187988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4095334708690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004156244103796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.2341003417969,297.1499938964844,293.1499938964844,0.1322701424360275,-2897.9892578125,304.1600341796875,0.6465865969657898,0.1726530939340591,0.1593952924013137,293.30743408203125,297.1499938964844,293.1499938964844,0.0192349236458539,-934.610107421875,304.1344299316406,0.3977598547935486,0.050000000745058,0.0515238419175148,293.2274169921875,297.1499938964844,293.1499938964844,0.4994265735149383,-6381.984375,304.168212890625,0.915316641330719,0.4988599121570587,0.3508312106132507,293.2714233398437,297.1499938964844,293.1499938964844,0.7078956365585327,-11286.69921875,304.1861877441406,0.9990000128746032,0.7335134744644165,0.6197149753570557,293.1695251464844,297.1499938964844,293.1499938964844,0.0325649380683898,-5668.69384765625,304.1528625488281,0.4469978213310241,0.0649984627962112,0.3119383156299591,289.1120300292969,291.1499938964844,259.0954284667969,257.8334045410156,279.1864013671875,293.2625732421875,289.1138916015625,1.0,0.4044590294361114,0.6437429785728455,0.6437429785728455,1.0,1.0,-1.7924659252166748,0.7386161684989929,1.053849697113037,0.3279050588607788,0.0,0.0,1.0,123.85829162597656,121.0,40.98215103149414,-17970.96875,704.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777038574219,303.3329162597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4073545634746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004134131013415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.2341003417969,297.1499938964844,293.1499938964844,0.1322701424360275,-2897.9892578125,304.1600341796875,0.6465865969657898,0.1726530939340591,0.1593952924013137,293.30743408203125,297.1499938964844,293.1499938964844,0.0192349236458539,-934.610107421875,304.1344299316406,0.3977598547935486,0.050000000745058,0.0515238419175148,293.2274169921875,297.1499938964844,293.1499938964844,0.4994265735149383,-6381.984375,304.168212890625,0.915316641330719,0.4988599121570587,0.3508312106132507,293.2714233398437,297.1499938964844,293.1499938964844,0.7078956365585327,-11286.69921875,304.1861877441406,0.9990000128746032,0.7335134744644165,0.6197149753570557,293.1695251464844,297.1499938964844,293.1499938964844,0.0325649380683898,-5668.69384765625,304.1528625488281,0.4469978213310241,0.0649984627962112,0.3119383156299591,289.1120300292969,291.1499938964844,259.0954284667969,257.8334045410156,279.1864013671875,293.2625732421875,289.1138916015625,1.0,0.4044590294361114,0.6437429785728455,0.6437429785728455,1.0,1.0,-1.7924659252166748,0.7386161684989929,1.053849697113037,0.3279050588607788,0.0,0.0,1.0,123.85829162597656,121.0,40.98215103149414,-17970.96875,704.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777038574219,303.3329162597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4073545634746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004134131013415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.2312927246094,297.1499938964844,293.1499938964844,0.1305552423000335,-2867.85498046875,304.1595458984375,0.6450577974319458,0.1710885763168335,0.1579674035310745,293.31121826171875,297.1499938964844,293.1499938964844,0.0188135169446468,-926.896728515625,304.0550537109375,0.3978508114814758,0.050000000745058,0.0514591410756111,293.2272033691406,297.1499938964844,293.1499938964844,0.4960214793682098,-6348.46142578125,304.16778564453125,0.9145975708961488,0.4969450235366821,0.3494942188262939,293.2684326171875,297.1499938964844,293.1499938964844,0.7041704058647156,-11246.4130859375,304.18017578125,0.9990000128746032,0.7310566306114197,0.618630588054657,293.1690673828125,297.1499938964844,293.1499938964844,0.0320830568671226,-5627.3232421875,304.1527099609375,0.4459720849990845,0.0645970851182937,0.310105562210083,289.1337890625,291.1499938964844,259.1605834960937,257.8855285644531,279.1846008300781,293.2617492675781,289.1348571777344,1.0,0.4033661186695099,0.6471099257469177,0.6471099257469177,1.0,1.0,-1.7855628728866575,0.7372515201568604,1.0483113527297974,0.327886164188385,0.0,0.0,1.0,123.3419418334961,124.0,30.88256072998047,-17924.533203125,698.0900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6741027832031,303.3353881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4052813649177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113090690225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641520,293.2312927246094,297.1499938964844,293.1499938964844,0.1305552423000335,-2867.85498046875,304.1595458984375,0.6450577974319458,0.1710885763168335,0.1579674035310745,293.31121826171875,297.1499938964844,293.1499938964844,0.0188135169446468,-926.896728515625,304.0550537109375,0.3978508114814758,0.050000000745058,0.0514591410756111,293.2272033691406,297.1499938964844,293.1499938964844,0.4960214793682098,-6348.46142578125,304.16778564453125,0.9145975708961488,0.4969450235366821,0.3494942188262939,293.2684326171875,297.1499938964844,293.1499938964844,0.7041704058647156,-11246.4130859375,304.18017578125,0.9990000128746032,0.7310566306114197,0.618630588054657,293.1690673828125,297.1499938964844,293.1499938964844,0.0320830568671226,-5627.3232421875,304.1527099609375,0.4459720849990845,0.0645970851182937,0.310105562210083,289.1337890625,291.1499938964844,259.1605834960937,257.8855285644531,279.1846008300781,293.2617492675781,289.1348571777344,1.0,0.4033661186695099,0.6471099257469177,0.6471099257469177,1.0,1.0,-1.7855628728866575,0.7372515201568604,1.0483113527297974,0.327886164188385,0.0,0.0,1.0,123.3419418334961,124.0,30.88256072998047,-17924.533203125,698.0900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6741027832031,303.3353881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4052813649177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113090690225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641580,293.2286071777344,297.1499938964844,293.1499938964844,0.1290407478809356,-2841.336181640625,304.15887451171875,0.6426911354064941,0.1695727258920669,0.156617984175682,293.3195495605469,297.1499938964844,293.1499938964844,0.0184431765228509,-920.70703125,303.9609680175781,0.3974237143993377,0.050000000745058,0.0514816492795944,293.2269897460937,297.1499938964844,293.1499938964844,0.4931033849716186,-6320.02490234375,304.1667175292969,0.912354052066803,0.4950332045555115,0.3481858372688293,293.2708435058594,297.1499938964844,293.1499938964844,0.704668402671814,-11261.6943359375,304.1692199707031,0.9990000128746032,0.7275772094726562,0.6203370094299316,293.1689453125,297.1499938964844,293.1499938964844,0.0316383391618728,-5589.66943359375,304.1525573730469,0.4438177049160003,0.064141608774662,0.3082392811775207,289.1441650390625,291.1499938964844,259.2244567871094,257.9364013671875,279.1834411621094,293.2645568847656,289.1444702148437,1.0,0.403484970331192,0.6503883004188538,0.6503883004188538,1.0,1.0,-1.7822047472000122,0.7373985648155212,1.0448062419891355,0.3286427557468414,0.0,0.0,1.0,123.82933807373048,127.0,16.726703643798828,-17888.671875,697.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6525573730469,303.31854248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4034386575222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004094389732927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641640,293.2286071777344,297.1499938964844,293.1499938964844,0.1290407478809356,-2841.336181640625,304.15887451171875,0.6426911354064941,0.1695727258920669,0.156617984175682,293.3195495605469,297.1499938964844,293.1499938964844,0.0184431765228509,-920.70703125,303.9609680175781,0.3974237143993377,0.050000000745058,0.0514816492795944,293.2269897460937,297.1499938964844,293.1499938964844,0.4931033849716186,-6320.02490234375,304.1667175292969,0.912354052066803,0.4950332045555115,0.3481858372688293,293.2708435058594,297.1499938964844,293.1499938964844,0.704668402671814,-11261.6943359375,304.1692199707031,0.9990000128746032,0.7275772094726562,0.6203370094299316,293.1689453125,297.1499938964844,293.1499938964844,0.0316383391618728,-5589.66943359375,304.1525573730469,0.4438177049160003,0.064141608774662,0.3082392811775207,289.1441650390625,291.1499938964844,259.2244567871094,257.9364013671875,279.1834411621094,293.2645568847656,289.1444702148437,1.0,0.403484970331192,0.6503883004188538,0.6503883004188538,1.0,1.0,-1.7822047472000122,0.7373985648155212,1.0448062419891355,0.3286427557468414,0.0,0.0,1.0,123.82933807373048,127.0,16.726703643798828,-17888.671875,697.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6525573730469,303.31854248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4034386575222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004094389732927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1283522397279739,-2829.321044921875,304.1585388183594,0.6412792801856995,0.168831929564476,0.1559688746929168,293.3248596191406,297.1499938964844,293.1499938964844,0.018260883167386,-917.7833862304688,303.90948486328125,0.3970063924789428,0.050000000745058,0.0515034273266792,293.2268981933594,297.1499938964844,293.1499938964844,0.4918199479579925,-6307.61474609375,304.166015625,0.9108107089996338,0.4940768480300903,0.3475394248962402,293.2741394042969,297.1499938964844,293.1499938964844,0.7062522172927856,-11286.380859375,304.162841796875,0.9990000128746032,0.7253972291946411,0.6219980120658875,293.16900634765625,297.1499938964844,293.1499938964844,0.0314179584383964,-5571.23291015625,304.1524963378906,0.4423863291740417,0.0638869255781173,0.3072423338890075,289.1452331542969,291.1499938964844,259.25592041015625,257.9613647460937,279.18310546875,293.2672424316406,289.14520263671875,1.0,0.4038859903812408,0.6520172953605652,0.6520172953605652,1.0,1.0,-1.781472086906433,0.7378795742988586,1.0435925722122192,0.329231709241867,0.0,0.0,1.0,124.36318969726562,127.0,9.349048614501951,-17872.5078125,698.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6354675292969,303.3035583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4026214182376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004086095723323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641760,293.2260437011719,297.1499938964844,293.1499938964844,0.1277052909135818,-2818.058349609375,304.1581420898437,0.639755368232727,0.1681024730205536,0.1553352922201156,293.3306884765625,297.1499938964844,293.1499938964844,0.0180807374417781,-914.9603881835938,303.8554077148437,0.3964800238609314,0.050000000745058,0.0515309013426303,293.226806640625,297.1499938964844,293.1499938964844,0.4906437993049621,-6296.29638671875,304.1652526855469,0.9090612530708312,0.4931195378303528,0.3468966484069824,293.2787475585937,297.1499938964844,293.1499938964844,0.7085952758789062,-11320.53125,304.1562805175781,0.9990000128746032,0.7229219675064087,0.6240870952606201,293.169189453125,297.1499938964844,293.1499938964844,0.0311946049332618,-5552.68115234375,304.1524353027344,0.4407603144645691,0.0636129453778266,0.3061873912811279,289.143798828125,291.1499938964844,259.2870483398437,257.9859924316406,279.18292236328125,293.2707214355469,289.1434326171875,1.0,0.4044650793075561,0.653649091720581,0.653649091720581,1.0,1.0,-1.781213641166687,0.738566517829895,1.042647123336792,0.3299281895160675,0.0,0.0,1.0,125.05184173583984,115.0,2.1981515884399414,-17856.931640625,699.9984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61480712890625,303.284912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4018779397010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004078550264239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641820,293.2232360839844,297.1499938964844,293.1499938964844,0.1263039261102676,-2793.44287109375,304.15777587890625,0.6400046348571777,0.1667481958866119,0.1540117263793945,293.3431701660156,297.1499938964844,293.1499938964844,0.017610115930438,-906.265380859375,303.7420654296875,0.3980058133602142,0.050000000745058,0.0514514409005641,293.2264099121094,297.1499938964844,293.1499938964844,0.4879856407642364,-6270.142578125,304.1646423339844,0.9110274314880372,0.4912560284137726,0.3455356061458587,293.2839050292969,297.1499938964844,293.1499938964844,0.7009432315826416,-11217.009765625,304.1675720214844,0.9990000128746032,0.7185905575752258,0.6180163621902466,293.1693725585937,297.1499938964844,293.1499938964844,0.0305838994681835,-5501.11181640625,304.15264892578125,0.4409081935882568,0.0630858838558197,0.3033972084522247,289.1461181640625,291.1499938964844,259.3483581542969,258.0343933105469,279.1872863769531,293.2764587402344,289.1470031738281,1.0,0.4005399644374847,0.6575809121131897,0.6575809121131897,1.0,1.0,-1.7672675848007202,0.7340434193611145,1.0332242250442505,0.328411728143692,0.0,0.0,1.0,122.7298812866211,103.0,7.669054985046387,-17738.66796875,682.5504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5791015625,303.2644958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4004550576210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004064109816681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641880,293.2232360839844,297.1499938964844,293.1499938964844,0.1263039261102676,-2793.44287109375,304.15777587890625,0.6400046348571777,0.1667481958866119,0.1540117263793945,293.3431701660156,297.1499938964844,293.1499938964844,0.017610115930438,-906.265380859375,303.7420654296875,0.3980058133602142,0.050000000745058,0.0514514409005641,293.2264099121094,297.1499938964844,293.1499938964844,0.4879856407642364,-6270.142578125,304.1646423339844,0.9110274314880372,0.4912560284137726,0.3455356061458587,293.2839050292969,297.1499938964844,293.1499938964844,0.7009432315826416,-11217.009765625,304.1675720214844,0.9990000128746032,0.7185905575752258,0.6180163621902466,293.1693725585937,297.1499938964844,293.1499938964844,0.0305838994681835,-5501.11181640625,304.15264892578125,0.4409081935882568,0.0630858838558197,0.3033972084522247,289.1461181640625,291.1499938964844,259.3483581542969,258.0343933105469,279.1872863769531,293.2764587402344,289.1470031738281,1.0,0.4005399644374847,0.6575809121131897,0.6575809121131897,1.0,1.0,-1.7672675848007202,0.7340434193611145,1.0332242250442505,0.328411728143692,0.0,0.0,1.0,122.7298812866211,103.0,7.669054985046387,-17738.66796875,682.5504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5791015625,303.2644958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4004550576210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004064109816681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641940,293.2201232910156,297.1499938964844,293.1499938964844,0.1247264668345451,-2765.2666015625,304.1578369140625,0.6430205702781677,0.1655239909887313,0.1527125239372253,293.35614013671875,297.1499938964844,293.1499938964844,0.0170365665107965,-894.1151733398438,303.6234130859375,0.401526391506195,0.050000000745058,0.0512697771191597,293.2258605957031,297.1499938964844,293.1499938964844,0.4844718873500824,-6234.6552734375,304.1656494140625,0.91761314868927,0.489426702260971,0.3441303372383117,293.2746276855469,297.1499938964844,293.1499938964844,0.6819149255752563,-10961.81640625,304.19366455078125,0.9990000128746032,0.7170450091362,0.6039096117019653,293.1691589355469,297.1499938964844,293.1499938964844,0.0298630557954311,-5438.19580078125,304.1529846191406,0.4440982043743133,0.0626409947872161,0.3004223704338074,289.17041015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1919860839844,293.2762756347656,289.1728820800781,1.0,0.3933295905590057,0.6620168685913086,0.6620168685913086,1.0,1.0,-1.7432973384857178,0.7251188158988953,1.0181785821914673,0.3245080709457397,0.0,0.0,1.0,117.598876953125,106.0,31.507768630981445,-17575.681640625,649.7183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5756225585937,303.2822570800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.398792028427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004047231923323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642000,293.2201232910156,297.1499938964844,293.1499938964844,0.1247264668345451,-2765.2666015625,304.1578369140625,0.6430205702781677,0.1655239909887313,0.1527125239372253,293.35614013671875,297.1499938964844,293.1499938964844,0.0170365665107965,-894.1151733398438,303.6234130859375,0.401526391506195,0.050000000745058,0.0512697771191597,293.2258605957031,297.1499938964844,293.1499938964844,0.4844718873500824,-6234.6552734375,304.1656494140625,0.91761314868927,0.489426702260971,0.3441303372383117,293.2746276855469,297.1499938964844,293.1499938964844,0.6819149255752563,-10961.81640625,304.19366455078125,0.9990000128746032,0.7170450091362,0.6039096117019653,293.1691589355469,297.1499938964844,293.1499938964844,0.0298630557954311,-5438.19580078125,304.1529846191406,0.4440982043743133,0.0626409947872161,0.3004223704338074,289.17041015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1919860839844,293.2762756347656,289.1728820800781,1.0,0.3933295905590057,0.6620168685913086,0.6620168685913086,1.0,1.0,-1.7432973384857178,0.7251188158988953,1.0181785821914673,0.3245080709457397,0.0,0.0,1.0,117.598876953125,106.0,31.507768630981445,-17575.681640625,649.7183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5756225585937,303.2822570800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.398792028427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004047231923323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642060,293.2171325683594,297.1499938964844,293.1499938964844,0.123195856809616,-2737.70458984375,304.1577453613281,0.6443625688552856,0.1643528789281845,0.151555523276329,293.3695373535156,297.1499938964844,293.1499938964844,0.0165006164461374,-882.3062744140625,303.4993896484375,0.4036384224891662,0.050000000745058,0.051163412630558,293.2255554199219,297.1499938964844,293.1499938964844,0.4806190729141235,-6195.62548828125,304.1668395996094,0.9211922883987428,0.4875681102275848,0.3427728116512298,293.2578430175781,297.1499938964844,293.1499938964844,0.6683135628700256,-10788.24609375,304.20123291015625,0.9990000128746032,0.7172953486442566,0.5954911708831787,293.168701171875,297.1499938964844,293.1499938964844,0.029255336150527,-5383.677734375,304.1529846191406,0.4456595480442047,0.0622476004064083,0.2981281280517578,289.2065124511719,291.1499938964844,259.4671630859375,258.127685546875,279.1915588378906,293.27362060546875,289.20880126953125,1.0,0.3892634212970733,0.6661685705184937,0.6661685705184937,1.0,1.0,-1.7272781133651731,0.7196608185768127,1.0076172351837158,0.3222217559814453,0.0,0.0,1.0,114.54998016357422,109.0,43.72962188720703,-17483.423828125,629.3234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5958557128906,303.3146667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3968475461006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004027498071081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642120,293.2171325683594,297.1499938964844,293.1499938964844,0.123195856809616,-2737.70458984375,304.1577453613281,0.6443625688552856,0.1643528789281845,0.151555523276329,293.3695373535156,297.1499938964844,293.1499938964844,0.0165006164461374,-882.3062744140625,303.4993896484375,0.4036384224891662,0.050000000745058,0.051163412630558,293.2255554199219,297.1499938964844,293.1499938964844,0.4806190729141235,-6195.62548828125,304.1668395996094,0.9211922883987428,0.4875681102275848,0.3427728116512298,293.2578430175781,297.1499938964844,293.1499938964844,0.6683135628700256,-10788.24609375,304.20123291015625,0.9990000128746032,0.7172953486442566,0.5954911708831787,293.168701171875,297.1499938964844,293.1499938964844,0.029255336150527,-5383.677734375,304.1529846191406,0.4456595480442047,0.0622476004064083,0.2981281280517578,289.2065124511719,291.1499938964844,259.4671630859375,258.127685546875,279.1915588378906,293.27362060546875,289.20880126953125,1.0,0.3892634212970733,0.6661685705184937,0.6661685705184937,1.0,1.0,-1.7272781133651731,0.7196608185768127,1.0076172351837158,0.3222217559814453,0.0,0.0,1.0,114.54998016357422,109.0,43.72962188720703,-17483.423828125,629.3234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5958557128906,303.3146667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3968475461006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004027498071081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642180,293.2143249511719,297.1499938964844,293.1499938964844,0.1218277812004089,-2713.09228515625,304.1574401855469,0.6440703868865967,0.163219079375267,0.1504891216754913,293.3831787109375,297.1499938964844,293.1499938964844,0.0160197876393795,-871.7059326171875,303.3695068359375,0.404489666223526,0.050000000745058,0.0511213615536689,293.2253723144531,297.1499938964844,293.1499938964844,0.4770506918430328,-6159.75537109375,304.1671447753906,0.9218299984931946,0.4856952130794525,0.3414454460144043,293.2462158203125,297.1499938964844,293.1499938964844,0.6610677242279053,-10702.6865234375,304.1960144042969,0.9990000128746032,0.7169365286827087,0.5921276807785034,293.1683349609375,297.1499938964844,293.1499938964844,0.0287440456449985,-5337.5595703125,304.15283203125,0.4454183280467987,0.061846524477005,0.2961538732051849,289.2358703613281,291.1499938964844,259.524658203125,258.172607421875,279.1901550292969,293.2738952636719,289.23760986328125,1.0,0.3872407376766205,0.6701154708862305,0.6701154708862305,1.0,1.0,-1.717941403388977,0.717075765132904,1.0008656978607178,0.3214792311191559,0.0,0.0,1.0,113.27989196777344,112.0,40.04666519165039,-17431.306640625,619.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097717285156,303.3353881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3948927819728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004007659736089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642240,293.2143249511719,297.1499938964844,293.1499938964844,0.1218277812004089,-2713.09228515625,304.1574401855469,0.6440703868865967,0.163219079375267,0.1504891216754913,293.3831787109375,297.1499938964844,293.1499938964844,0.0160197876393795,-871.7059326171875,303.3695068359375,0.404489666223526,0.050000000745058,0.0511213615536689,293.2253723144531,297.1499938964844,293.1499938964844,0.4770506918430328,-6159.75537109375,304.1671447753906,0.9218299984931946,0.4856952130794525,0.3414454460144043,293.2462158203125,297.1499938964844,293.1499938964844,0.6610677242279053,-10702.6865234375,304.1960144042969,0.9990000128746032,0.7169365286827087,0.5921276807785034,293.1683349609375,297.1499938964844,293.1499938964844,0.0287440456449985,-5337.5595703125,304.15283203125,0.4454183280467987,0.061846524477005,0.2961538732051849,289.2358703613281,291.1499938964844,259.524658203125,258.172607421875,279.1901550292969,293.2738952636719,289.23760986328125,1.0,0.3872407376766205,0.6701154708862305,0.6701154708862305,1.0,1.0,-1.717941403388977,0.717075765132904,1.0008656978607178,0.3214792311191559,0.0,0.0,1.0,113.27989196777344,112.0,40.04666519165039,-17431.306640625,619.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097717285156,303.3353881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3948927819728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004007659736089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642300,293.2129821777344,297.1499938964844,293.1499938964844,0.1212077960371971,-2701.963134765625,304.1572265625,0.6434879302978516,0.1626677513122558,0.1499857604503631,293.3900451660156,297.1499938964844,293.1499938964844,0.015795512124896,-866.7761840820312,303.3023681640625,0.4045739471912384,0.050000000745058,0.0511172525584697,293.22528076171875,297.1499938964844,293.1499938964844,0.4754084050655365,-6143.35107421875,304.1670227050781,0.9213462471961976,0.4847572445869446,0.3407927751541137,293.2431030273437,297.1499938964844,293.1499938964844,0.659314751625061,-10685.0234375,304.1908264160156,0.9990000128746032,0.7163307666778564,0.5917961597442627,293.16827392578125,297.1499938964844,293.1499938964844,0.0285067912191152,-5316.216796875,304.1527709960937,0.4447566866874695,0.0616300925612449,0.2951911091804504,289.24713134765625,291.1499938964844,259.55291748046875,258.1946716308594,279.189453125,293.2752685546875,289.24853515625,1.0,0.38681560754776,0.6720357537269592,0.6720357537269592,1.0,1.0,-1.714993238449097,0.716523289680481,0.9984699487686156,0.321491926908493,0.0,0.0,1.0,113.11087036132812,112.0,35.09159469604492,-17412.794921875,616.5202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61090087890625,303.3389587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3939600884914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003998194006271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642360,293.211669921875,297.1499938964844,293.1499938964844,0.120632030069828,-2691.653076171875,304.1569519042969,0.6426728367805481,0.1621270328760147,0.1495005190372467,293.39697265625,297.1499938964844,293.1499938964844,0.0155805768445134,-862.0731201171875,303.2337341308594,0.4044719338417053,0.050000000745058,0.0511222966015338,293.2251892089844,297.1499938964844,293.1499938964844,0.4738753736019134,-6128.1103515625,304.1667175292969,0.920426607131958,0.4838186800479889,0.3401462435722351,293.2418518066406,297.1499938964844,293.1499938964844,0.6586595177650452,-10681.7890625,304.1846008300781,0.9990000128746032,0.7153967022895813,0.5921981930732727,293.16827392578125,297.1499938964844,293.1499938964844,0.0282762218266725,-5295.572265625,304.1526794433594,0.4437805712223053,0.0613992772996425,0.2942124605178833,289.2557373046875,291.1499938964844,259.5809020996094,258.2164306640625,279.1888122558594,293.2773132324219,289.2567443847656,1.0,0.3867051303386688,0.67392897605896,0.67392897605896,1.0,1.0,-1.712947130203247,0.7163580060005188,0.9965891242027284,0.3217054307460785,0.0,0.0,1.0,113.19329071044922,115.0,28.86896133422852,-17397.251953125,615.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60748291015625,303.33758544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3930751979351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003989213437307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
