time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642420,293.2091369628906,297.1499938964844,293.1499938964844,0.1196102797985076,-2673.4462890625,304.1563415527344,0.6405006647109985,0.1610786914825439,0.1485803574323654,293.4108581542969,297.1499938964844,293.1499938964844,0.0151748787611722,-853.2671508789062,303.0918884277344,0.4038183391094208,0.050000000745058,0.0511546619236469,293.2250671386719,297.1499938964844,293.1499938964844,0.4711460471153259,-6101.17431640625,304.1656799316406,0.9175507426261902,0.4819395840167999,0.3388682007789612,293.24468994140625,297.1499938964844,293.1499938964844,0.660201907157898,-10712.0888671875,304.17047119140625,0.9990000128746032,0.7125106453895569,0.594780445098877,293.1684875488281,297.1499938964844,293.1499938964844,0.0278242733329534,-5255.46142578125,304.15252685546875,0.441041350364685,0.0608898103237152,0.292153537273407,289.2646179199219,291.1499938964844,259.6358642578125,258.2591857910156,279.1878356933594,293.2833557128906,289.2648620605469,1.0,0.3872393369674682,0.6776587963104248,0.6776587963104248,1.0,1.0,-1.7109735012054443,0.7169351577758789,0.9940382838249208,0.3226026892662048,0.0,0.0,1.0,113.96803283691406,118.0,14.56767749786377,-17371.28515625,616.2291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5872497558594,303.3207397460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3914834856986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000397305964725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642480,293.2091369628906,297.1499938964844,293.1499938964844,0.1196102797985076,-2673.4462890625,304.1563415527344,0.6405006647109985,0.1610786914825439,0.1485803574323654,293.4108581542969,297.1499938964844,293.1499938964844,0.0151748787611722,-853.2671508789062,303.0918884277344,0.4038183391094208,0.050000000745058,0.0511546619236469,293.2250671386719,297.1499938964844,293.1499938964844,0.4711460471153259,-6101.17431640625,304.1656799316406,0.9175507426261902,0.4819395840167999,0.3388682007789612,293.24468994140625,297.1499938964844,293.1499938964844,0.660201907157898,-10712.0888671875,304.17047119140625,0.9990000128746032,0.7125106453895569,0.594780445098877,293.1684875488281,297.1499938964844,293.1499938964844,0.0278242733329534,-5255.46142578125,304.15252685546875,0.441041350364685,0.0608898103237152,0.292153537273407,289.2646179199219,291.1499938964844,259.6358642578125,258.2591857910156,279.1878356933594,293.2833557128906,289.2648620605469,1.0,0.3872393369674682,0.6776587963104248,0.6776587963104248,1.0,1.0,-1.7109735012054443,0.7169351577758789,0.9940382838249208,0.3226026892662048,0.0,0.0,1.0,113.96803283691406,118.0,14.56767749786377,-17371.28515625,616.2291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5872497558594,303.3207397460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3914834856986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000397305964725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642540,293.2066955566406,297.1499938964844,293.1499938964844,0.118750937283039,-2658.265380859375,304.1556701660156,0.6378144025802612,0.1600769013166427,0.1477232724428177,293.4247741699219,297.1499938964844,293.1499938964844,0.014794954098761,-845.0991821289062,302.9437255859375,0.4027083814144134,0.050000000745058,0.0512102246284484,293.2249755859375,297.1499938964844,293.1499938964844,0.4688448309898376,-6078.68896484375,304.1642761230469,0.913668692111969,0.4800571203231811,0.3376049697399139,293.25372314453125,297.1499938964844,293.1499938964844,0.6649218201637268,-10782.376953125,304.15582275390625,0.9990000128746032,0.708288848400116,0.5991908311843872,293.1690368652344,297.1499938964844,293.1499938964844,0.0273714456707239,-5215.728515625,304.1524353027344,0.4374881982803345,0.0603131800889968,0.2899068295955658,289.262939453125,291.1499938964844,259.6896057128906,258.3009033203125,279.187255859375,293.2916564941406,289.2624816894531,1.0,0.388541579246521,0.6813526749610901,0.6813526749610901,1.0,1.0,-1.711091160774231,0.7184087038040161,0.9926824569702148,0.3239651322364807,0.0,0.0,1.0,115.37541961669922,121.0,0.1391384452581405,-17348.671875,620.4081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5512390136719,303.2876892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3901632130146026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003959660534746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642600,293.2066955566406,297.1499938964844,293.1499938964844,0.118750937283039,-2658.265380859375,304.1556701660156,0.6378144025802612,0.1600769013166427,0.1477232724428177,293.4247741699219,297.1499938964844,293.1499938964844,0.014794954098761,-845.0991821289062,302.9437255859375,0.4027083814144134,0.050000000745058,0.0512102246284484,293.2249755859375,297.1499938964844,293.1499938964844,0.4688448309898376,-6078.68896484375,304.1642761230469,0.913668692111969,0.4800571203231811,0.3376049697399139,293.25372314453125,297.1499938964844,293.1499938964844,0.6649218201637268,-10782.376953125,304.15582275390625,0.9990000128746032,0.708288848400116,0.5991908311843872,293.1690368652344,297.1499938964844,293.1499938964844,0.0273714456707239,-5215.728515625,304.1524353027344,0.4374881982803345,0.0603131800889968,0.2899068295955658,289.262939453125,291.1499938964844,259.6896057128906,258.3009033203125,279.187255859375,293.2916564941406,289.2624816894531,1.0,0.388541579246521,0.6813526749610901,0.6813526749610901,1.0,1.0,-1.711091160774231,0.7184087038040161,0.9926824569702148,0.3239651322364807,0.0,0.0,1.0,115.37541961669922,121.0,0.1391384452581405,-17348.671875,620.4081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5512390136719,303.2876892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3901632130146026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003959660534746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642660,293.2043151855469,297.1499938964844,293.1499938964844,0.1180347949266433,-2645.74853515625,304.15496826171875,0.6348112225532532,0.1591245383024215,0.1469261348247528,293.4386901855469,297.1499938964844,293.1499938964844,0.0144334454089403,-837.3493041992188,302.78924560546875,0.4012762308120727,0.050000000745058,0.0512829460203647,293.22491455078125,297.1499938964844,293.1499938964844,0.4669102430343628,-6059.9541015625,304.1627502441406,0.9091712832450868,0.4781696796417236,0.3363511562347412,293.2677307128906,297.1499938964844,293.1499938964844,0.6721492409706116,-10883.251953125,304.1418762207031,0.9990000128746032,0.702827513217926,0.6049156785011292,293.1698303222656,297.1499938964844,293.1499938964844,0.0269044544547796,-5175.056640625,304.15240478515625,0.4333694875240326,0.0596679560840129,0.2874346375465393,289.25225830078125,291.1499938964844,259.7420959472656,258.3415832519531,279.1871337890625,293.302001953125,289.2511901855469,1.0,0.3903877735137939,0.6850587129592896,0.6850587129592896,1.0,1.0,-1.7126206159591677,0.7204904556274414,0.992130160331726,0.3256451785564422,0.0,0.0,1.0,117.2477798461914,109.0,-12.548105239868164,-17327.501953125,626.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5035705566406,303.2427978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3891284763813019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003949159581679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642720,293.2043151855469,297.1499938964844,293.1499938964844,0.1180347949266433,-2645.74853515625,304.15496826171875,0.6348112225532532,0.1591245383024215,0.1469261348247528,293.4386901855469,297.1499938964844,293.1499938964844,0.0144334454089403,-837.3493041992188,302.78924560546875,0.4012762308120727,0.050000000745058,0.0512829460203647,293.22491455078125,297.1499938964844,293.1499938964844,0.4669102430343628,-6059.9541015625,304.1627502441406,0.9091712832450868,0.4781696796417236,0.3363511562347412,293.2677307128906,297.1499938964844,293.1499938964844,0.6721492409706116,-10883.251953125,304.1418762207031,0.9990000128746032,0.702827513217926,0.6049156785011292,293.1698303222656,297.1499938964844,293.1499938964844,0.0269044544547796,-5175.056640625,304.15240478515625,0.4333694875240326,0.0596679560840129,0.2874346375465393,289.25225830078125,291.1499938964844,259.7420959472656,258.3415832519531,279.1871337890625,293.302001953125,289.2511901855469,1.0,0.3903877735137939,0.6850587129592896,0.6850587129592896,1.0,1.0,-1.7126206159591677,0.7204904556274414,0.992130160331726,0.3256451785564422,0.0,0.0,1.0,117.2477798461914,109.0,-12.548105239868164,-17327.501953125,626.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5035705566406,303.2427978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3891284763813019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003949159581679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642780,293.2016296386719,297.1499938964844,293.1499938964844,0.1172322183847427,-2631.5146484375,304.1546630859375,0.6352253556251526,0.1582915186882019,0.1460882723331451,293.4522399902344,297.1499938964844,293.1499938964844,0.0140058919787406,-826.8674926757812,302.6308898925781,0.4024498760700226,0.050000000745058,0.0512233562767505,293.2246398925781,297.1499938964844,293.1499938964844,0.4646920561790466,-6037.86181640625,304.1622619628906,0.9104554653167723,0.4763288199901581,0.3350205719470978,293.2779541015625,297.1499938964844,293.1499938964844,0.6671499609947205,-10811.3642578125,304.1535949707031,0.9990000128746032,0.6977468132972717,0.600223183631897,293.1705017089844,297.1499938964844,293.1499938964844,0.0262806508690118,-5119.3720703125,304.15264892578125,0.4326126277446747,0.0590316168963909,0.2842388153076172,289.2464294433594,291.1499938964844,259.7933654785156,258.3813171386719,279.19244384765625,293.3116760253906,289.24688720703125,1.0,0.3870677053928375,0.6895477771759033,0.6895477771759033,1.0,1.0,-1.7004865407943726,0.716482400894165,0.9840041399002076,0.3242425918579101,0.0,0.0,1.0,115.48193359375,97.0,-3.8301477432250977,-17216.689453125,613.3649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46319580078125,303.2167053222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3882085680961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003939823363907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642840,293.2016296386719,297.1499938964844,293.1499938964844,0.1172322183847427,-2631.5146484375,304.1546630859375,0.6352253556251526,0.1582915186882019,0.1460882723331451,293.4522399902344,297.1499938964844,293.1499938964844,0.0140058919787406,-826.8674926757812,302.6308898925781,0.4024498760700226,0.050000000745058,0.0512233562767505,293.2246398925781,297.1499938964844,293.1499938964844,0.4646920561790466,-6037.86181640625,304.1622619628906,0.9104554653167723,0.4763288199901581,0.3350205719470978,293.2779541015625,297.1499938964844,293.1499938964844,0.6671499609947205,-10811.3642578125,304.1535949707031,0.9990000128746032,0.6977468132972717,0.600223183631897,293.1705017089844,297.1499938964844,293.1499938964844,0.0262806508690118,-5119.3720703125,304.15264892578125,0.4326126277446747,0.0590316168963909,0.2842388153076172,289.2464294433594,291.1499938964844,259.7933654785156,258.3813171386719,279.19244384765625,293.3116760253906,289.24688720703125,1.0,0.3870677053928375,0.6895477771759033,0.6895477771759033,1.0,1.0,-1.7004865407943726,0.716482400894165,0.9840041399002076,0.3242425918579101,0.0,0.0,1.0,115.48193359375,97.0,-3.8301477432250977,-17216.689453125,613.3649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46319580078125,303.2167053222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3882085680961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003939823363907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642900,293.2001647949219,297.1499938964844,293.1499938964844,0.1167561784386634,-2622.88720703125,304.1546936035156,0.6365905404090881,0.1579253822565078,0.1456764489412307,293.4588317871094,297.1499938964844,293.1499938964844,0.0137661788612604,-820.3441772460938,302.5512390136719,0.4038952589035034,0.050000000745058,0.0511510260403156,293.22442626953125,297.1499938964844,293.1499938964844,0.4632301926612854,-6022.92431640625,304.1626892089844,0.9130368232727052,0.4754213988780975,0.3343363106250763,293.2772216796875,297.1499938964844,293.1499938964844,0.659956157207489,-10711.9365234375,304.1660461425781,0.9990000128746032,0.6962623596191406,0.5944784283638,293.1706237792969,297.1499938964844,293.1499938964844,0.0259262081235647,-5086.68505859375,304.1528015136719,0.4334301650524139,0.0587452538311481,0.2825516164302826,289.2528991699219,291.1499938964844,259.81854248046875,258.4007873535156,279.1954650878906,293.3144836425781,289.2542419433594,1.0,0.3840274810791015,0.6920483112335205,0.6920483112335205,1.0,1.0,-1.690163254737854,0.7125944495201111,0.9775688052177428,0.3225043714046478,0.0,0.0,1.0,113.4311981201172,97.0,8.880494117736816,-17141.572265625,600.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4566345214844,303.2199401855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3876558840274811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003934214473702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1162318587303161,-2613.278564453125,304.15478515625,0.6386017203330994,0.1575899869203567,0.1452728658914566,293.4652709960937,297.1499938964844,293.1499938964844,0.0135145457461476,-813.095703125,302.4715576171875,0.405807226896286,0.050000000745058,0.0510575473308563,293.2242431640625,297.1499938964844,293.1499938964844,0.4615213572978973,-6005.30126953125,304.1634826660156,0.9167317152023317,0.4745197594165802,0.3336409032344818,293.2723388671875,297.1499938964844,293.1499938964844,0.6501366496086121,-10577.7568359375,304.1809997558594,0.9990000128746032,0.6956103444099426,0.5869707465171814,293.17059326171875,297.1499938964844,293.1499938964844,0.0255613606423139,-5052.30810546875,304.1529541015625,0.4349685311317444,0.0584917739033699,0.280892938375473,289.2658996582031,291.1499938964844,259.8434143066406,258.4200439453125,279.1984558105469,293.3158569335937,289.2682189941406,1.0,0.3802373111248016,0.6946957111358643,0.6946957111358643,1.0,1.0,-1.6777281761169434,0.7077651619911194,0.969963014125824,0.3202560245990753,0.0,0.0,1.0,110.80186462402344,100.0,24.391979217529297,-17059.150390625,584.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4608764648437,303.23492431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3869973421096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003927531070075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643020,293.1957702636719,297.1499938964844,293.1499938964844,0.1152413412928581,-2594.995849609375,304.15484619140625,0.6404094696044922,0.156939297914505,0.1445923149585724,293.47808837890625,297.1499938964844,293.1499938964844,0.0130539238452911,-799.4342651367188,302.31005859375,0.4078586399555206,0.050000000745058,0.0509605407714843,293.2240295410156,297.1499938964844,293.1499938964844,0.4578964114189148,-5967.931640625,304.1650085449219,0.9201005101203918,0.4726799130439758,0.3323030471801758,293.2579650878906,297.1499938964844,293.1499938964844,0.6378968954086304,-10417.6044921875,304.1905212402344,0.9990000128746032,0.6954247951507568,0.5790733098983765,293.1703186035156,297.1499938964844,293.1499938964844,0.024956552311778,-4993.83349609375,304.1529846191406,0.4359338879585266,0.0580256395041942,0.2782896757125854,289.30047607421875,291.1499938964844,259.8922119140625,258.4578552246094,279.1988525390625,293.3172912597656,289.3028564453125,1.0,0.3764214515686035,0.6996248960494995,0.6996248960494995,1.0,1.0,-1.6625715494155884,0.7024306058883667,0.9601410031318665,0.3178959190845489,0.0,0.0,1.0,108.02403259277344,103.0,40.85948181152344,-16973.98046875,566.5278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4871826171875,303.2724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3854402303695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003911728272214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643080,293.1957702636719,297.1499938964844,293.1499938964844,0.1152413412928581,-2594.995849609375,304.15484619140625,0.6404094696044922,0.156939297914505,0.1445923149585724,293.47808837890625,297.1499938964844,293.1499938964844,0.0130539238452911,-799.4342651367188,302.31005859375,0.4078586399555206,0.050000000745058,0.0509605407714843,293.2240295410156,297.1499938964844,293.1499938964844,0.4578964114189148,-5967.931640625,304.1650085449219,0.9201005101203918,0.4726799130439758,0.3323030471801758,293.2579650878906,297.1499938964844,293.1499938964844,0.6378968954086304,-10417.6044921875,304.1905212402344,0.9990000128746032,0.6954247951507568,0.5790733098983765,293.1703186035156,297.1499938964844,293.1499938964844,0.024956552311778,-4993.83349609375,304.1529846191406,0.4359338879585266,0.0580256395041942,0.2782896757125854,289.30047607421875,291.1499938964844,259.8922119140625,258.4578552246094,279.1988525390625,293.3172912597656,289.3028564453125,1.0,0.3764214515686035,0.6996248960494995,0.6996248960494995,1.0,1.0,-1.6625715494155884,0.7024306058883667,0.9601410031318665,0.3178959190845489,0.0,0.0,1.0,108.02403259277344,103.0,40.85948181152344,-16973.98046875,566.5278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4871826171875,303.2724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3854402303695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003911728272214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643140,293.193115234375,297.1499938964844,293.1499938964844,0.1143755763769149,-2579.027587890625,304.1546630859375,0.6406367421150208,0.1563190519809723,0.1439931690692901,293.4906921386719,297.1499938964844,293.1499938964844,0.0126361176371574,-786.7708129882812,302.1441650390625,0.4086614549160003,0.050000000745058,0.0509236082434654,293.22393798828125,297.1499938964844,293.1499938964844,0.4544560015201568,-5932.7158203125,304.16571044921875,0.9205636978149414,0.4708220660686493,0.3309901058673858,293.248046875,297.1499938964844,293.1499938964844,0.6315209865570068,-10339.982421875,304.1874084472656,0.9990000128746032,0.6947164535522461,0.5760356187820435,293.1700134277344,297.1499938964844,293.1499938964844,0.0244505666196346,-4944.19921875,304.15283203125,0.4353135824203491,0.057570707052946,0.2760787606239319,289.3304748535156,291.1499938964844,259.9397888183594,258.4947814941406,279.19775390625,293.3206481933594,289.3324279785156,1.0,0.3745766580104828,0.704348087310791,0.704348087310791,1.0,1.0,-1.6539270877838137,0.6999318599700928,0.9539952278137208,0.3170862793922424,0.0,0.0,1.0,106.90703582763672,106.0,40.25579071044922,-16930.859375,557.7410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51007080078125,303.301025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3838127553462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003895211557392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643200,293.193115234375,297.1499938964844,293.1499938964844,0.1143755763769149,-2579.027587890625,304.1546630859375,0.6406367421150208,0.1563190519809723,0.1439931690692901,293.4906921386719,297.1499938964844,293.1499938964844,0.0126361176371574,-786.7708129882812,302.1441650390625,0.4086614549160003,0.050000000745058,0.0509236082434654,293.22393798828125,297.1499938964844,293.1499938964844,0.4544560015201568,-5932.7158203125,304.16571044921875,0.9205636978149414,0.4708220660686493,0.3309901058673858,293.248046875,297.1499938964844,293.1499938964844,0.6315209865570068,-10339.982421875,304.1874084472656,0.9990000128746032,0.6947164535522461,0.5760356187820435,293.1700134277344,297.1499938964844,293.1499938964844,0.0244505666196346,-4944.19921875,304.15283203125,0.4353135824203491,0.057570707052946,0.2760787606239319,289.3304748535156,291.1499938964844,259.9397888183594,258.4947814941406,279.19775390625,293.3206481933594,289.3324279785156,1.0,0.3745766580104828,0.704348087310791,0.704348087310791,1.0,1.0,-1.6539270877838137,0.6999318599700928,0.9539952278137208,0.3170862793922424,0.0,0.0,1.0,106.90703582763672,106.0,40.25579071044922,-16930.859375,557.7410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51007080078125,303.301025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3838127553462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003895211557392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643260,293.19061279296875,297.1499938964844,293.1499938964844,0.1136518120765686,-2565.740234375,304.154296875,0.6397767066955566,0.1557327508926391,0.1434626132249832,293.5031433105469,297.1499938964844,293.1499938964844,0.012251665815711,-774.9354248046875,301.9732360839844,0.4085844159126282,0.050000000745058,0.0509271882474422,293.2239074707031,297.1499938964844,293.1499938964844,0.4513347148895263,-5901.0224609375,304.1656494140625,0.9189969897270204,0.4689564704895019,0.3297007083892822,293.2449951171875,297.1499938964844,293.1499938964844,0.6296505331993103,-10323.6259765625,304.177978515625,0.9990000128746032,0.6928649544715881,0.5763264298439026,293.1699523925781,297.1499938964844,293.1499938964844,0.0239678509533405,-4899.47412109375,304.1527099609375,0.4334494173526764,0.0570807680487632,0.2739477455615997,289.352294921875,291.1499938964844,259.9861755371094,258.53082275390625,279.19635009765625,293.3262023925781,289.353515625,1.0,0.3741813004016876,0.7089105844497681,0.7089105844497681,1.0,1.0,-1.649534821510315,0.6992756128311157,0.9502592086791992,0.317246526479721,0.0,0.0,1.0,106.90484619140624,109.0,31.03992080688477,-16906.9609375,554.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5180358886719,303.3121337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3822711408138275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003879566211253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643320,293.19061279296875,297.1499938964844,293.1499938964844,0.1136518120765686,-2565.740234375,304.154296875,0.6397767066955566,0.1557327508926391,0.1434626132249832,293.5031433105469,297.1499938964844,293.1499938964844,0.012251665815711,-774.9354248046875,301.9732360839844,0.4085844159126282,0.050000000745058,0.0509271882474422,293.2239074707031,297.1499938964844,293.1499938964844,0.4513347148895263,-5901.0224609375,304.1656494140625,0.9189969897270204,0.4689564704895019,0.3297007083892822,293.2449951171875,297.1499938964844,293.1499938964844,0.6296505331993103,-10323.6259765625,304.177978515625,0.9990000128746032,0.6928649544715881,0.5763264298439026,293.1699523925781,297.1499938964844,293.1499938964844,0.0239678509533405,-4899.47412109375,304.1527099609375,0.4334494173526764,0.0570807680487632,0.2739477455615997,289.352294921875,291.1499938964844,259.9861755371094,258.53082275390625,279.19635009765625,293.3262023925781,289.353515625,1.0,0.3741813004016876,0.7089105844497681,0.7089105844497681,1.0,1.0,-1.649534821510315,0.6992756128311157,0.9502592086791992,0.317246526479721,0.0,0.0,1.0,106.90484619140624,109.0,31.03992080688477,-16906.9609375,554.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5180358886719,303.3121337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3822711408138275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003879566211253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643380,293.1882629394531,297.1499938964844,293.1499938964844,0.1130781918764114,-2555.3134765625,304.1538391113281,0.6381375789642334,0.1551815271377563,0.1429915577173233,293.5154724121094,297.1499938964844,293.1499938964844,0.0118948388844728,-763.8339233398438,301.79669189453125,0.4078587591648102,0.050000000745058,0.0509607084095478,293.2239074707031,297.1499938964844,293.1499938964844,0.4486061632633209,-5873.56884765625,304.1649780273437,0.9159598350524902,0.4670838713645935,0.3284284174442291,293.2488708496094,297.1499938964844,293.1499938964844,0.631500780582428,-10356.36328125,304.16552734375,0.9990000128746032,0.6896846294403076,0.5790745615959167,293.1701354980469,297.1499938964844,293.1499938964844,0.0235568583011627,-4870.14794921875,304.1523742675781,0.4305916130542755,0.0565331615507602,0.2717191278934479,289.36376953125,291.1499938964844,260.0313415527344,258.5660400390625,279.1950378417969,293.33349609375,289.3642272949219,1.0,0.3748354315757751,0.7133492827415466,0.7133492827415466,1.0,1.0,-1.6481043100357056,0.6998915076255798,0.948212742805481,0.3180724382400512,0.0,0.0,1.0,107.72209930419922,112.0,17.74494743347168,-16891.61328125,556.2599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5081481933594,303.30426025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3809118866920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003865771286655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643440,293.1882629394531,297.1499938964844,293.1499938964844,0.1130781918764114,-2555.3134765625,304.1538391113281,0.6381375789642334,0.1551815271377563,0.1429915577173233,293.5154724121094,297.1499938964844,293.1499938964844,0.0118948388844728,-763.8339233398438,301.79669189453125,0.4078587591648102,0.050000000745058,0.0509607084095478,293.2239074707031,297.1499938964844,293.1499938964844,0.4486061632633209,-5873.56884765625,304.1649780273437,0.9159598350524902,0.4670838713645935,0.3284284174442291,293.2488708496094,297.1499938964844,293.1499938964844,0.631500780582428,-10356.36328125,304.16552734375,0.9990000128746032,0.6896846294403076,0.5790745615959167,293.1701354980469,297.1499938964844,293.1499938964844,0.0235568583011627,-4870.14794921875,304.1523742675781,0.4305916130542755,0.0565331615507602,0.2717191278934479,289.36376953125,291.1499938964844,260.0313415527344,258.5660400390625,279.1950378417969,293.33349609375,289.3642272949219,1.0,0.3748354315757751,0.7133492827415466,0.7133492827415466,1.0,1.0,-1.6481043100357056,0.6998915076255798,0.948212742805481,0.3180724382400512,0.0,0.0,1.0,107.72209930419922,112.0,17.74494743347168,-16891.61328125,556.2599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5081481933594,303.30426025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3809118866920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003865771286655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643500,293.1871337890625,297.1499938964844,293.1499938964844,0.1128467544913292,-2551.157470703125,304.153564453125,0.6371037364006042,0.154919758439064,0.1427766382694244,293.5216064453125,297.1499938964844,293.1499938964844,0.0117250904440879,-758.5155639648438,301.70611572265625,0.4073112905025482,0.050000000745058,0.0509862937033176,293.22393798828125,297.1499938964844,293.1499938964844,0.4473930299282074,-5861.451171875,304.1644592285156,0.9140363931655884,0.4661445915699005,0.3277967274188995,293.2532043457031,297.1499938964844,293.1499938964844,0.6336103081703186,-10387.982421875,304.15887451171875,0.9990000128746032,0.6875860691070557,0.5811644792556763,293.1703796386719,297.1499938964844,293.1499938964844,0.0230734832584857,-4833.74560546875,304.1527709960937,0.4288696050643921,0.0562342703342437,0.2705381512641907,289.3655090332031,291.1499938964844,260.0534973144531,258.5833435058594,279.19451904296875,293.3377685546875,289.3655700683594,1.0,0.3754637837409973,0.7155362367630005,0.7155362367630005,1.0,1.0,-1.6482092142105105,0.7005497813224792,0.9476594924926758,0.3186679780483246,0.0,0.0,1.0,108.37113189697266,112.0,10.63168716430664,-16885.345703125,558.1478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.496826171875,303.2937316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3803198635578155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003859763382934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643560,293.18603515625,297.1499938964844,293.1499938964844,0.1126497387886047,-2547.658447265625,304.1532592773437,0.6359639167785645,0.154667466878891,0.1425746381282806,293.5276794433594,297.1499938964844,293.1499938964844,0.0115603301674127,-753.324951171875,301.61407470703125,0.4066686928272247,0.050000000745058,0.0510166510939598,293.22393798828125,297.1499938964844,293.1499938964844,0.4462738335132599,-5850.3232421875,304.16387939453125,0.9119170308113098,0.465203046798706,0.3271670341491699,293.2588806152344,297.1499938964844,293.1499938964844,0.6363930702209473,-10428.0986328125,304.1522216796875,0.9990000128746032,0.6851631999015808,0.5836349129676819,293.170654296875,297.1499938964844,293.1499938964844,0.0229052267968654,-4811.962890625,304.1525573730469,0.4269958734512329,0.0559184774756431,0.2693041861057281,289.36474609375,291.1499938964844,260.0753173828125,258.6004333496094,279.1941223144531,293.3424072265625,289.3644714355469,1.0,0.3762504756450653,0.7177110314369202,0.7177110314369202,1.0,1.0,-1.6487312316894531,0.7013855576515198,0.9473456740379332,0.3193559348583221,0.0,0.0,1.0,109.149658203125,115.0,3.630392074584961,-16879.484375,560.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4818420410156,303.2795104980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3797910511493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003854396345559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643620,293.183837890625,297.1499938964844,293.1499938964844,0.1123538464307785,-2542.527587890625,304.1526794433594,0.633454442024231,0.1541989892721176,0.1422116011381149,293.539794921875,297.1499938964844,293.1499938964844,0.011243188753724,-743.2283935546875,301.4253845214844,0.4051604270935058,0.050000000745058,0.0510892383754253,293.2240295410156,297.1499938964844,293.1499938964844,0.4442874491214752,-5830.693359375,304.1625671386719,0.907278537750244,0.4633122384548187,0.3259112238883972,293.27374267578125,297.1499938964844,293.1499938964844,0.6436940431594849,-10529.7919921875,304.13934326171875,0.9990000128746032,0.6793984174728394,0.5895004868507385,293.1714782714844,297.1499938964844,293.1499938964844,0.0225627366453409,-4767.24755859375,304.1522827148437,0.422894686460495,0.0552329681813716,0.2666546106338501,289.3565673828125,291.1499938964844,260.1181030273437,258.634033203125,279.1936950683594,293.3529357910156,289.35565185546875,1.0,0.3782037794589996,0.7220545411109924,0.7220545411109924,1.0,1.0,-1.6507353782653809,0.7034662365913391,0.947269082069397,0.3209452927112579,0.0,0.0,1.0,111.0271987915039,103.0,-9.189669609069824,-16868.279296875,567.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4429016113281,303.2420349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3789286613464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003845644241664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643680,293.183837890625,297.1499938964844,293.1499938964844,0.1123538464307785,-2542.527587890625,304.1526794433594,0.633454442024231,0.1541989892721176,0.1422116011381149,293.539794921875,297.1499938964844,293.1499938964844,0.011243188753724,-743.2283935546875,301.4253845214844,0.4051604270935058,0.050000000745058,0.0510892383754253,293.2240295410156,297.1499938964844,293.1499938964844,0.4442874491214752,-5830.693359375,304.1625671386719,0.907278537750244,0.4633122384548187,0.3259112238883972,293.27374267578125,297.1499938964844,293.1499938964844,0.6436940431594849,-10529.7919921875,304.13934326171875,0.9990000128746032,0.6793984174728394,0.5895004868507385,293.1714782714844,297.1499938964844,293.1499938964844,0.0225627366453409,-4767.24755859375,304.1522827148437,0.422894686460495,0.0552329681813716,0.2666546106338501,289.3565673828125,291.1499938964844,260.1181030273437,258.634033203125,279.1936950683594,293.3529357910156,289.35565185546875,1.0,0.3782037794589996,0.7220545411109924,0.7220545411109924,1.0,1.0,-1.6507353782653809,0.7034662365913391,0.947269082069397,0.3209452927112579,0.0,0.0,1.0,111.0271987915039,103.0,-9.189669609069824,-16868.279296875,567.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4429016113281,303.2420349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3789286613464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003845644241664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643740,293.1813659667969,297.1499938964844,293.1499938964844,0.1119751259684562,-2535.75732421875,304.1524353027344,0.6344521641731262,0.1538430899381637,0.14180688560009,293.55145263671875,297.1499938964844,293.1499938964844,0.0108871012926101,-730.7759399414062,301.2340393066406,0.4063445925712585,0.050000000745058,0.0510321669280529,293.2239074707031,297.1499938964844,293.1499938964844,0.4420287013053894,-5807.8349609375,304.1622009277344,0.9085163474082948,0.4614621996879577,0.3245766758918762,293.28466796875,297.1499938964844,293.1499938964844,0.6388126611709595,-10458.5478515625,304.1517028808594,0.9990000128746032,0.6740170121192932,0.5848888158798218,293.1721496582031,297.1499938964844,293.1499938964844,0.0220558959990739,-4707.89404296875,304.1523742675781,0.4219084978103637,0.0545515567064285,0.2632724940776825,289.3529052734375,291.1499938964844,260.1596984863281,258.6669006347656,279.199462890625,293.3632202148437,289.3535461425781,1.0,0.3749534487724304,0.7272610664367676,0.7272610664367676,1.0,1.0,-1.6389929056167605,0.6993294954299927,0.9396634697914124,0.3193131685256958,0.0,0.0,1.0,109.34410858154295,91.0,-0.5113585591316223,-16764.125,554.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41046142578125,303.2230529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3781560063362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003837802796624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643800,293.1813659667969,297.1499938964844,293.1499938964844,0.1119751259684562,-2535.75732421875,304.1524353027344,0.6344521641731262,0.1538430899381637,0.14180688560009,293.55145263671875,297.1499938964844,293.1499938964844,0.0108871012926101,-730.7759399414062,301.2340393066406,0.4063445925712585,0.050000000745058,0.0510321669280529,293.2239074707031,297.1499938964844,293.1499938964844,0.4420287013053894,-5807.8349609375,304.1622009277344,0.9085163474082948,0.4614621996879577,0.3245766758918762,293.28466796875,297.1499938964844,293.1499938964844,0.6388126611709595,-10458.5478515625,304.1517028808594,0.9990000128746032,0.6740170121192932,0.5848888158798218,293.1721496582031,297.1499938964844,293.1499938964844,0.0220558959990739,-4707.89404296875,304.1523742675781,0.4219084978103637,0.0545515567064285,0.2632724940776825,289.3529052734375,291.1499938964844,260.1596984863281,258.6669006347656,279.199462890625,293.3632202148437,289.3535461425781,1.0,0.3749534487724304,0.7272610664367676,0.7272610664367676,1.0,1.0,-1.6389929056167605,0.6993294954299927,0.9396634697914124,0.3193131685256958,0.0,0.0,1.0,109.34410858154295,91.0,-0.5113585591316223,-16764.125,554.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41046142578125,303.2230529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3781560063362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003837802796624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643860,293.1786193847656,297.1499938964844,293.1499938964844,0.11138866096735,-2524.785400390625,304.1526184082031,0.6385178565979004,0.1536010503768921,0.1414119303226471,293.5625915527344,297.1499938964844,293.1499938964844,0.0104938196018338,-715.4540405273438,301.045166015625,0.4098486304283142,0.050000000745058,0.0508702769875526,293.2236633300781,297.1499938964844,293.1499938964844,0.4388313591480255,-5774.552734375,304.1634826660156,0.9148806929588318,0.4596408605575561,0.3231912851333618,293.2795104980469,297.1499938964844,293.1499938964844,0.621922492980957,-10224.4267578125,304.1795349121094,0.9990000128746032,0.6716172099113464,0.5716065764427185,293.1722412109375,297.1499938964844,293.1499938964844,0.0213709603995084,-4637.7021484375,304.1527099609375,0.4238274693489074,0.053970567882061,0.2597518265247345,289.3750305175781,291.1499938964844,260.2001037597656,258.69903564453125,279.2066650390625,293.36895751953125,289.377685546875,1.0,0.3681395053863525,0.7332836389541626,0.7332836389541626,1.0,1.0,-1.6164922714233398,0.690373957157135,0.9261183142662048,0.3150006234645843,0.0,0.0,1.0,104.78925323486328,94.0,28.430463790893555,-16610.0234375,528.0271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4162292480469,303.2488708496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3770582973957062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003826662432402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643920,293.1786193847656,297.1499938964844,293.1499938964844,0.11138866096735,-2524.785400390625,304.1526184082031,0.6385178565979004,0.1536010503768921,0.1414119303226471,293.5625915527344,297.1499938964844,293.1499938964844,0.0104938196018338,-715.4540405273438,301.045166015625,0.4098486304283142,0.050000000745058,0.0508702769875526,293.2236633300781,297.1499938964844,293.1499938964844,0.4388313591480255,-5774.552734375,304.1634826660156,0.9148806929588318,0.4596408605575561,0.3231912851333618,293.2795104980469,297.1499938964844,293.1499938964844,0.621922492980957,-10224.4267578125,304.1795349121094,0.9990000128746032,0.6716172099113464,0.5716065764427185,293.1722412109375,297.1499938964844,293.1499938964844,0.0213709603995084,-4637.7021484375,304.1527099609375,0.4238274693489074,0.053970567882061,0.2597518265247345,289.3750305175781,291.1499938964844,260.2001037597656,258.69903564453125,279.2066650390625,293.36895751953125,289.377685546875,1.0,0.3681395053863525,0.7332836389541626,0.7332836389541626,1.0,1.0,-1.6164922714233398,0.690373957157135,0.9261183142662048,0.3150006234645843,0.0,0.0,1.0,104.78925323486328,94.0,28.430463790893555,-16610.0234375,528.0271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4162292480469,303.2488708496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3770582973957062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003826662432402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643980,293.17608642578125,297.1499938964844,293.1499938964844,0.1107843220233917,-2513.27001953125,304.1527404785156,0.6410048604011536,0.1533902734518051,0.1411316096782684,293.57342529296875,297.1499938964844,293.1499938964844,0.010123617015779,-700.1771850585938,300.8569641113281,0.4120534360408783,0.050000000745058,0.0507742725312709,293.2236022949219,297.1499938964844,293.1499938964844,0.4351641237735748,-5736.21826171875,304.1650695800781,0.9183783531188964,0.4577883780002594,0.3218449056148529,293.2652893066406,297.1499938964844,293.1499938964844,0.6096169352531433,-10061.35546875,304.1896667480469,0.9990000128746032,0.6712257266044617,0.5635782480239868,293.171875,297.1499938964844,293.1499938964844,0.0208162628114223,-4576.9716796875,304.1527404785156,0.4245569705963135,0.0534788854420185,0.2570182085037231,289.4132995605469,291.1499938964844,260.23931884765625,258.7304992675781,279.2079772949219,293.37213134765625,289.4160461425781,1.0,0.3643061816692352,0.7391766309738159,0.7391766309738159,1.0,1.0,-1.6014946699142456,0.6848170757293701,0.9166775345802308,0.3123700022697449,0.0,0.0,1.0,102.05397033691406,97.0,45.83758163452149,-16528.392578125,511.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4510192871094,303.29443359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3755780458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003811639617197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.17608642578125,297.1499938964844,293.1499938964844,0.1107843220233917,-2513.27001953125,304.1527404785156,0.6410048604011536,0.1533902734518051,0.1411316096782684,293.57342529296875,297.1499938964844,293.1499938964844,0.010123617015779,-700.1771850585938,300.8569641113281,0.4120534360408783,0.050000000745058,0.0507742725312709,293.2236022949219,297.1499938964844,293.1499938964844,0.4351641237735748,-5736.21826171875,304.1650695800781,0.9183783531188964,0.4577883780002594,0.3218449056148529,293.2652893066406,297.1499938964844,293.1499938964844,0.6096169352531433,-10061.35546875,304.1896667480469,0.9990000128746032,0.6712257266044617,0.5635782480239868,293.171875,297.1499938964844,293.1499938964844,0.0208162628114223,-4576.9716796875,304.1527404785156,0.4245569705963135,0.0534788854420185,0.2570182085037231,289.4132995605469,291.1499938964844,260.23931884765625,258.7304992675781,279.2079772949219,293.37213134765625,289.4160461425781,1.0,0.3643061816692352,0.7391766309738159,0.7391766309738159,1.0,1.0,-1.6014946699142456,0.6848170757293701,0.9166775345802308,0.3123700022697449,0.0,0.0,1.0,102.05397033691406,97.0,45.83758163452149,-16528.392578125,511.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4510192871094,303.29443359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3755780458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003811639617197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644100,293.1749267578125,297.1499938964844,293.1499938964844,0.1105182021856308,-2508.19482421875,304.1527099609375,0.6415945291519165,0.1532884538173675,0.1410154104232788,293.57879638671875,297.1499938964844,293.1499938964844,0.0099505363032221,-692.8818969726562,300.761474609375,0.4126354157924652,0.050000000745058,0.0507497116923332,293.2236022949219,297.1499938964844,293.1499938964844,0.4333858788013458,-5717.7197265625,304.1655578613281,0.9189510345458984,0.456853985786438,0.3211802244186401,293.259521484375,297.1499938964844,293.1499938964844,0.6057363152503967,-10012.2177734375,304.1894836425781,0.9990000128746032,0.6709003448486328,0.5615052580833435,293.1716613769531,297.1499938964844,293.1499938964844,0.020579507574439,-4550.60546875,304.1526794433594,0.4243741333484649,0.0532459877431392,0.2558448314666748,289.4309997558594,291.1499938964844,260.25848388671875,258.7459716796875,279.207763671875,293.37420654296875,289.43359375,1.0,0.3631634414196014,0.7420501708984375,0.7420501708984375,1.0,1.0,-1.5966285467147827,0.6832019090652466,0.9134266972541808,0.3117065131664276,0.0,0.0,1.0,101.33423614501952,97.0,47.13426208496094,-16505.60546875,506.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4679260253906,303.3143615722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.374789297580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003803635190706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.173828125,297.1499938964844,293.1499938964844,0.1102795824408531,-2503.646484375,304.15264892578125,0.641853928565979,0.1531905531883239,0.1409133374691009,293.5841369628906,297.1499938964844,293.1499938964844,0.0097840903326869,-685.779541015625,300.66485595703125,0.4129495918750763,0.050000000745058,0.0507365986704826,293.2236328125,297.1499938964844,293.1499938964844,0.4316688179969787,-5699.91748046875,304.1658630371094,0.9189255237579346,0.4559171795845032,0.3205218315124511,293.2553100585937,297.1499938964844,293.1499938964844,0.6030667424201965,-9979.9677734375,304.1871337890625,0.9990000128746032,0.6703414916992188,0.5603944659233093,293.17144775390625,297.1499938964844,293.1499938964844,0.0203590560704469,-4525.89306640625,304.152587890625,0.4238888323307037,0.0530107878148555,0.2547335624694824,289.4471435546875,291.1499938964844,260.2773742675781,258.7612609863281,279.207275390625,293.3766784667969,289.4494323730469,1.0,0.3624451756477356,0.7448786497116089,0.7448786497116089,1.0,1.0,-1.59303081035614,0.6821454763412476,0.9108852744102478,0.3113433718681335,0.0,0.0,1.0,100.92986297607422,100.0,45.43806076049805,-16489.712890625,503.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4817810058594,303.3302917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3740004301071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003795629017986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
