time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644220,293.1717529296875,297.1499938964844,293.1499938964844,0.1098993718624115,-2496.42724609375,304.15240478515625,0.6415452361106873,0.1530086994171142,0.1407478898763656,293.5948181152344,297.1499938964844,293.1499938964844,0.0094685135409235,-672.1182861328125,300.4674072265625,0.4128989279270172,0.050000000745058,0.0507387593388557,293.22369384765625,297.1499938964844,293.1499938964844,0.428492933511734,-5667.1845703125,304.16583251953125,0.9173768162727356,0.4540384709835052,0.3192217648029327,293.2521667480469,297.1499938964844,293.1499938964844,0.6009965538978577,-9960.140625,304.1781005859375,0.9990000128746032,0.6683209538459778,0.5605738162994385,293.1712341308594,297.1499938964844,293.1499938964844,0.0199462492018938,-4479.4794921875,304.15240478515625,0.4220859706401825,0.0525115430355072,0.2525518238544464,289.472412109375,291.1499938964844,260.31427001953125,258.7914123535156,279.2059020996094,293.3827514648437,289.47393798828125,1.0,0.3620514869689941,0.7503998279571533,0.7503998279571533,1.0,1.0,-1.5888679027557373,0.6813587546348572,0.9075090885162354,0.3113264739513397,0.0,0.0,1.0,100.90045166015624,103.0,35.764610290527344,-16470.78515625,500.4907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4963073730469,303.3473205566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3724926114082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000378032651497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644280,293.1717529296875,297.1499938964844,293.1499938964844,0.1098993718624115,-2496.42724609375,304.15240478515625,0.6415452361106873,0.1530086994171142,0.1407478898763656,293.5948181152344,297.1499938964844,293.1499938964844,0.0094685135409235,-672.1182861328125,300.4674072265625,0.4128989279270172,0.050000000745058,0.0507387593388557,293.22369384765625,297.1499938964844,293.1499938964844,0.428492933511734,-5667.1845703125,304.16583251953125,0.9173768162727356,0.4540384709835052,0.3192217648029327,293.2521667480469,297.1499938964844,293.1499938964844,0.6009965538978577,-9960.140625,304.1781005859375,0.9990000128746032,0.6683209538459778,0.5605738162994385,293.1712341308594,297.1499938964844,293.1499938964844,0.0199462492018938,-4479.4794921875,304.15240478515625,0.4220859706401825,0.0525115430355072,0.2525518238544464,289.472412109375,291.1499938964844,260.31427001953125,258.7914123535156,279.2059020996094,293.3827514648437,289.47393798828125,1.0,0.3620514869689941,0.7503998279571533,0.7503998279571533,1.0,1.0,-1.5888679027557373,0.6813587546348572,0.9075090885162354,0.3113264739513397,0.0,0.0,1.0,100.90045166015624,103.0,35.764610290527344,-16470.78515625,500.4907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4963073730469,303.3473205566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3724926114082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000378032651497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644340,293.1697692871094,297.1499938964844,293.1499938964844,0.1096613183617591,-2491.966552734375,304.1520080566406,0.6403953433036804,0.1528591811656952,0.1406326740980148,293.6053466796875,297.1499938964844,293.1499938964844,0.0091741504147648,-659.1707153320312,300.2640075683594,0.4121444821357727,0.050000000745058,0.0507705546915531,293.2237548828125,297.1499938964844,293.1499938964844,0.4257200062274933,-5638.85888671875,304.1651611328125,0.9143036007881165,0.4521563649177551,0.3179398477077484,293.2560119628906,297.1499938964844,293.1499938964844,0.6026515364646912,-9990.0732421875,304.1659545898437,0.9990000128746032,0.6649686694145203,0.5632541179656982,293.1713562011719,297.1499938964844,293.1499938964844,0.0195479467511177,-4434.80419921875,304.1522827148437,0.4193545877933502,0.0519534721970558,0.2502706944942474,289.48663330078125,291.1499938964844,260.3500061035156,258.82098388671875,279.2043151855469,293.389892578125,289.4872741699219,1.0,0.3627260029315948,0.7557511925697327,0.7557511925697327,1.0,1.0,-1.5877065658569336,0.6818711757659912,0.9058353900909424,0.3119993507862091,0.0,0.0,1.0,101.68087768554688,106.0,21.55497932434082,-16460.533203125,501.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4913635253906,303.3437194824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371160626411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003766808367799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644400,293.1697692871094,297.1499938964844,293.1499938964844,0.1096613183617591,-2491.966552734375,304.1520080566406,0.6403953433036804,0.1528591811656952,0.1406326740980148,293.6053466796875,297.1499938964844,293.1499938964844,0.0091741504147648,-659.1707153320312,300.2640075683594,0.4121444821357727,0.050000000745058,0.0507705546915531,293.2237548828125,297.1499938964844,293.1499938964844,0.4257200062274933,-5638.85888671875,304.1651611328125,0.9143036007881165,0.4521563649177551,0.3179398477077484,293.2560119628906,297.1499938964844,293.1499938964844,0.6026515364646912,-9990.0732421875,304.1659545898437,0.9990000128746032,0.6649686694145203,0.5632541179656982,293.1713562011719,297.1499938964844,293.1499938964844,0.0195479467511177,-4434.80419921875,304.1522827148437,0.4193545877933502,0.0519534721970558,0.2502706944942474,289.48663330078125,291.1499938964844,260.3500061035156,258.82098388671875,279.2043151855469,293.389892578125,289.4872741699219,1.0,0.3627260029315948,0.7557511925697327,0.7557511925697327,1.0,1.0,-1.5877065658569336,0.6818711757659912,0.9058353900909424,0.3119993507862091,0.0,0.0,1.0,101.68087768554688,106.0,21.55497932434082,-16460.533203125,501.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4913635253906,303.3437194824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371160626411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003766808367799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644460,293.1674499511719,297.1499938964844,293.1499938964844,0.1096232607960701,-2491.331787109375,304.1513977050781,0.6387531757354736,0.1528263986110687,0.140625,293.6145935058594,297.1499938964844,293.1499938964844,0.0089022377505898,-647.0446166992188,300.0576477050781,0.4108940660953522,0.050000000745058,0.0508244186639785,293.2237548828125,297.1499938964844,293.1499938964844,0.4233798086643219,-5615.2021484375,304.1640014648437,0.9102166891098022,0.4502893090248108,0.316681295633316,293.265869140625,297.1499938964844,293.1499938964844,0.607348620891571,-10059.546875,304.15283203125,0.9990000128746032,0.6602914333343506,0.5677682757377625,293.1717529296875,297.1499938964844,293.1499938964844,0.0191502626985311,-4390.3876953125,304.1521911621094,0.4159370064735412,0.0513313971459865,0.2478047758340835,289.4893798828125,291.1499938964844,260.38360595703125,258.8489685058594,279.2024230957031,293.3975524902344,289.4891662597656,1.0,0.3641822338104248,0.7609041929244995,0.7609041929244995,1.0,1.0,-1.588708996772766,0.683298647403717,0.9054104089736938,0.3131600022315979,0.0,0.0,1.0,103.06315612792967,94.0,6.04451322555542,-16454.109375,506.2411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46826171875,303.3214416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3700680732727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003755720390472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644520,293.1674499511719,297.1499938964844,293.1499938964844,0.1096232607960701,-2491.331787109375,304.1513977050781,0.6387531757354736,0.1528263986110687,0.140625,293.6145935058594,297.1499938964844,293.1499938964844,0.0089022377505898,-647.0446166992188,300.0576477050781,0.4108940660953522,0.050000000745058,0.0508244186639785,293.2237548828125,297.1499938964844,293.1499938964844,0.4233798086643219,-5615.2021484375,304.1640014648437,0.9102166891098022,0.4502893090248108,0.316681295633316,293.265869140625,297.1499938964844,293.1499938964844,0.607348620891571,-10059.546875,304.15283203125,0.9990000128746032,0.6602914333343506,0.5677682757377625,293.1717529296875,297.1499938964844,293.1499938964844,0.0191502626985311,-4390.3876953125,304.1521911621094,0.4159370064735412,0.0513313971459865,0.2478047758340835,289.4893798828125,291.1499938964844,260.38360595703125,258.8489685058594,279.2024230957031,293.3975524902344,289.4891662597656,1.0,0.3641822338104248,0.7609041929244995,0.7609041929244995,1.0,1.0,-1.588708996772766,0.683298647403717,0.9054104089736938,0.3131600022315979,0.0,0.0,1.0,103.06315612792967,94.0,6.04451322555542,-16454.109375,506.2411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46826171875,303.3214416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3700680732727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003755720390472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644580,293.1648864746094,297.1499938964844,293.1499938964844,0.1095598340034484,-2490.157958984375,304.15106201171875,0.6407894492149353,0.1529030054807663,0.1406058967113495,293.6226806640625,297.1499938964844,293.1499938964844,0.0086117601022124,-633.3013916015625,299.851806640625,0.4124777317047119,0.050000000745058,0.0507565326988697,293.2234802246094,297.1499938964844,293.1499938964844,0.4209119975566864,-5589.908203125,304.1635131835937,0.9122284054756165,0.4484791457653045,0.315364122390747,293.2727966308594,297.1499938964844,293.1499938964844,0.6004762053489685,-9963.3193359375,304.1640014648437,0.9990000128746032,0.6559239029884338,0.5620672702789307,293.1719970703125,297.1499938964844,293.1499938964844,0.0186562221497297,-4334.021484375,304.1522827148437,0.415463924407959,0.0507257096469402,0.2446979135274887,289.49334716796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2068786621094,293.4046936035156,289.4945068359375,1.0,0.3605651557445526,0.766775906085968,0.766775906085968,1.0,1.0,-1.5764600038528442,0.6786293983459473,0.897830605506897,0.3111138939857483,0.0,0.0,1.0,101.10762786865234,82.0,10.954456329345703,-16352.3291015625,493.6130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44586181640625,303.3121643066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3690720200538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745612048078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644640,293.1648864746094,297.1499938964844,293.1499938964844,0.1095598340034484,-2490.157958984375,304.15106201171875,0.6407894492149353,0.1529030054807663,0.1406058967113495,293.6226806640625,297.1499938964844,293.1499938964844,0.0086117601022124,-633.3013916015625,299.851806640625,0.4124777317047119,0.050000000745058,0.0507565326988697,293.2234802246094,297.1499938964844,293.1499938964844,0.4209119975566864,-5589.908203125,304.1635131835937,0.9122284054756165,0.4484791457653045,0.315364122390747,293.2727966308594,297.1499938964844,293.1499938964844,0.6004762053489685,-9963.3193359375,304.1640014648437,0.9990000128746032,0.6559239029884338,0.5620672702789307,293.1719970703125,297.1499938964844,293.1499938964844,0.0186562221497297,-4334.021484375,304.1522827148437,0.415463924407959,0.0507257096469402,0.2446979135274887,289.49334716796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2068786621094,293.4046936035156,289.4945068359375,1.0,0.3605651557445526,0.766775906085968,0.766775906085968,1.0,1.0,-1.5764600038528442,0.6786293983459473,0.897830605506897,0.3111138939857483,0.0,0.0,1.0,101.10762786865234,82.0,10.954456329345703,-16352.3291015625,493.6130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44586181640625,303.3121643066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3690720200538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745612048078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644700,293.16357421875,297.1499938964844,293.1499938964844,0.1094485968351364,-2487.97265625,304.15106201171875,0.6430765986442566,0.1529714465141296,0.1405886560678482,293.62652587890625,297.1499938964844,293.1499938964844,0.0084576765075325,-625.54931640625,299.7509765625,0.4142627716064453,0.050000000745058,0.0506828762590885,293.2232666015625,297.1499938964844,293.1499938964844,0.4193788766860962,-5573.87109375,304.1638488769531,0.9153533577919006,0.4475886821746826,0.3146897852420807,293.2704772949219,297.1499938964844,293.1499938964844,0.5925381779670715,-9853.109375,304.1759033203125,0.9990000128746032,0.6548196077346802,0.5558155179023743,293.17193603515625,297.1499938964844,293.1499938964844,0.0183878634124994,-4302.23779296875,304.15234375,0.416323184967041,0.0504594594240188,0.2430861294269561,289.5039978027344,291.1499938964844,260.4286499023437,258.88653564453125,279.2101745605469,293.4073791503906,289.506103515625,1.0,0.3573775291442871,0.7700324654579163,0.7700324654579163,1.0,1.0,-1.5661033391952517,0.6743766665458679,0.8917266130447388,0.3090118765830993,0.0,0.0,1.0,99.04209899902344,82.0,22.398509979248047,-16278.8203125,481.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4467163085937,303.3226013183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3684722781181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003739525272976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644760,293.1622619628906,297.1499938964844,293.1499938964844,0.1092830076813697,-2484.69287109375,304.15118408203125,0.6461005806922913,0.1530595868825912,0.1405700892210006,293.6303100585937,297.1499938964844,293.1499938964844,0.0082994485273957,-617.283935546875,299.6517028808594,0.4166398346424103,0.050000000745058,0.0505894273519516,293.2230529785156,297.1499938964844,293.1499938964844,0.4176264405250549,-5555.38134765625,304.1645202636719,0.919715404510498,0.4467047154903412,0.3140059113502502,293.263916015625,297.1499938964844,293.1499938964844,0.5820773243904114,-9708.6357421875,304.19024658203125,0.9990000128746032,0.6545827388763428,0.5477815866470337,293.17169189453125,297.1499938964844,293.1499938964844,0.0181190222501754,-4269.53515625,304.15240478515625,0.4178662598133087,0.0502300411462783,0.2415258437395095,289.52099609375,291.1499938964844,260.4423217773437,258.89794921875,279.2138977050781,293.4095458984375,289.524169921875,1.0,0.3534339070320129,0.7735063433647156,0.7735063433647156,1.0,1.0,-1.5536315441131592,0.6691654324531555,0.8844661712646484,0.3063817620277405,0.0,0.0,1.0,96.4363250732422,85.0,37.13808822631836,-16196.2744140625,467.8020629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45770263671875,303.3443298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3677593767642975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003732290060725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644820,293.1598815917969,297.1499938964844,293.1499938964844,0.1089781150221824,-2478.51611328125,304.1512756347656,0.6497260332107544,0.15323406457901,0.1406311392784118,293.63800048828125,297.1499938964844,293.1499938964844,0.0080036604776978,-601.3434448242188,299.4541320800781,0.4194269180297851,0.050000000745058,0.050486396998167,293.2228088378906,297.1499938964844,293.1499938964844,0.4139355719089508,-5516.4013671875,304.1658020019531,0.9241381287574768,0.4449042081832886,0.3126893043518066,293.24578857421875,297.1499938964844,293.1499938964844,0.5684266090393066,-9526.732421875,304.1990661621094,0.9990000128746032,0.6553698778152466,0.5387815237045288,293.1709899902344,297.1499938964844,293.1499938964844,0.0177257787436246,-4220.3369140625,304.14959716796875,0.4194548428058624,0.050000000745058,0.2395200878381729,289.5638122558594,291.1499938964844,260.4678039550781,258.9192810058594,279.2153015136719,293.41387939453125,289.5669860839844,1.0,0.3493574559688568,0.7801429033279419,0.7801429033279419,1.0,1.0,-1.5387780666351318,0.663348913192749,0.8754292130470276,0.3035166561603546,0.0,0.0,1.0,93.54156494140624,88.0,52.409271240234375,-16114.607421875,451.7340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49560546875,303.3930358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3660745322704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003715190978255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644880,293.1598815917969,297.1499938964844,293.1499938964844,0.1089781150221824,-2478.51611328125,304.1512756347656,0.6497260332107544,0.15323406457901,0.1406311392784118,293.63800048828125,297.1499938964844,293.1499938964844,0.0080036604776978,-601.3434448242188,299.4541320800781,0.4194269180297851,0.050000000745058,0.050486396998167,293.2228088378906,297.1499938964844,293.1499938964844,0.4139355719089508,-5516.4013671875,304.1658020019531,0.9241381287574768,0.4449042081832886,0.3126893043518066,293.24578857421875,297.1499938964844,293.1499938964844,0.5684266090393066,-9526.732421875,304.1990661621094,0.9990000128746032,0.6553698778152466,0.5387815237045288,293.1709899902344,297.1499938964844,293.1499938964844,0.0177257787436246,-4220.3369140625,304.14959716796875,0.4194548428058624,0.050000000745058,0.2395200878381729,289.5638122558594,291.1499938964844,260.4678039550781,258.9192810058594,279.2153015136719,293.41387939453125,289.5669860839844,1.0,0.3493574559688568,0.7801429033279419,0.7801429033279419,1.0,1.0,-1.5387780666351318,0.663348913192749,0.8754292130470276,0.3035166561603546,0.0,0.0,1.0,93.54156494140624,88.0,52.409271240234375,-16114.607421875,451.7340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49560546875,303.3930358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3660745322704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003715190978255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644940,293.1578063964844,297.1499938964844,293.1499938964844,0.1087825298309326,-2474.470703125,304.15118408203125,0.6516328454017639,0.1534049808979034,0.1407387256622314,293.6458740234375,297.1499938964844,293.1499938964844,0.0077291494235396,-586.241455078125,299.25164794921875,0.420815497636795,0.050000000745058,0.050437543541193,293.22265625,297.1499938964844,293.1499938964844,0.4105212092399597,-5480.59619140625,304.16619873046875,0.9255425930023192,0.4430863261222839,0.3113941848278045,293.2316589355469,297.1499938964844,293.1499938964844,0.5604507923126221,-9425.6513671875,304.1957702636719,0.9990000128746032,0.655820369720459,0.5344615578651428,293.17059326171875,297.1499938964844,293.1499938964844,0.0176004655659198,-4203.5771484375,304.1421203613281,0.4208153188228607,0.050000000745058,0.2392537891864776,289.5990295410156,291.1499938964844,260.49102783203125,258.938720703125,279.2138977050781,293.4201965332031,289.6014099121094,1.0,0.347372442483902,0.7864754796028137,0.7864754796028137,1.0,1.0,-1.5317848920822144,0.6610386371612549,0.8707463145256042,0.3026397228240967,0.0,0.0,1.0,92.17233276367188,91.0,47.68915939331055,-16083.6298828125,444.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5243835449219,303.4258728027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3643412888050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003697600914165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645000,293.1578063964844,297.1499938964844,293.1499938964844,0.1087825298309326,-2474.470703125,304.15118408203125,0.6516328454017639,0.1534049808979034,0.1407387256622314,293.6458740234375,297.1499938964844,293.1499938964844,0.0077291494235396,-586.241455078125,299.25164794921875,0.420815497636795,0.050000000745058,0.050437543541193,293.22265625,297.1499938964844,293.1499938964844,0.4105212092399597,-5480.59619140625,304.16619873046875,0.9255425930023192,0.4430863261222839,0.3113941848278045,293.2316589355469,297.1499938964844,293.1499938964844,0.5604507923126221,-9425.6513671875,304.1957702636719,0.9990000128746032,0.655820369720459,0.5344615578651428,293.17059326171875,297.1499938964844,293.1499938964844,0.0176004655659198,-4203.5771484375,304.1421203613281,0.4208153188228607,0.050000000745058,0.2392537891864776,289.5990295410156,291.1499938964844,260.49102783203125,258.938720703125,279.2138977050781,293.4201965332031,289.6014099121094,1.0,0.347372442483902,0.7864754796028137,0.7864754796028137,1.0,1.0,-1.5317848920822144,0.6610386371612549,0.8707463145256042,0.3026397228240967,0.0,0.0,1.0,92.17233276367188,91.0,47.68915939331055,-16083.6298828125,444.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5243835449219,303.4258728027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3643412888050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003697600914165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645060,293.156005859375,297.1499938964844,293.1499938964844,0.1087200343608856,-2473.047607421875,304.15087890625,0.6521538496017456,0.1535689383745193,0.1408801674842834,293.6540222167969,297.1499938964844,293.1499938964844,0.0074722808785736,-571.912841796875,299.04205322265625,0.4210575222969055,0.050000000745058,0.050429206341505,293.2225952148437,297.1499938964844,293.1499938964844,0.4075342714786529,-5449.56005859375,304.165771484375,0.924569606781006,0.4412611424922943,0.3101231753826141,293.2244567871094,297.1499938964844,293.1499938964844,0.5572906732559204,-9391.3837890625,304.1856689453125,0.9990000128746032,0.65522301197052,0.533719539642334,293.1708374023437,297.1499938964844,293.1499938964844,0.0175214037299156,-4193.603515625,304.1329650878906,0.4210575222969055,0.050000000745058,0.2392144501209259,289.62225341796875,291.1499938964844,260.5121765136719,258.9564819335937,279.2113037109375,293.4278259277344,289.62353515625,1.0,0.3469606041908264,0.7924838066101074,0.7924838066101074,1.0,1.0,-1.5294787883758545,0.660794198513031,0.8686845898628235,0.3029000759124756,0.0,0.0,1.0,91.91854095458984,94.0,33.31474685668945,-16073.197265625,442.2987976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53155517578125,303.4344482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3627503514289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003681454982142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645120,293.156005859375,297.1499938964844,293.1499938964844,0.1087200343608856,-2473.047607421875,304.15087890625,0.6521538496017456,0.1535689383745193,0.1408801674842834,293.6540222167969,297.1499938964844,293.1499938964844,0.0074722808785736,-571.912841796875,299.04205322265625,0.4210575222969055,0.050000000745058,0.050429206341505,293.2225952148437,297.1499938964844,293.1499938964844,0.4075342714786529,-5449.56005859375,304.165771484375,0.924569606781006,0.4412611424922943,0.3101231753826141,293.2244567871094,297.1499938964844,293.1499938964844,0.5572906732559204,-9391.3837890625,304.1856689453125,0.9990000128746032,0.65522301197052,0.533719539642334,293.1708374023437,297.1499938964844,293.1499938964844,0.0175214037299156,-4193.603515625,304.1329650878906,0.4210575222969055,0.050000000745058,0.2392144501209259,289.62225341796875,291.1499938964844,260.5121765136719,258.9564819335937,279.2113037109375,293.4278259277344,289.62353515625,1.0,0.3469606041908264,0.7924838066101074,0.7924838066101074,1.0,1.0,-1.5294787883758545,0.660794198513031,0.8686845898628235,0.3029000759124756,0.0,0.0,1.0,91.91854095458984,94.0,33.31474685668945,-16073.197265625,442.2987976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53155517578125,303.4344482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3627503514289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003681454982142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645180,293.1545104980469,297.1499938964844,293.1499938964844,0.1087971255183219,-2474.3935546875,304.15045166015625,0.6516099572181702,0.1537197232246399,0.1410396099090576,293.6625061035156,297.1499938964844,293.1499938964844,0.0072301160544157,-558.2776489257812,298.8236083984375,0.4204267561435699,0.050000000745058,0.0504510998725891,293.2225646972656,297.1499938964844,293.1499938964844,0.405051976442337,-5424.080078125,304.1646423339844,0.9218128323554992,0.4394289255142212,0.3088693022727966,293.2248840332031,297.1499938964844,293.1499938964844,0.5581551790237427,-9411.62890625,304.1723022460937,0.9990000128746032,0.6532684564590454,0.5356605052947998,293.1717224121094,297.1499938964844,293.1499938964844,0.0174816083163023,-4189.76220703125,304.121826171875,0.4204267561435699,0.050000000745058,0.2393182963132858,289.63092041015625,291.1499938964844,260.5314636230469,258.9727478027344,279.207763671875,293.4355773925781,289.6310119628906,1.0,0.3477232456207275,0.798088550567627,0.798088550567627,1.0,1.0,-1.530644416809082,0.6620573401451111,0.868587076663971,0.3039827346801758,0.0,0.0,1.0,92.49627685546876,97.0,14.25219440460205,-16073.189453125,444.4505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5146789550781,303.4175720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.361420065164566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366795429727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645240,293.1545104980469,297.1499938964844,293.1499938964844,0.1087971255183219,-2474.3935546875,304.15045166015625,0.6516099572181702,0.1537197232246399,0.1410396099090576,293.6625061035156,297.1499938964844,293.1499938964844,0.0072301160544157,-558.2776489257812,298.8236083984375,0.4204267561435699,0.050000000745058,0.0504510998725891,293.2225646972656,297.1499938964844,293.1499938964844,0.405051976442337,-5424.080078125,304.1646423339844,0.9218128323554992,0.4394289255142212,0.3088693022727966,293.2248840332031,297.1499938964844,293.1499938964844,0.5581551790237427,-9411.62890625,304.1723022460937,0.9990000128746032,0.6532684564590454,0.5356605052947998,293.1717224121094,297.1499938964844,293.1499938964844,0.0174816083163023,-4189.76220703125,304.121826171875,0.4204267561435699,0.050000000745058,0.2393182963132858,289.63092041015625,291.1499938964844,260.5314636230469,258.9727478027344,279.207763671875,293.4355773925781,289.6310119628906,1.0,0.3477232456207275,0.798088550567627,0.798088550567627,1.0,1.0,-1.530644416809082,0.6620573401451111,0.868587076663971,0.3039827346801758,0.0,0.0,1.0,92.49627685546876,97.0,14.25219440460205,-16073.189453125,444.4505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5146789550781,303.4175720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.361420065164566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366795429727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645300,293.15386962890625,297.1499938964844,293.1499938964844,0.1088863387703895,-2476.073974609375,304.15020751953125,0.651027262210846,0.1537888497114181,0.141122505068779,293.6668701171875,297.1499938964844,293.1499938964844,0.007113145198673,-551.651611328125,298.7107849121094,0.419862151145935,0.050000000745058,0.0504709668457508,293.2225646972656,297.1499938964844,293.1499938964844,0.4040048122406006,-5413.45751953125,304.16387939453125,0.9199263453483582,0.4385102987289428,0.3082471489906311,293.227783203125,297.1499938964844,293.1499938964844,0.5598739981651306,-9438.845703125,304.1651306152344,0.9990000128746032,0.6517519950866699,0.537416398525238,293.17242431640625,297.1499938964844,293.1499938964844,0.0174746252596378,-4189.958984375,304.1153869628906,0.419862151145935,0.050000000745058,0.2394125461578369,289.629638671875,291.1499938964844,260.5404968261719,258.9803466796875,279.20574951171875,293.4393310546875,289.6291198730469,1.0,0.3484484553337097,0.8007240295410156,0.8007240295410156,1.0,1.0,-1.5322414636611938,0.6631234288215637,0.8691179752349854,0.3047590553760528,0.0,0.0,1.0,93.0303955078125,97.0,4.14563512802124,-16075.330078125,446.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49774169921875,303.4003601074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3608764708042145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003662437375169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645360,293.1532897949219,297.1499938964844,293.1499938964844,0.1090065613389015,-2478.37109375,304.14996337890625,0.6502789855003357,0.1538529098033905,0.1412058621644973,293.6712951660156,297.1499938964844,293.1499938964844,0.0069989063777029,-545.1519775390625,298.5954895019531,0.4191686511039734,0.050000000745058,0.0504957363009452,293.2225646972656,297.1499938964844,293.1499938964844,0.4030812382698059,-5404.17333984375,304.1630249023437,0.9177789092063904,0.4375900626182556,0.307627409696579,293.2322998046875,297.1499938964844,293.1499938964844,0.5623380541801453,-9475.806640625,304.1579284667969,0.9990000128746032,0.6498788595199585,0.5395973920822144,293.1732482910156,297.1499938964844,293.1499938964844,0.0174750890582799,-4191.42138671875,304.1083984375,0.4191686511039734,0.050000000745058,0.2395300269126892,289.624755859375,291.1499938964844,260.5491027832031,258.9876708984375,279.2036437988281,293.4429931640625,289.6236877441406,1.0,0.3493599891662597,0.8032469749450684,0.8032469749450684,1.0,1.0,-1.5343860387802124,0.6644216179847717,0.8699644804000854,0.3056600987911224,0.0,0.0,1.0,93.69905090332033,100.0,-5.838505268096924,-16078.3515625,449.6770629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47589111328125,303.37811279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3604213297367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003657818306237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645420,293.15234375,297.1499938964844,293.1499938964844,0.1093269139528274,-2484.556640625,304.1494445800781,0.6483908295631409,0.1539638787508011,0.1413693130016327,293.6803894042969,297.1499938964844,293.1499938964844,0.0067772888578474,-532.44140625,298.3576354980469,0.417489618062973,0.050000000745058,0.0505574084818363,293.2225952148437,297.1499938964844,293.1499938964844,0.401568591594696,-5389.20068359375,304.1612243652344,0.912912368774414,0.4357448220252991,0.3063934743404388,293.2455749511719,297.1499938964844,293.1499938964844,0.5691877007484436,-9574.4248046875,304.1438903808594,0.9990000128746032,0.6451123356819153,0.5449908971786499,293.1753845214844,297.1499938964844,293.1499938964844,0.0174944195896387,-4197.595703125,304.0924987792969,0.417489618062973,0.050000000745058,0.239822581410408,289.60528564453125,291.1499938964844,260.5653076171875,259.0014038085937,279.1994323730469,293.4503479003906,289.603271484375,1.0,0.351635605096817,0.8079755902290344,0.8079755902290344,1.0,1.0,-1.5400004386901855,0.667574942111969,0.8724254965782166,0.3077597618103027,0.0,0.0,1.0,95.36943817138672,103.0,-24.3529052734375,-16086.23828125,457.2101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4201354980469,303.3213195800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3597835600376129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003651345905382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645480,293.15234375,297.1499938964844,293.1499938964844,0.1093269139528274,-2484.556640625,304.1494445800781,0.6483908295631409,0.1539638787508011,0.1413693130016327,293.6803894042969,297.1499938964844,293.1499938964844,0.0067772888578474,-532.44140625,298.3576354980469,0.417489618062973,0.050000000745058,0.0505574084818363,293.2225952148437,297.1499938964844,293.1499938964844,0.401568591594696,-5389.20068359375,304.1612243652344,0.912912368774414,0.4357448220252991,0.3063934743404388,293.2455749511719,297.1499938964844,293.1499938964844,0.5691877007484436,-9574.4248046875,304.1438903808594,0.9990000128746032,0.6451123356819153,0.5449908971786499,293.1753845214844,297.1499938964844,293.1499938964844,0.0174944195896387,-4197.595703125,304.0924987792969,0.417489618062973,0.050000000745058,0.239822581410408,289.60528564453125,291.1499938964844,260.5653076171875,259.0014038085937,279.1994323730469,293.4503479003906,289.603271484375,1.0,0.351635605096817,0.8079755902290344,0.8079755902290344,1.0,1.0,-1.5400004386901855,0.667574942111969,0.8724254965782166,0.3077597618103027,0.0,0.0,1.0,95.36943817138672,103.0,-24.3529052734375,-16086.23828125,457.2101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4201354980469,303.3213195800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3597835600376129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003651345905382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645540,293.1516418457031,297.1499938964844,293.1499938964844,0.1097101494669914,-2491.98779296875,304.14898681640625,0.646116316318512,0.1540489345788955,0.1415227502584457,293.689697265625,297.1499938964844,293.1499938964844,0.0065601025708019,-519.7532348632812,298.1113586425781,0.4155417382717132,0.050000000745058,0.0506321042776107,293.22265625,297.1499938964844,293.1499938964844,0.400353342294693,-5377.32958984375,304.1595153808594,0.9075890183448792,0.4338925182819366,0.3051644265651703,293.263427734375,297.1499938964844,293.1499938964844,0.578059196472168,-9698.244140625,304.1311950683594,0.9990000128746032,0.6390811800956726,0.5514527559280396,293.1780700683594,297.1499938964844,293.1499938964844,0.0175275485962629,-4206.45947265625,304.073974609375,0.4155417382717132,0.050000000745058,0.2401769161224365,289.5773620605469,291.1499938964844,260.5802917480469,259.01416015625,279.2071838378906,293.4583435058594,289.57501220703125,1.0,0.3543812334537506,0.8073340058326721,0.8073340058326721,1.0,1.0,-1.5469813346862793,0.670733630657196,0.8762476444244385,0.3095985651016235,0.0,0.0,1.0,97.39635467529295,91.0,-36.025238037109375,-16089.4951171875,466.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35406494140625,303.2548217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3594942986965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003648410202004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645600,293.1516418457031,297.1499938964844,293.1499938964844,0.1097101494669914,-2491.98779296875,304.14898681640625,0.646116316318512,0.1540489345788955,0.1415227502584457,293.689697265625,297.1499938964844,293.1499938964844,0.0065601025708019,-519.7532348632812,298.1113586425781,0.4155417382717132,0.050000000745058,0.0506321042776107,293.22265625,297.1499938964844,293.1499938964844,0.400353342294693,-5377.32958984375,304.1595153808594,0.9075890183448792,0.4338925182819366,0.3051644265651703,293.263427734375,297.1499938964844,293.1499938964844,0.578059196472168,-9698.244140625,304.1311950683594,0.9990000128746032,0.6390811800956726,0.5514527559280396,293.1780700683594,297.1499938964844,293.1499938964844,0.0175275485962629,-4206.45947265625,304.073974609375,0.4155417382717132,0.050000000745058,0.2401769161224365,289.5773620605469,291.1499938964844,260.5802917480469,259.01416015625,279.2071838378906,293.4583435058594,289.57501220703125,1.0,0.3543812334537506,0.8073340058326721,0.8073340058326721,1.0,1.0,-1.5469813346862793,0.670733630657196,0.8762476444244385,0.3095985651016235,0.0,0.0,1.0,97.39635467529295,91.0,-36.025238037109375,-16089.4951171875,466.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35406494140625,303.2548217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3594942986965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003648410202004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645660,293.1507873535156,297.1499938964844,293.1499938964844,0.1099227964878082,-2496.116943359375,304.14898681640625,0.6478673219680786,0.1541763395071029,0.1415715813636779,293.69903564453125,297.1499938964844,293.1499938964844,0.0063268411904573,-505.3742370605469,297.8639831542969,0.4168432652950287,0.050000000745058,0.0505818054080009,293.2225036621094,297.1499938964844,293.1499938964844,0.398782342672348,-5361.20263671875,304.1590270996094,0.9087888598442078,0.4320825934410095,0.303861141204834,293.2767639160156,297.1499938964844,293.1499938964844,0.574532687664032,-9643.3056640625,304.14404296875,0.9990000128746032,0.6334701776504517,0.5471106767654419,293.180908203125,297.1499938964844,293.1499938964844,0.0174565408378839,-4202.08544921875,304.0541687011719,0.4168432652950287,0.050000000745058,0.2399383038282394,289.5574035644531,291.1499938964844,260.5942687988281,259.026123046875,279.2266845703125,293.4684753417969,289.5570068359375,1.0,0.3517915904521942,0.8064146637916565,0.8064146637916565,1.0,1.0,-1.5399270057678225,0.667293131351471,0.8726339340209961,0.3078533113002777,0.0,0.0,1.0,95.99507904052734,79.0,-22.964157104492188,-15994.7626953125,458.8054504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2998962402344,303.2128601074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3593403995037079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003646848199423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645720,293.1507873535156,297.1499938964844,293.1499938964844,0.1099227964878082,-2496.116943359375,304.14898681640625,0.6478673219680786,0.1541763395071029,0.1415715813636779,293.69903564453125,297.1499938964844,293.1499938964844,0.0063268411904573,-505.3742370605469,297.8639831542969,0.4168432652950287,0.050000000745058,0.0505818054080009,293.2225036621094,297.1499938964844,293.1499938964844,0.398782342672348,-5361.20263671875,304.1590270996094,0.9087888598442078,0.4320825934410095,0.303861141204834,293.2767639160156,297.1499938964844,293.1499938964844,0.574532687664032,-9643.3056640625,304.14404296875,0.9990000128746032,0.6334701776504517,0.5471106767654419,293.180908203125,297.1499938964844,293.1499938964844,0.0174565408378839,-4202.08544921875,304.0541687011719,0.4168432652950287,0.050000000745058,0.2399383038282394,289.5574035644531,291.1499938964844,260.5942687988281,259.026123046875,279.2266845703125,293.4684753417969,289.5570068359375,1.0,0.3517915904521942,0.8064146637916565,0.8064146637916565,1.0,1.0,-1.5399270057678225,0.667293131351471,0.8726339340209961,0.3078533113002777,0.0,0.0,1.0,95.99507904052734,79.0,-22.964157104492188,-15994.7626953125,458.8054504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2998962402344,303.2128601074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3593403995037079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003646848199423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645780,293.1495361328125,297.1499938964844,293.1499938964844,0.1098547503352165,-2494.617919921875,304.1494445800781,0.6532580256462097,0.1544088572263717,0.1416089683771133,293.7083740234375,297.1499938964844,293.1499938964844,0.0060748122632503,-488.70208740234375,297.62664794921875,0.4210390150547027,0.050000000745058,0.050429880619049,293.2221069335937,297.1499938964844,293.1499938964844,0.3961762487888336,-5333.294921875,304.160400390625,0.91571044921875,0.4303282499313354,0.3025214076042175,293.2726745605469,297.1499938964844,293.1499938964844,0.5587275624275208,-9418.384765625,304.1726379394531,0.9990000128746032,0.6310499310493469,0.5337768793106079,293.1832275390625,297.1499938964844,293.1499938964844,0.0172657277435064,-4180.29052734375,304.0352478027344,0.4210390150547027,0.050000000745058,0.2392176389694214,289.5692443847656,291.1499938964844,260.6074523925781,259.03741455078125,279.2541809082031,293.48004150390625,289.57159423828125,1.0,0.3454562425613403,0.8054952621459961,0.8054952621459961,1.0,1.0,-1.5213135480880735,0.6585160493850708,0.8627974390983582,0.3030573427677154,0.0,0.0,1.0,91.8015365600586,82.0,14.096466064453123,-15843.1611328125,437.4758911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2925109863281,303.2252197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3588463068008423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003641833609435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645840,293.1495361328125,297.1499938964844,293.1499938964844,0.1098547503352165,-2494.617919921875,304.1494445800781,0.6532580256462097,0.1544088572263717,0.1416089683771133,293.7083740234375,297.1499938964844,293.1499938964844,0.0060748122632503,-488.70208740234375,297.62664794921875,0.4210390150547027,0.050000000745058,0.050429880619049,293.2221069335937,297.1499938964844,293.1499938964844,0.3961762487888336,-5333.294921875,304.160400390625,0.91571044921875,0.4303282499313354,0.3025214076042175,293.2726745605469,297.1499938964844,293.1499938964844,0.5587275624275208,-9418.384765625,304.1726379394531,0.9990000128746032,0.6310499310493469,0.5337768793106079,293.1832275390625,297.1499938964844,293.1499938964844,0.0172657277435064,-4180.29052734375,304.0352478027344,0.4210390150547027,0.050000000745058,0.2392176389694214,289.5692443847656,291.1499938964844,260.6074523925781,259.03741455078125,279.2541809082031,293.48004150390625,289.57159423828125,1.0,0.3454562425613403,0.8054952621459961,0.8054952621459961,1.0,1.0,-1.5213135480880735,0.6585160493850708,0.8627974390983582,0.3030573427677154,0.0,0.0,1.0,91.8015365600586,82.0,14.096466064453123,-15843.1611328125,437.4758911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2925109863281,303.2252197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3588463068008423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003641833609435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645900,293.1488342285156,297.1499938964844,293.1499938964844,0.1097790524363517,-2492.95263671875,304.1496887207031,0.6554086208343506,0.1545565724372863,0.1416838467121124,293.71307373046875,297.1499938964844,293.1499938964844,0.0059504015371203,-480.1261901855469,297.5118408203125,0.4226652681827545,0.050000000745058,0.0503749400377273,293.2218933105469,297.1499938964844,293.1499938964844,0.3945640027523041,-5315.8798828125,304.16143798828125,0.9182066917419434,0.4294534623622894,0.3018774390220642,293.2653503417969,297.1499938964844,293.1499938964844,0.5519928336143494,-9325.427734375,304.1806335449219,0.9990000128746032,0.6309348940849304,0.5288702845573425,293.1841125488281,297.1499938964844,293.1499938964844,0.0171679221093654,-4168.06494140625,304.0263061523437,0.4226652681827545,0.050000000745058,0.238957017660141,289.5866394042969,291.1499938964844,260.6138000488281,259.0428771972656,279.2665100097656,293.4863586425781,289.5895690917969,1.0,0.343459814786911,0.8050355911254883,0.8050355911254883,1.0,1.0,-1.514354586601257,0.6552428603172302,0.8591117262840271,0.3011917173862457,0.0,0.0,1.0,90.2796859741211,82.0,31.272912979125977,-15795.2958984375,429.7369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30621337890625,303.2452697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3584112823009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003637418849393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645960,293.1481018066406,297.1499938964844,293.1499938964844,0.1097246706485748,-2491.67822265625,304.1498413085937,0.6569458842277527,0.1547147929668426,0.141786441206932,293.7178039550781,297.1499938964844,293.1499938964844,0.0058291982859373,-471.6624755859375,297.396728515625,0.4237739443778991,0.050000000745058,0.05033865198493,293.22174072265625,297.1499938964844,293.1499938964844,0.3929412364959717,-5298.3974609375,304.16229248046875,0.9196540117263794,0.4285730123519897,0.3012414276599884,293.2581787109375,297.1499938964844,293.1499938964844,0.5470359325408936,-9258.4365234375,304.1840209960937,0.9990000128746032,0.6308856010437012,0.525604784488678,293.18487548828125,297.1499938964844,293.1499938964844,0.0170832797884941,-4157.333984375,304.017578125,0.4237739443778991,0.050000000745058,0.2387848943471908,289.60479736328125,291.1499938964844,260.6200561523437,259.0482788085937,279.27734375,293.4930114746094,289.60772705078125,1.0,0.3419996500015259,0.8047029972076416,0.8047029972076416,1.0,1.0,-1.5095421075820925,0.652965784072876,0.8565763235092163,0.29993936419487,0.0,0.0,1.0,89.27222442626953,85.0,40.65900039672852,-15765.322265625,424.5356750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3234558105469,303.2664794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579092621803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632323932833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
