time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646020,293.1466979980469,297.1499938964844,293.1499938964844,0.1096713170409202,-2490.17041015625,304.14996337890625,0.6587953567504883,0.1550489664077758,0.1420468538999557,293.7271728515625,297.1499938964844,293.1499938964844,0.0055945557542145,-454.9947509765625,297.16455078125,0.4249391853809356,0.050000000745058,0.0503015033900737,293.22149658203125,297.1499938964844,293.1499938964844,0.3897309601306915,-5263.94140625,304.1635437011719,0.9204584956169128,0.426809012889862,0.2999905049800873,293.2472229003906,297.1499938964844,293.1499938964844,0.5406935214996338,-9176.009765625,304.1830444335937,0.9990000128746032,0.6303728222846985,0.5222398638725281,293.1861877441406,297.1499938964844,293.1499938964844,0.0169403217732906,-4139.04248046875,304.0003662109375,0.4249391853809356,0.050000000745058,0.2386086732149124,289.6405334472656,291.1499938964844,260.6322631835937,259.0588073730469,279.2963562011719,293.50665283203125,289.6432800292969,1.0,0.3404698967933655,0.8040378093719482,0.8040378093719482,1.0,1.0,-1.5040545463562012,0.6503262519836426,0.8537282943725586,0.2985156178474426,0.0,0.0,1.0,88.23192596435547,88.0,46.837013244628906,-15735.2919921875,418.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3568725585937,303.3038330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3568120896816253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003621189098339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646080,293.1466979980469,297.1499938964844,293.1499938964844,0.1096713170409202,-2490.17041015625,304.14996337890625,0.6587953567504883,0.1550489664077758,0.1420468538999557,293.7271728515625,297.1499938964844,293.1499938964844,0.0055945557542145,-454.9947509765625,297.16455078125,0.4249391853809356,0.050000000745058,0.0503015033900737,293.22149658203125,297.1499938964844,293.1499938964844,0.3897309601306915,-5263.94140625,304.1635437011719,0.9204584956169128,0.426809012889862,0.2999905049800873,293.2472229003906,297.1499938964844,293.1499938964844,0.5406935214996338,-9176.009765625,304.1830444335937,0.9990000128746032,0.6303728222846985,0.5222398638725281,293.1861877441406,297.1499938964844,293.1499938964844,0.0169403217732906,-4139.04248046875,304.0003662109375,0.4249391853809356,0.050000000745058,0.2386086732149124,289.6405334472656,291.1499938964844,260.6322631835937,259.0588073730469,279.2963562011719,293.50665283203125,289.6432800292969,1.0,0.3404698967933655,0.8040378093719482,0.8040378093719482,1.0,1.0,-1.5040545463562012,0.6503262519836426,0.8537282943725586,0.2985156178474426,0.0,0.0,1.0,88.23192596435547,88.0,46.837013244628906,-15735.2919921875,418.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3568725585937,303.3038330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3568120896816253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003621189098339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646140,293.1454772949219,297.1499938964844,293.1499938964844,0.1097056716680526,-2490.374267578125,304.1499328613281,0.6592782139778137,0.15537990629673,0.1423463374376297,293.73651123046875,297.1499938964844,293.1499938964844,0.0053692087531089,-438.71728515625,296.9271545410156,0.4249462783336639,0.050000000745058,0.050301294773817,293.2212219238281,297.1499938964844,293.1499938964844,0.3867424130439758,-5232.08447265625,304.1639709472656,0.9190215468406676,0.4250503778457641,0.298768401145935,293.2429504394531,297.1499938964844,293.1499938964844,0.5385242700576782,-9152.3994140625,304.175537109375,0.9990000128746032,0.6287900805473328,0.5222196578979492,293.1875305175781,297.1499938964844,293.1499938964844,0.0168309360742568,-4125.41015625,303.98260498046875,0.4249462783336639,0.050000000745058,0.2386076748371124,289.6701965332031,291.1499938964844,260.6443176269531,259.0692749023437,279.3118591308594,293.5191650390625,289.6722106933594,1.0,0.3404056429862976,0.8033726215362549,0.8033726215362549,1.0,1.0,-1.502919316291809,0.6496965885162354,0.8532227277755737,0.2982244491577148,0.0,0.0,1.0,88.20800018310547,91.0,40.79172897338867,-15730.3603515625,418.2492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3774719238281,303.3251037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3557316958904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003610224521253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646200,293.1454772949219,297.1499938964844,293.1499938964844,0.1097056716680526,-2490.374267578125,304.1499328613281,0.6592782139778137,0.15537990629673,0.1423463374376297,293.73651123046875,297.1499938964844,293.1499938964844,0.0053692087531089,-438.71728515625,296.9271545410156,0.4249462783336639,0.050000000745058,0.050301294773817,293.2212219238281,297.1499938964844,293.1499938964844,0.3867424130439758,-5232.08447265625,304.1639709472656,0.9190215468406676,0.4250503778457641,0.298768401145935,293.2429504394531,297.1499938964844,293.1499938964844,0.5385242700576782,-9152.3994140625,304.175537109375,0.9990000128746032,0.6287900805473328,0.5222196578979492,293.1875305175781,297.1499938964844,293.1499938964844,0.0168309360742568,-4125.41015625,303.98260498046875,0.4249462783336639,0.050000000745058,0.2386076748371124,289.6701965332031,291.1499938964844,260.6443176269531,259.0692749023437,279.3118591308594,293.5191650390625,289.6722106933594,1.0,0.3404056429862976,0.8033726215362549,0.8033726215362549,1.0,1.0,-1.502919316291809,0.6496965885162354,0.8532227277755737,0.2982244491577148,0.0,0.0,1.0,88.20800018310547,91.0,40.79172897338867,-15730.3603515625,418.2492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3774719238281,303.3251037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3557316958904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003610224521253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646260,293.1448669433594,297.1499938964844,293.1499938964844,0.1097734943032264,-2491.437744140625,304.1498107910156,0.6590386629104614,0.1555674225091934,0.1425312906503677,293.7420959472656,297.1499938964844,293.1499938964844,0.0052379700355231,-429.1474609375,296.78094482421875,0.4245159029960632,0.050000000745058,0.0503149107098579,293.2210693359375,297.1499938964844,293.1499938964844,0.3851222097873688,-5214.9384765625,304.16387939453125,0.917335331439972,0.4240014553070068,0.2980488538742065,293.24383544921875,297.1499938964844,293.1499938964844,0.5389583110809326,-9162.1630859375,304.1692810058594,0.9990000128746032,0.6272043585777283,0.5234545469284058,293.1884155273437,297.1499938964844,293.1499938964844,0.0167806632816791,-4119.61279296875,303.9712829589844,0.4245159029960632,0.050000000745058,0.2386722713708877,289.6829833984375,291.1499938964844,260.65155029296875,259.0755310058594,279.31951904296875,293.5255432128906,289.6844177246094,1.0,0.340912401676178,0.802934467792511,0.802934467792511,1.0,1.0,-1.5038529634475708,0.6500597596168518,0.8537932634353638,0.2984645366668701,0.0,0.0,1.0,88.57157135009766,91.0,33.32619094848633,-15734.3515625,419.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.380859375,303.3279724121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3551467359066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003604287921916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646320,293.14453125,297.1499938964844,293.1499938964844,0.1098385378718376,-2492.545654296875,304.14971923828125,0.6586969494819641,0.155685544013977,0.1426536291837692,293.7458190917969,297.1499938964844,293.1499938964844,0.005151754245162,-422.83050537109375,296.681640625,0.4240850210189819,0.050000000745058,0.050328679382801,293.2209167480469,297.1499938964844,293.1499938964844,0.3841257691383362,-5204.4501953125,304.1636657714844,0.9159426689147948,0.4233055412769317,0.2975747287273407,293.2458190917969,297.1499938964844,293.1499938964844,0.5398855805397034,-9177.330078125,304.1647033691406,0.9990000128746032,0.6258692145347595,0.5247001647949219,293.1891174316406,297.1499938964844,293.1499938964844,0.0167530495673418,-4116.7255859375,303.96337890625,0.4240850210189819,0.050000000745058,0.2387375831604004,289.6890869140625,291.1499938964844,260.65643310546875,259.07977294921875,279.3240051269531,293.5292663574219,289.6900939941406,1.0,0.341434895992279,0.8026424050331116,0.8026424050331116,1.0,1.0,-1.5050204992294312,0.6505534052848816,0.8544671535491943,0.2987656891345978,0.0,0.0,1.0,88.9427719116211,94.0,27.348539352416992,-15738.8310546875,421.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3791198730469,303.3256225585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3547963500022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003600732015911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646380,293.1439208984375,297.1499938964844,293.1499938964844,0.1100677922368049,-2496.66455078125,304.1494445800781,0.6573057174682617,0.1559507101774215,0.142947718501091,293.7551574707031,297.1499938964844,293.1499938964844,0.0049403747543692,-407.2510070800781,296.42626953125,0.4226030111312866,0.050000000745058,0.050377070903778,293.2205810546875,297.1499938964844,293.1499938964844,0.3819460868835449,-5181.70703125,304.1627197265625,0.9117290377616882,0.4215789139270782,0.2964085042476654,293.2552185058594,297.1499938964844,293.1499938964844,0.5442171692848206,-9242.18359375,304.152587890625,0.9990000128746032,0.6215488910675049,0.5290560722351074,293.1911315917969,297.1499938964844,293.1499938964844,0.0167029779404401,-4112.8076171875,303.94207763671875,0.4226030111312866,0.050000000745058,0.2389671355485916,289.6952209472656,291.1499938964844,260.6687927246094,259.0904846191406,279.33331298828125,293.53692626953125,289.6951904296875,1.0,0.3432839512825012,0.8019121289253235,0.8019121289253235,1.0,1.0,-1.5095354318618774,0.6525249481201172,0.8570104837417603,0.2999312579631805,0.0,0.0,1.0,90.25446319580078,97.0,10.492246627807615,-15754.134765625,427.0579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3610534667969,303.3055725097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3540913164615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003593576839193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646440,293.1439208984375,297.1499938964844,293.1499938964844,0.1100677922368049,-2496.66455078125,304.1494445800781,0.6573057174682617,0.1559507101774215,0.142947718501091,293.7551574707031,297.1499938964844,293.1499938964844,0.0049403747543692,-407.2510070800781,296.42626953125,0.4226030111312866,0.050000000745058,0.050377070903778,293.2205810546875,297.1499938964844,293.1499938964844,0.3819460868835449,-5181.70703125,304.1627197265625,0.9117290377616882,0.4215789139270782,0.2964085042476654,293.2552185058594,297.1499938964844,293.1499938964844,0.5442171692848206,-9242.18359375,304.152587890625,0.9990000128746032,0.6215488910675049,0.5290560722351074,293.1911315917969,297.1499938964844,293.1499938964844,0.0167029779404401,-4112.8076171875,303.94207763671875,0.4226030111312866,0.050000000745058,0.2389671355485916,289.6952209472656,291.1499938964844,260.6687927246094,259.0904846191406,279.33331298828125,293.53692626953125,289.6951904296875,1.0,0.3432839512825012,0.8019121289253235,0.8019121289253235,1.0,1.0,-1.5095354318618774,0.6525249481201172,0.8570104837417603,0.2999312579631805,0.0,0.0,1.0,90.25446319580078,97.0,10.492246627807615,-15754.134765625,427.0579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3610534667969,303.3055725097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3540913164615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003593576839193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646500,293.14373779296875,297.1499938964844,293.1499938964844,0.1102141216397285,-2499.37060546875,304.1492614746094,0.6563739776611328,0.1560642719268798,0.1430846005678177,293.7598571777344,297.1499938964844,293.1499938964844,0.0048366086557507,-399.5547180175781,296.29461669921875,0.4216951727867126,0.050000000745058,0.0504075437784194,293.22039794921875,297.1499938964844,293.1499938964844,0.3810211718082428,-5172.1640625,304.162109375,0.909339725971222,0.4207228720188141,0.2958349883556366,293.26202392578125,297.1499938964844,293.1499938964844,0.5473331212997437,-9287.1279296875,304.146484375,0.9990000128746032,0.6188790202140808,0.5317807793617249,293.1923217773437,297.1499938964844,293.1499938964844,0.0166867990046739,-4112.4658203125,303.93048095703125,0.4216951727867126,0.050000000745058,0.2391116917133331,289.6934814453125,291.1499938964844,260.6751403808594,259.09600830078125,279.3371887207031,293.5400695800781,289.6929626464844,1.0,0.3444474935531616,0.8015470504760742,0.8015470504760742,1.0,1.0,-1.512492060661316,0.6538341045379639,0.8586578965187073,0.3006943166255951,0.0,0.0,1.0,91.08235168457033,97.0,1.8089081048965447,-15763.1005859375,430.7933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3453674316406,303.2887268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3538415431976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000359104189556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646560,293.14361572265625,297.1499938964844,293.1499938964844,0.1103774905204773,-2502.427734375,304.14910888671875,0.6553167104721069,0.1561633646488189,0.1432124674320221,293.7645874023437,297.1499938964844,293.1499938964844,0.0047338912263512,-391.9017639160156,296.16033935546875,0.4207064807415008,0.050000000745058,0.0504414774477481,293.2201843261719,297.1499938964844,293.1499938964844,0.3801983892917633,-5163.7431640625,304.1614074707031,0.9068341255187988,0.4198715090751648,0.2952673137187958,293.27001953125,297.1499938964844,293.1499938964844,0.5509946942329407,-9339.1318359375,304.1404724121094,0.9990000128746032,0.6158900856971741,0.5347983241081238,293.19366455078125,297.1499938964844,293.1499938964844,0.0166754629462957,-4113.05615234375,303.9182434082031,0.4207064807415008,0.050000000745058,0.2392726391553878,289.68878173828125,291.1499938964844,260.681640625,259.1016540527344,279.34088134765625,293.5429992675781,289.68780517578125,1.0,0.3457390666007995,0.801128089427948,0.801128089427948,1.0,1.0,-1.5158202648162842,0.65530925989151,0.8605109453201294,0.3015466630458832,0.0,0.0,1.0,92.00485229492188,85.0,-6.580445289611816,-15772.4677734375,434.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3259582519531,303.2680969238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3536641895771026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003589241823647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646620,293.1432800292969,297.1499938964844,293.1499938964844,0.1105480790138244,-2505.564697265625,304.1491394042969,0.6575973033905029,0.1563941389322281,0.1433532238006591,293.7738952636719,297.1499938964844,293.1499938964844,0.004517316352576,-375.4122009277344,295.8919372558594,0.4223318994045257,0.050000000745058,0.0503860935568809,293.2195129394531,297.1499938964844,293.1499938964844,0.3783159255981445,-5144.03369140625,304.1607971191406,0.9085522294044496,0.418231725692749,0.2940737903118133,293.28094482421875,297.1499938964844,293.1499938964844,0.5458914041519165,-9263.681640625,304.15283203125,0.9990000128746032,0.6106049418449402,0.5298652648925781,293.1962890625,297.1499938964844,293.1499938964844,0.0165646150708198,-4102.447265625,303.8932189941406,0.4223318994045257,0.050000000745058,0.2390099465847015,289.68414306640625,291.1499938964844,260.6951599121094,259.1133728027344,279.3599853515625,293.5523376464844,289.68487548828125,1.0,0.3429238796234131,0.8002902865409851,0.8002902865409851,1.0,1.0,-1.5082634687423706,0.6516562104225159,0.8566073179244995,0.2996721565723419,0.0,0.0,1.0,90.4681167602539,73.0,-0.1266715228557586,-15688.466796875,426.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29449462890625,303.2474365234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3533476889133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003586029633879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646680,293.1432800292969,297.1499938964844,293.1499938964844,0.1105480790138244,-2505.564697265625,304.1491394042969,0.6575973033905029,0.1563941389322281,0.1433532238006591,293.7738952636719,297.1499938964844,293.1499938964844,0.004517316352576,-375.4122009277344,295.8919372558594,0.4223318994045257,0.050000000745058,0.0503860935568809,293.2195129394531,297.1499938964844,293.1499938964844,0.3783159255981445,-5144.03369140625,304.1607971191406,0.9085522294044496,0.418231725692749,0.2940737903118133,293.28094482421875,297.1499938964844,293.1499938964844,0.5458914041519165,-9263.681640625,304.15283203125,0.9990000128746032,0.6106049418449402,0.5298652648925781,293.1962890625,297.1499938964844,293.1499938964844,0.0165646150708198,-4102.447265625,303.8932189941406,0.4223318994045257,0.050000000745058,0.2390099465847015,289.68414306640625,291.1499938964844,260.6951599121094,259.1133728027344,279.3599853515625,293.5523376464844,289.68487548828125,1.0,0.3429238796234131,0.8002902865409851,0.8002902865409851,1.0,1.0,-1.5082634687423706,0.6516562104225159,0.8566073179244995,0.2996721565723419,0.0,0.0,1.0,90.4681167602539,73.0,-0.1266715228557586,-15688.466796875,426.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29449462890625,303.2474365234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3533476889133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003586029633879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646740,293.14239501953125,297.1499938964844,293.1499938964844,0.1104617565870285,-2503.5576171875,304.1495666503906,0.6638477444648743,0.1567403376102447,0.1434863209724426,293.7831726074219,297.1499938964844,293.1499938964844,0.0042899614199995,-357.3995666503906,295.636962890625,0.4271857738494873,0.050000000745058,0.0502325631678104,293.2186279296875,297.1499938964844,293.1499938964844,0.3755452632904053,-5114.041015625,304.1618347167969,0.9162370562553406,0.4166447520256042,0.2928518652915954,293.2744140625,297.1499938964844,293.1499938964844,0.5288849472999573,-9021.6796875,304.18048095703125,0.9990000128746032,0.6085729002952576,0.5159383416175842,293.1983947753906,297.1499938964844,293.1499938964844,0.0163516197353601,-4075.924560546875,303.8695983886719,0.4271857738494873,0.050000000745058,0.2382816523313522,289.7084350585937,291.1499938964844,260.7095947265625,259.1258544921875,279.3908386230469,293.5684509277344,289.7117614746094,1.0,0.336375892162323,0.7994524240493774,0.7994524240493774,1.0,1.0,-1.4891833066940308,0.6427061557769775,0.8464770913124084,0.2947574555873871,0.0,0.0,1.0,86.23271179199219,76.0,32.71953582763672,-15540.8681640625,405.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3036193847656,303.2757873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3526760041713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003579213225748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646800,293.14239501953125,297.1499938964844,293.1499938964844,0.1104617565870285,-2503.5576171875,304.1495666503906,0.6638477444648743,0.1567403376102447,0.1434863209724426,293.7831726074219,297.1499938964844,293.1499938964844,0.0042899614199995,-357.3995666503906,295.636962890625,0.4271857738494873,0.050000000745058,0.0502325631678104,293.2186279296875,297.1499938964844,293.1499938964844,0.3755452632904053,-5114.041015625,304.1618347167969,0.9162370562553406,0.4166447520256042,0.2928518652915954,293.2744140625,297.1499938964844,293.1499938964844,0.5288849472999573,-9021.6796875,304.18048095703125,0.9990000128746032,0.6085729002952576,0.5159383416175842,293.1983947753906,297.1499938964844,293.1499938964844,0.0163516197353601,-4075.924560546875,303.8695983886719,0.4271857738494873,0.050000000745058,0.2382816523313522,289.7084350585937,291.1499938964844,260.7095947265625,259.1258544921875,279.3908386230469,293.5684509277344,289.7117614746094,1.0,0.336375892162323,0.7994524240493774,0.7994524240493774,1.0,1.0,-1.4891833066940308,0.6427061557769775,0.8464770913124084,0.2947574555873871,0.0,0.0,1.0,86.23271179199219,76.0,32.71953582763672,-15540.8681640625,405.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3036193847656,303.2757873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3526760041713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003579213225748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646860,293.1411437988281,297.1499938964844,293.1499938964844,0.110338270664215,-2500.5791015625,304.14990234375,0.6682584285736084,0.1571849733591079,0.1437814682722091,293.7925109863281,297.1499938964844,293.1499938964844,0.0040655718185007,-339.1137390136719,295.3929443359375,0.4304272830486297,0.050000000745058,0.0501388795673847,293.21795654296875,297.1499938964844,293.1499938964844,0.3721981346607208,-5077.50439453125,304.1634521484375,0.9208232164382936,0.4150444567203522,0.2916778922080993,293.25701904296875,297.1499938964844,293.1499938964844,0.5161812901496887,-8847.0185546875,304.1909484863281,0.9990000128746032,0.6089437007904053,0.5072495341300964,293.19970703125,297.1499938964844,293.1499938964844,0.0161503069102764,-4048.624755859375,303.84796142578125,0.4304272830486297,0.050000000745058,0.2378372550010681,289.7553405761719,291.1499938964844,260.7251281738281,259.1392517089844,279.4203186035156,293.59039306640625,289.7592468261719,1.0,0.3327391743659973,0.7987735271453857,0.7987735271453857,1.0,1.0,-1.4770435094833374,0.6370251774787903,0.8400183320045471,0.2915393412113189,0.0,0.0,1.0,83.63888549804688,79.0,57.07659149169922,-15463.416015625,393.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3470458984375,303.3294372558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3515441715717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003567726525943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646920,293.1411437988281,297.1499938964844,293.1499938964844,0.110338270664215,-2500.5791015625,304.14990234375,0.6682584285736084,0.1571849733591079,0.1437814682722091,293.7925109863281,297.1499938964844,293.1499938964844,0.0040655718185007,-339.1137390136719,295.3929443359375,0.4304272830486297,0.050000000745058,0.0501388795673847,293.21795654296875,297.1499938964844,293.1499938964844,0.3721981346607208,-5077.50439453125,304.1634521484375,0.9208232164382936,0.4150444567203522,0.2916778922080993,293.25701904296875,297.1499938964844,293.1499938964844,0.5161812901496887,-8847.0185546875,304.1909484863281,0.9990000128746032,0.6089437007904053,0.5072495341300964,293.19970703125,297.1499938964844,293.1499938964844,0.0161503069102764,-4048.624755859375,303.84796142578125,0.4304272830486297,0.050000000745058,0.2378372550010681,289.7553405761719,291.1499938964844,260.7251281738281,259.1392517089844,279.4203186035156,293.59039306640625,289.7592468261719,1.0,0.3327391743659973,0.7987735271453857,0.7987735271453857,1.0,1.0,-1.4770435094833374,0.6370251774787903,0.8400183320045471,0.2915393412113189,0.0,0.0,1.0,83.63888549804688,79.0,57.07659149169922,-15463.416015625,393.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3470458984375,303.3294372558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3515441715717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003567726525943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646980,293.1399841308594,297.1499938964844,293.1499938964844,0.1102993711829185,-2499.184814453125,304.1499938964844,0.6706275343894958,0.1576500684022903,0.1441608220338821,293.8016662597656,297.1499938964844,293.1499938964844,0.0038473228923976,-321.14080810546875,295.14715576171875,0.4318895637989044,0.050000000745058,0.0500986836850643,293.2173767089844,297.1499938964844,293.1499938964844,0.3689140379428863,-5041.79296875,304.1644287109375,0.9220879077911376,0.4134401082992553,0.2905340194702148,293.2431030273437,297.1499938964844,293.1499938964844,0.5089589953422546,-8752.0263671875,304.1891174316406,0.9990000128746032,0.6090670824050903,0.5034750699996948,293.2005615234375,297.1499938964844,293.1499938964844,0.0159888323396444,-4026.2646484375,303.8273010253906,0.4318895637989044,0.050000000745058,0.2376465797424316,289.801513671875,291.1499938964844,260.74200439453125,259.1537780761719,279.4463806152344,293.6127624511719,289.8051147460937,1.0,0.3310695290565491,0.798094630241394,0.798094630241394,1.0,1.0,-1.471314787864685,0.6342900991439819,0.8370246291160583,0.2900185883045196,0.0,0.0,1.0,82.51840209960938,82.0,61.48036956787109,-15432.4462890625,387.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38946533203125,303.3759460449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3502433598041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000355452473741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647040,293.1399841308594,297.1499938964844,293.1499938964844,0.1102993711829185,-2499.184814453125,304.1499938964844,0.6706275343894958,0.1576500684022903,0.1441608220338821,293.8016662597656,297.1499938964844,293.1499938964844,0.0038473228923976,-321.14080810546875,295.14715576171875,0.4318895637989044,0.050000000745058,0.0500986836850643,293.2173767089844,297.1499938964844,293.1499938964844,0.3689140379428863,-5041.79296875,304.1644287109375,0.9220879077911376,0.4134401082992553,0.2905340194702148,293.2431030273437,297.1499938964844,293.1499938964844,0.5089589953422546,-8752.0263671875,304.1891174316406,0.9990000128746032,0.6090670824050903,0.5034750699996948,293.2005615234375,297.1499938964844,293.1499938964844,0.0159888323396444,-4026.2646484375,303.8273010253906,0.4318895637989044,0.050000000745058,0.2376465797424316,289.801513671875,291.1499938964844,260.74200439453125,259.1537780761719,279.4463806152344,293.6127624511719,289.8051147460937,1.0,0.3310695290565491,0.798094630241394,0.798094630241394,1.0,1.0,-1.471314787864685,0.6342900991439819,0.8370246291160583,0.2900185883045196,0.0,0.0,1.0,82.51840209960938,82.0,61.48036956787109,-15432.4462890625,387.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38946533203125,303.3759460449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3502433598041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000355452473741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647100,293.1394958496094,297.1499938964844,293.1499938964844,0.1103081852197647,-2499.046142578125,304.1499938964844,0.6712008118629456,0.1578712910413742,0.1443586647510528,293.80615234375,297.1499938964844,293.1499938964844,0.0037401260342448,-312.2772216796875,295.0223083496094,0.4320992827415466,0.050000000745058,0.0500930212438106,293.21710205078125,297.1499938964844,293.1499938964844,0.3673622906208038,-5024.99267578125,304.16461181640625,0.921778440475464,0.4126422703266144,0.2899747788906097,293.23858642578125,297.1499938964844,293.1499938964844,0.5070048570632935,-8728.119140625,304.185546875,0.9990000128746032,0.6087766885757446,0.502940833568573,293.2009582519531,297.1499938964844,293.1499938964844,0.0159210320562124,-4016.941650390625,303.8169250488281,0.4320992827415466,0.050000000745058,0.2376197278499603,289.8221740722656,291.1499938964844,260.7510070800781,259.1614990234375,279.4577941894531,293.62274169921875,289.82537841796875,1.0,0.3308245837688446,0.797755241394043,0.797755241394043,1.0,1.0,-1.470199465751648,0.6337282061576843,0.8364711999893188,0.2897091805934906,0.0,0.0,1.0,82.35543823242188,82.0,58.6691780090332,-15427.09375,386.3766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4052124023437,303.39239501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3495903611183166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003547897795215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647160,293.1391296386719,297.1499938964844,293.1499938964844,0.1103372126817703,-2499.319091796875,304.1499328613281,0.6714175939559937,0.1580785363912582,0.1445534527301788,293.8105773925781,297.1499938964844,293.1499938964844,0.0036340160295367,-303.4954528808594,294.8954467773437,0.4320143759250641,0.050000000745058,0.0500953197479248,293.216796875,297.1499938964844,293.1499938964844,0.3659032583236694,-5009.2578125,304.16461181640625,0.920945942401886,0.4118489921092987,0.2894241213798523,293.2358703613281,297.1499938964844,293.1499938964844,0.5060491561889648,-8718.2197265625,304.1807861328125,0.9990000128746032,0.608187198638916,0.5031569600105286,293.201416015625,297.1499938964844,293.1499938964844,0.0158616304397583,-4008.955810546875,303.8062744140625,0.4320143759250641,0.050000000745058,0.237630620598793,289.8401184082031,291.1499938964844,260.7604064941406,259.1695861816406,279.4678955078125,293.6312561035156,289.84283447265625,1.0,0.3309056758880615,0.7974298596382141,0.7974298596382141,1.0,1.0,-1.4700466394424438,0.6336111426353455,0.8364354968070984,0.289648950099945,0.0,0.0,1.0,82.411376953125,85.0,53.26752853393555,-15426.3505859375,386.4391784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4158630371094,303.40313720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3489619195461273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003541519981808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647220,293.1387023925781,297.1499938964844,293.1499938964844,0.1104586273431778,-2501.174560546875,304.1497497558594,0.6709372997283936,0.1584396660327911,0.1449176967144012,293.81939697265625,297.1499938964844,293.1499938964844,0.0034245431888848,-286.1639709472656,294.63360595703125,0.4311191141605377,0.050000000745058,0.0501197390258312,293.2162170410156,297.1499938964844,293.1499938964844,0.3633238673210144,-4981.6494140625,304.1640319824219,0.9180071353912354,0.410278856754303,0.2883480489253998,293.2361755371094,297.1499938964844,293.1499938964844,0.5068166851997375,-8735.525390625,304.1692199707031,0.9990000128746032,0.6059643030166626,0.5054531693458557,293.2025756835937,297.1499938964844,293.1499938964844,0.0157670155167579,-3997.107421875,303.78369140625,0.4311191141605377,0.050000000745058,0.237746462225914,289.86590576171875,291.1499938964844,260.7805480957031,259.1867980957031,279.4841003417969,293.6431884765625,289.867431640625,1.0,0.3318759799003601,0.796779215335846,0.796779215335846,1.0,1.0,-1.4721156358718872,0.6344706416130066,0.8376449346542358,0.2901380062103271,0.0,0.0,1.0,83.06810760498047,88.0,37.04050064086914,-15433.986328125,389.1378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4201354980469,303.40643310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3478398621082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003530132526066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647280,293.1387023925781,297.1499938964844,293.1499938964844,0.1104586273431778,-2501.174560546875,304.1497497558594,0.6709372997283936,0.1584396660327911,0.1449176967144012,293.81939697265625,297.1499938964844,293.1499938964844,0.0034245431888848,-286.1639709472656,294.63360595703125,0.4311191141605377,0.050000000745058,0.0501197390258312,293.2162170410156,297.1499938964844,293.1499938964844,0.3633238673210144,-4981.6494140625,304.1640319824219,0.9180071353912354,0.410278856754303,0.2883480489253998,293.2361755371094,297.1499938964844,293.1499938964844,0.5068166851997375,-8735.525390625,304.1692199707031,0.9990000128746032,0.6059643030166626,0.5054531693458557,293.2025756835937,297.1499938964844,293.1499938964844,0.0157670155167579,-3997.107421875,303.78369140625,0.4311191141605377,0.050000000745058,0.237746462225914,289.86590576171875,291.1499938964844,260.7805480957031,259.1867980957031,279.4841003417969,293.6431884765625,289.867431640625,1.0,0.3318759799003601,0.796779215335846,0.796779215335846,1.0,1.0,-1.4721156358718872,0.6344706416130066,0.8376449346542358,0.2901380062103271,0.0,0.0,1.0,83.06810760498047,88.0,37.04050064086914,-15433.986328125,389.1378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4201354980469,303.40643310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3478398621082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003530132526066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647340,293.1387634277344,297.1499938964844,293.1499938964844,0.1106606870889663,-2504.7216796875,304.1495056152344,0.6694668531417847,0.1587158739566803,0.1452293694019317,293.8282775878906,297.1499938964844,293.1499938964844,0.0032171406783163,-269.03302001953125,294.3589782714844,0.4294888079166412,0.050000000745058,0.0501653924584388,293.2155456542969,297.1499938964844,293.1499938964844,0.3612405061721802,-4959.6494140625,304.1628112792969,0.9138017296791076,0.4087328016757965,0.2873038947582245,293.2438049316406,297.1499938964844,293.1499938964844,0.5106816291809082,-8795.0576171875,304.1563720703125,0.9990000128746032,0.60224848985672,0.5097187161445618,293.2041931152344,297.1499938964844,293.1499938964844,0.0157015118747949,-3990.573486328125,303.7588806152344,0.4294888079166412,0.050000000745058,0.2379630357027053,289.876708984375,291.1499938964844,260.8026428222656,259.2056884765625,279.495849609375,293.64874267578125,289.876953125,1.0,0.3336984515190124,0.7961285710334778,0.7961285710334778,1.0,1.0,-1.4766706228256226,0.6364759802818298,0.8401946425437927,0.2912628054618835,0.0,0.0,1.0,84.30743408203125,91.0,17.163780212402344,-15448.5078125,394.5834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40191650390625,303.3863220214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3469713926315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003521318431012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647400,293.1387634277344,297.1499938964844,293.1499938964844,0.1106606870889663,-2504.7216796875,304.1495056152344,0.6694668531417847,0.1587158739566803,0.1452293694019317,293.8282775878906,297.1499938964844,293.1499938964844,0.0032171406783163,-269.03302001953125,294.3589782714844,0.4294888079166412,0.050000000745058,0.0501653924584388,293.2155456542969,297.1499938964844,293.1499938964844,0.3612405061721802,-4959.6494140625,304.1628112792969,0.9138017296791076,0.4087328016757965,0.2873038947582245,293.2438049316406,297.1499938964844,293.1499938964844,0.5106816291809082,-8795.0576171875,304.1563720703125,0.9990000128746032,0.60224848985672,0.5097187161445618,293.2041931152344,297.1499938964844,293.1499938964844,0.0157015118747949,-3990.573486328125,303.7588806152344,0.4294888079166412,0.050000000745058,0.2379630357027053,289.876708984375,291.1499938964844,260.8026428222656,259.2056884765625,279.495849609375,293.64874267578125,289.876953125,1.0,0.3336984515190124,0.7961285710334778,0.7961285710334778,1.0,1.0,-1.4766706228256226,0.6364759802818298,0.8401946425437927,0.2912628054618835,0.0,0.0,1.0,84.30743408203125,91.0,17.163780212402344,-15448.5078125,394.5834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40191650390625,303.3863220214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3469713926315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003521318431012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647460,293.1392822265625,297.1499938964844,293.1499938964844,0.1109254509210586,-2509.61865234375,304.14923095703125,0.6672435402870178,0.1588953733444214,0.1454721540212631,293.8372497558594,297.1499938964844,293.1499938964844,0.0030107914935797,-252.0178375244141,294.07080078125,0.4273625016212463,0.050000000745058,0.0502273701131343,293.2148742675781,297.1499938964844,293.1499938964844,0.3596394062042236,-4943.05078125,304.16119384765625,0.9087998867034912,0.4072104692459106,0.286288321018219,293.2577514648437,297.1499938964844,293.1499938964844,0.5171036720275879,-8888.7197265625,304.1435546875,0.9990000128746032,0.5970540642738342,0.5154532194137573,293.2063903808594,297.1499938964844,293.1499938964844,0.015659749507904,-3988.691650390625,303.7313842773437,0.4273625016212463,0.050000000745058,0.2382570207118988,289.8729248046875,291.1499938964844,260.8269348144531,259.226318359375,279.50506591796875,293.6498107910156,289.8720703125,1.0,0.3361552953720093,0.7953528761863708,0.7953528761863708,1.0,1.0,-1.4830538034439087,0.6393100619316101,0.8437437415122986,0.2928373515605926,0.0,0.0,1.0,85.99351501464844,79.0,-2.7169384956359863,-15465.8310546875,402.1365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36444091796875,303.3466186523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3464085459709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003515606222208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647520,293.1392822265625,297.1499938964844,293.1499938964844,0.1109254509210586,-2509.61865234375,304.14923095703125,0.6672435402870178,0.1588953733444214,0.1454721540212631,293.8372497558594,297.1499938964844,293.1499938964844,0.0030107914935797,-252.0178375244141,294.07080078125,0.4273625016212463,0.050000000745058,0.0502273701131343,293.2148742675781,297.1499938964844,293.1499938964844,0.3596394062042236,-4943.05078125,304.16119384765625,0.9087998867034912,0.4072104692459106,0.286288321018219,293.2577514648437,297.1499938964844,293.1499938964844,0.5171036720275879,-8888.7197265625,304.1435546875,0.9990000128746032,0.5970540642738342,0.5154532194137573,293.2063903808594,297.1499938964844,293.1499938964844,0.015659749507904,-3988.691650390625,303.7313842773437,0.4273625016212463,0.050000000745058,0.2382570207118988,289.8729248046875,291.1499938964844,260.8269348144531,259.226318359375,279.50506591796875,293.6498107910156,289.8720703125,1.0,0.3361552953720093,0.7953528761863708,0.7953528761863708,1.0,1.0,-1.4830538034439087,0.6393100619316101,0.8437437415122986,0.2928373515605926,0.0,0.0,1.0,85.99351501464844,79.0,-2.7169384956359863,-15465.8310546875,402.1365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36444091796875,303.3466186523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3464085459709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003515606222208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647580,293.13983154296875,297.1499938964844,293.1499938964844,0.1110343337059021,-2511.610107421875,304.1493225097656,0.6696540713310242,0.1590564101934433,0.1455583721399307,293.84619140625,297.1499938964844,293.1499938964844,0.0027972008101642,-234.29473876953125,293.77935791015625,0.4292075634002685,0.050000000745058,0.050173420459032,293.21392822265625,297.1499938964844,293.1499938964844,0.3579628765583038,-4925.3515625,304.1603088378906,0.9108158946037292,0.4057585000991821,0.2852255702018738,293.2682189941406,297.1499938964844,293.1499938964844,0.5118988752365112,-8811.8154296875,304.1550598144531,0.9990000128746032,0.5921725630760193,0.5104659199714661,293.20880126953125,297.1499938964844,293.1499938964844,0.0155461430549621,-3976.904541015625,303.7024841308594,0.4292075634002685,0.050000000745058,0.2380011081695556,289.869384765625,291.1499938964844,260.85357666015625,259.2489624023437,279.5280456542969,293.6568603515625,289.8702392578125,1.0,0.3333304822444916,0.7945771813392639,0.7945771813392639,1.0,1.0,-1.475533127784729,0.6357101798057556,0.8398229479789734,0.2909198403358459,0.0,0.0,1.0,84.49500274658203,67.0,2.14977765083313,-15377.4619140625,394.4667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3291931152344,303.3227233886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3459833562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003511291288305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647640,293.13983154296875,297.1499938964844,293.1499938964844,0.1110343337059021,-2511.610107421875,304.1493225097656,0.6696540713310242,0.1590564101934433,0.1455583721399307,293.84619140625,297.1499938964844,293.1499938964844,0.0027972008101642,-234.29473876953125,293.77935791015625,0.4292075634002685,0.050000000745058,0.050173420459032,293.21392822265625,297.1499938964844,293.1499938964844,0.3579628765583038,-4925.3515625,304.1603088378906,0.9108158946037292,0.4057585000991821,0.2852255702018738,293.2682189941406,297.1499938964844,293.1499938964844,0.5118988752365112,-8811.8154296875,304.1550598144531,0.9990000128746032,0.5921725630760193,0.5104659199714661,293.20880126953125,297.1499938964844,293.1499938964844,0.0155461430549621,-3976.904541015625,303.7024841308594,0.4292075634002685,0.050000000745058,0.2380011081695556,289.869384765625,291.1499938964844,260.85357666015625,259.2489624023437,279.5280456542969,293.6568603515625,289.8702392578125,1.0,0.3333304822444916,0.7945771813392639,0.7945771813392639,1.0,1.0,-1.475533127784729,0.6357101798057556,0.8398229479789734,0.2909198403358459,0.0,0.0,1.0,84.49500274658203,67.0,2.14977765083313,-15377.4619140625,394.4667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3291931152344,303.3227233886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3459833562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003511291288305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647700,293.139892578125,297.1499938964844,293.1499938964844,0.1109799370169639,-2510.4482421875,304.1495361328125,0.6725366711616516,0.1591721773147583,0.1455865502357483,293.8507080078125,297.1499938964844,293.1499938964844,0.0026876144111156,-225.085678100586,293.6401062011719,0.4315439760684967,0.050000000745058,0.0501081012189388,293.21337890625,297.1499938964844,293.1499938964844,0.3568103909492492,-4912.7900390625,304.1605529785156,0.914289891719818,0.4050545692443847,0.2846845686435699,293.26690673828125,297.1499938964844,293.1499938964844,0.5047051906585693,-8708.048828125,304.167236328125,0.9990000128746032,0.5909311175346375,0.504359781742096,293.2098693847656,297.1499938964844,293.1499938964844,0.0154533041641116,-3965.03125,303.68853759765625,0.4315439760684967,0.050000000745058,0.2376912534236908,289.8783874511719,291.1499938964844,260.8678894042969,259.26104736328125,279.5465087890625,293.6665954589844,289.8805847167969,1.0,0.3304398953914642,0.7941893339157104,0.7941893339157104,1.0,1.0,-1.4671396017074585,0.631788432598114,0.8353511691093445,0.2887385785579681,0.0,0.0,1.0,82.69053649902344,67.0,16.781095504760742,-15305.09375,385.6583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3260803222656,303.3290100097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3456610739231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003508020599838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647760,293.1397705078125,297.1499938964844,293.1499938964844,0.1108596250414848,-2507.951416015625,304.1498413085937,0.6764213442802429,0.1593255698680877,0.1456264555454254,293.8554992675781,297.1499938964844,293.1499938964844,0.0025752282235771,-215.56805419921875,293.505859375,0.4347487390041351,0.050000000745058,0.0500234588980674,293.2128601074219,297.1499938964844,293.1499938964844,0.3554014265537262,-4897.2353515625,304.16119384765625,0.9192417860031128,0.4043570160865783,0.2841362357139587,293.2605895996094,297.1499938964844,293.1499938964844,0.4948874115943908,-8567.345703125,304.1819763183594,0.9990000128746032,0.5906866192817688,0.4963356256484985,293.2106628417969,297.1499938964844,293.1499938964844,0.0153398513793945,-3949.398193359375,303.67547607421875,0.4347487390041351,0.050000000745058,0.2372897565364837,289.8961181640625,291.1499938964844,260.8828430175781,259.2737121582031,279.56982421875,293.681640625,289.8998718261719,1.0,0.3267221450805664,0.7938337922096252,0.7938337922096252,1.0,1.0,-1.4563149213790894,0.6267586946487427,0.8295562863349915,0.2859311997890472,0.0,0.0,1.0,80.35418701171875,70.0,36.67428588867188,-15219.9921875,374.4046020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3356628417969,303.34967041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3452056348323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003503398329485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
