time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647820,293.13922119140625,297.1499938964844,293.1499938964844,0.1106074303388595,-2502.5283203125,304.1502990722656,0.6811611652374268,0.1596919894218444,0.1458518207073211,293.8663635253906,297.1499938964844,293.1499938964844,0.0023486758582293,-196.2745056152344,293.245361328125,0.4384975135326385,0.050000000745058,0.0499309934675693,293.2120666503906,297.1499938964844,293.1499938964844,0.3521736860275268,-4861.40771484375,304.162841796875,0.9243962168693542,0.4029232561588287,0.2830816209316253,293.24090576171875,297.1499938964844,293.1499938964844,0.4820156395435333,-8387.8154296875,304.1922607421875,0.9990000128746032,0.5918676257133484,0.4874160289764404,293.2117004394531,297.1499938964844,293.1499938964844,0.0151392957195639,-3920.00732421875,303.6512756347656,0.4384975135326385,0.050000000745058,0.2368511408567428,289.94903564453125,291.1499938964844,260.9149169921875,259.30078125,279.6166076660156,293.7216491699219,289.9537048339844,1.0,0.323006123304367,0.7931227087974548,0.7931227087974548,1.0,1.0,-1.443966269493103,0.6210176944732666,0.8229485750198364,0.2826003432273865,0.0,0.0,1.0,77.79119873046875,73.0,65.27272033691406,-15130.1298828125,361.9966430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3789367675781,303.4048156738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3439479172229767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003490634262561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647880,293.13922119140625,297.1499938964844,293.1499938964844,0.1106074303388595,-2502.5283203125,304.1502990722656,0.6811611652374268,0.1596919894218444,0.1458518207073211,293.8663635253906,297.1499938964844,293.1499938964844,0.0023486758582293,-196.2745056152344,293.245361328125,0.4384975135326385,0.050000000745058,0.0499309934675693,293.2120666503906,297.1499938964844,293.1499938964844,0.3521736860275268,-4861.40771484375,304.162841796875,0.9243962168693542,0.4029232561588287,0.2830816209316253,293.24090576171875,297.1499938964844,293.1499938964844,0.4820156395435333,-8387.8154296875,304.1922607421875,0.9990000128746032,0.5918676257133484,0.4874160289764404,293.2117004394531,297.1499938964844,293.1499938964844,0.0151392957195639,-3920.00732421875,303.6512756347656,0.4384975135326385,0.050000000745058,0.2368511408567428,289.94903564453125,291.1499938964844,260.9149169921875,259.30078125,279.6166076660156,293.7216491699219,289.9537048339844,1.0,0.323006123304367,0.7931227087974548,0.7931227087974548,1.0,1.0,-1.443966269493103,0.6210176944732666,0.8229485750198364,0.2826003432273865,0.0,0.0,1.0,77.79119873046875,73.0,65.27272033691406,-15130.1298828125,361.9966430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3789367675781,303.4048156738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3439479172229767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003490634262561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647940,293.1386413574219,297.1499938964844,293.1499938964844,0.1104194745421409,-2498.282470703125,304.1505126953125,0.683660089969635,0.1600843220949173,0.146165058016777,293.877685546875,297.1499938964844,293.1499938964844,0.0021210638806223,-176.9275665283203,292.9831237792969,0.4402244389057159,0.050000000745058,0.049890536814928,293.2114562988281,297.1499938964844,293.1499938964844,0.3489238619804382,-4825.4208984375,304.1639404296875,0.9260151386260986,0.4014784395694732,0.2820489406585693,293.2240295410156,297.1499938964844,293.1499938964844,0.4744910597801208,-8286.7158203125,304.19049072265625,0.9990000128746032,0.5929986238479614,0.4834610819816589,293.21221923828125,297.1499938964844,293.1499938964844,0.0149715961888432,-3894.6640625,303.6283264160156,0.4402244389057159,0.050000000745058,0.2366592288017273,290.0038757324219,291.1499938964844,260.95001220703125,259.330322265625,279.65972900390625,293.76055908203125,290.0083923339844,1.0,0.3212697207927704,0.7924115657806396,0.7924115657806396,1.0,1.0,-1.4380732774734497,0.6182318925857544,0.8198413848876953,0.2809687554836273,0.0,0.0,1.0,76.6618423461914,76.0,72.96595001220703,-15088.9130859375,356.3690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4234619140625,303.4547424316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3424944281578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003475882986094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648000,293.1386413574219,297.1499938964844,293.1499938964844,0.1104194745421409,-2498.282470703125,304.1505126953125,0.683660089969635,0.1600843220949173,0.146165058016777,293.877685546875,297.1499938964844,293.1499938964844,0.0021210638806223,-176.9275665283203,292.9831237792969,0.4402244389057159,0.050000000745058,0.049890536814928,293.2114562988281,297.1499938964844,293.1499938964844,0.3489238619804382,-4825.4208984375,304.1639404296875,0.9260151386260986,0.4014784395694732,0.2820489406585693,293.2240295410156,297.1499938964844,293.1499938964844,0.4744910597801208,-8286.7158203125,304.19049072265625,0.9990000128746032,0.5929986238479614,0.4834610819816589,293.21221923828125,297.1499938964844,293.1499938964844,0.0149715961888432,-3894.6640625,303.6283264160156,0.4402244389057159,0.050000000745058,0.2366592288017273,290.0038757324219,291.1499938964844,260.95001220703125,259.330322265625,279.65972900390625,293.76055908203125,290.0083923339844,1.0,0.3212697207927704,0.7924115657806396,0.7924115657806396,1.0,1.0,-1.4380732774734497,0.6182318925857544,0.8198413848876953,0.2809687554836273,0.0,0.0,1.0,76.6618423461914,76.0,72.96595001220703,-15088.9130859375,356.3690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4234619140625,303.4547424316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3424944281578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003475882986094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648060,293.13348388671875,297.1499938964844,293.1499938964844,0.1109731569886207,-2507.802978515625,304.1493835449219,0.685808002948761,0.161425694823265,0.1472079902887344,293.8829040527344,297.1499938964844,293.1499938964844,0.0019089601701125,-158.98342895507812,292.7303466796875,0.440587431192398,0.050000000745058,0.0498821921646595,293.20611572265625,297.1499938964844,293.1499938964844,0.3467397689819336,-4801.70556640625,304.16290283203125,0.92603999376297,0.4010093212127685,0.281590074300766,293.2087097167969,297.1499938964844,293.1499938964844,0.4708685278892517,-8241.646484375,304.18292236328125,0.9990000128746032,0.5942511558532715,0.4826412498950958,293.20672607421875,297.1499938964844,293.1499938964844,0.0148926312103867,-3880.169921875,303.6231689453125,0.440587431192398,0.050000000745058,0.2366196364164352,290.0500793457031,291.1499938964844,260.98883056640625,259.36309814453125,279.6883850097656,293.7787170410156,290.05328369140625,1.0,0.3210873603820801,0.7918487787246704,0.7918487787246704,1.0,1.0,-1.4377301931381226,0.6180113554000854,0.8197188973426819,0.2807762622833252,0.0,0.0,1.0,76.44336700439453,79.0,62.66642761230469,-15086.0849609375,355.66961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4510192871094,303.4826965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3410617709159851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461343294475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648120,293.13348388671875,297.1499938964844,293.1499938964844,0.1109731569886207,-2507.802978515625,304.1493835449219,0.685808002948761,0.161425694823265,0.1472079902887344,293.8829040527344,297.1499938964844,293.1499938964844,0.0019089601701125,-158.98342895507812,292.7303466796875,0.440587431192398,0.050000000745058,0.0498821921646595,293.20611572265625,297.1499938964844,293.1499938964844,0.3467397689819336,-4801.70556640625,304.16290283203125,0.92603999376297,0.4010093212127685,0.281590074300766,293.2087097167969,297.1499938964844,293.1499938964844,0.4708685278892517,-8241.646484375,304.18292236328125,0.9990000128746032,0.5942511558532715,0.4826412498950958,293.20672607421875,297.1499938964844,293.1499938964844,0.0148926312103867,-3880.169921875,303.6231689453125,0.440587431192398,0.050000000745058,0.2366196364164352,290.0500793457031,291.1499938964844,260.98883056640625,259.36309814453125,279.6883850097656,293.7787170410156,290.05328369140625,1.0,0.3210873603820801,0.7918487787246704,0.7918487787246704,1.0,1.0,-1.4377301931381226,0.6180113554000854,0.8197188973426819,0.2807762622833252,0.0,0.0,1.0,76.44336700439453,79.0,62.66642761230469,-15086.0849609375,355.66961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4510192871094,303.4826965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3410617709159851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461343294475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648180,293.1322326660156,297.1499938964844,293.1499938964844,0.1114053577184677,-2515.266845703125,304.1488952636719,0.6859849095344543,0.1621044725179672,0.147949531674385,293.8898620605469,297.1499938964844,293.1499938964844,0.00169143313542,-140.7263641357422,292.45806884765625,0.4396697282791137,0.050000000745058,0.0499034039676189,293.2042236328125,297.1499938964844,293.1499938964844,0.3448125422000885,-4780.89013671875,304.16180419921875,0.9236807823181152,0.3999751210212707,0.2809571027755737,293.203857421875,297.1499938964844,293.1499938964844,0.4712656736373901,-8253.6376953125,304.1712341308594,0.9990000128746032,0.5937715172767639,0.4847213923931122,293.2038269042969,297.1499938964844,293.1499938964844,0.0148277217522263,-3870.09716796875,303.61163330078125,0.4396697282791137,0.050000000745058,0.2367202639579773,290.0792236328125,291.1499938964844,261.0317687988281,259.3995361328125,279.7077331542969,293.7809753417969,290.0809936523437,1.0,0.3220823407173157,0.791286051273346,0.791286051273346,1.0,1.0,-1.4405027627944946,0.6192172169685364,0.8212855458259583,0.28139129281044,0.0,0.0,1.0,77.02851104736328,82.0,42.43573760986328,-15095.4697265625,358.44317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4524841308594,303.48297119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3398317396640777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003448860079515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648240,293.1322326660156,297.1499938964844,293.1499938964844,0.1114053577184677,-2515.266845703125,304.1488952636719,0.6859849095344543,0.1621044725179672,0.147949531674385,293.8898620605469,297.1499938964844,293.1499938964844,0.00169143313542,-140.7263641357422,292.45806884765625,0.4396697282791137,0.050000000745058,0.0499034039676189,293.2042236328125,297.1499938964844,293.1499938964844,0.3448125422000885,-4780.89013671875,304.16180419921875,0.9236807823181152,0.3999751210212707,0.2809571027755737,293.203857421875,297.1499938964844,293.1499938964844,0.4712656736373901,-8253.6376953125,304.1712341308594,0.9990000128746032,0.5937715172767639,0.4847213923931122,293.2038269042969,297.1499938964844,293.1499938964844,0.0148277217522263,-3870.09716796875,303.61163330078125,0.4396697282791137,0.050000000745058,0.2367202639579773,290.0792236328125,291.1499938964844,261.0317687988281,259.3995361328125,279.7077331542969,293.7809753417969,290.0809936523437,1.0,0.3220823407173157,0.791286051273346,0.791286051273346,1.0,1.0,-1.4405027627944946,0.6192172169685364,0.8212855458259583,0.28139129281044,0.0,0.0,1.0,77.02851104736328,82.0,42.43573760986328,-15095.4697265625,358.44317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4524841308594,303.48297119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3398317396640777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003448860079515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648300,293.1322631835937,297.1499938964844,293.1499938964844,0.1115647479891777,-2518.04296875,304.1488037109375,0.6854366064071655,0.1623269468545913,0.1481971591711044,293.893798828125,297.1499938964844,293.1499938964844,0.0015817454550415,-131.56353759765625,292.31475830078125,0.4388402998447418,0.050000000745058,0.0499228835105896,293.20379638671875,297.1499938964844,293.1499938964844,0.3439318239688873,-4771.43359375,304.1612548828125,0.9217824935913086,0.399376779794693,0.2805701494216919,293.2049560546875,297.1499938964844,293.1499938964844,0.472745805978775,-8277.5205078125,304.1647033691406,0.9990000128746032,0.5928741097450256,0.486623615026474,293.2032165527344,297.1499938964844,293.1499938964844,0.0148027976974844,-3866.88671875,303.603515625,0.4388402998447418,0.050000000745058,0.2368126511573791,290.08746337890625,291.1499938964844,261.0546875,259.41900634765625,279.7156066894531,293.7788391113281,290.0885314941406,1.0,0.3229229152202606,0.7910046577453613,0.7910046577453613,1.0,1.0,-1.4427528381347656,0.6202164888381958,0.822536289691925,0.2819196581840515,0.0,0.0,1.0,77.56100463867188,82.0,31.23292732238769,-15101.865234375,360.8422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44390869140625,303.4735412597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.339320570230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003443672612775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648360,293.13250732421875,297.1499938964844,293.1499938964844,0.1117172017693519,-2520.74853515625,304.14874267578125,0.6845898032188416,0.1625008285045623,0.1483983099460601,293.89794921875,297.1499938964844,293.1499938964844,0.0014718085294589,-122.40245819091795,292.1667785644531,0.4378265142440796,0.050000000745058,0.0499470978975296,293.2034912109375,297.1499938964844,293.1499938964844,0.3431402742862701,-4762.99853515625,304.16064453125,0.9195458889007568,0.3987549543380737,0.2801642417907715,293.2081298828125,297.1499938964844,293.1499938964844,0.474947065114975,-8311.3203125,304.15802001953125,0.9990000128746032,0.5915547609329224,0.4889781177043915,293.203125,297.1499938964844,293.1499938964844,0.0147823337465524,-3864.785400390625,303.593994140625,0.4378265142440796,0.050000000745058,0.2369275242090225,290.0917053222656,291.1499938964844,261.0784912109375,259.4393005371094,279.72296142578125,293.775390625,290.0920715332031,1.0,0.3239494264125824,0.7906429767608643,0.7906429767608643,1.0,1.0,-1.4455000162124634,0.6214342713356018,0.8240657448768616,0.2825653254985809,0.0,0.0,1.0,78.22229766845703,85.0,20.02548789978028,-15108.8173828125,363.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4298095703125,303.45855712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3388873040676117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439275315031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648420,293.133544921875,297.1499938964844,293.1499938964844,0.112026922404766,-2526.40673828125,304.1486511230469,0.6822021007537842,0.1627320796251297,0.1486978381872177,293.9068298339844,297.1499938964844,293.1499938964844,0.0012495719129219,-103.9324188232422,291.857421875,0.4353809058666229,0.050000000745058,0.0500074513256549,293.203125,297.1499938964844,293.1499938964844,0.341844230890274,-4749.39599609375,304.1592712402344,0.9143390655517578,0.397473931312561,0.2793269753456116,293.219970703125,297.1499938964844,293.1499938964844,0.4812274873256683,-8404.3564453125,304.1448974609375,0.9990000128746032,0.5876927375793457,0.4947978854179382,293.2041015625,297.1499938964844,293.1499938964844,0.0147530706599354,-3863.562255859375,303.5709228515625,0.4353809058666229,0.050000000745058,0.2372138202190399,290.0889587402344,291.1499938964844,261.128662109375,259.4821472167969,279.7364501953125,293.7656555175781,290.0881652832031,1.0,0.3264656662940979,0.7899196743965149,0.7899196743965149,1.0,1.0,-1.4522563219070437,0.624448299407959,0.8278080224990845,0.2841776907444,0.0,0.0,1.0,79.86954498291016,88.0,-1.1586182117462158,-15123.978515625,371.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3875732421875,303.414306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3382706046104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003433016827329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648480,293.133544921875,297.1499938964844,293.1499938964844,0.112026922404766,-2526.40673828125,304.1486511230469,0.6822021007537842,0.1627320796251297,0.1486978381872177,293.9068298339844,297.1499938964844,293.1499938964844,0.0012495719129219,-103.9324188232422,291.857421875,0.4353809058666229,0.050000000745058,0.0500074513256549,293.203125,297.1499938964844,293.1499938964844,0.341844230890274,-4749.39599609375,304.1592712402344,0.9143390655517578,0.397473931312561,0.2793269753456116,293.219970703125,297.1499938964844,293.1499938964844,0.4812274873256683,-8404.3564453125,304.1448974609375,0.9990000128746032,0.5876927375793457,0.4947978854179382,293.2041015625,297.1499938964844,293.1499938964844,0.0147530706599354,-3863.562255859375,303.5709228515625,0.4353809058666229,0.050000000745058,0.2372138202190399,290.0889587402344,291.1499938964844,261.128662109375,259.4821472167969,279.7364501953125,293.7656555175781,290.0881652832031,1.0,0.3264656662940979,0.7899196743965149,0.7899196743965149,1.0,1.0,-1.4522563219070437,0.624448299407959,0.8278080224990845,0.2841776907444,0.0,0.0,1.0,79.86954498291016,88.0,-1.1586182117462158,-15123.978515625,371.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3875732421875,303.414306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3382706046104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003433016827329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648540,293.1351623535156,297.1499938964844,293.1499938964844,0.1123468279838562,-2532.433837890625,304.1485595703125,0.6791148781776428,0.1628269404172897,0.1488827764987945,293.91619873046875,297.1499938964844,293.1499938964844,0.0010236130328848,-85.18737030029297,291.53143310546875,0.4325588047504425,0.050000000745058,0.0500807724893093,293.20294189453125,297.1499938964844,293.1499938964844,0.3409050107002258,-4739.8232421875,304.1577453613281,0.9085407257080078,0.3961630761623382,0.2784751355648041,293.2380065917969,297.1499938964844,293.1499938964844,0.4896091520786285,-8525.26953125,304.1326599121094,0.9990000128746032,0.5822718739509583,0.5017768144607544,293.20635986328125,297.1499938964844,293.1499938964844,0.0147365322336554,-3865.6953125,303.5431823730469,0.4325588047504425,0.050000000745058,0.2375616133213043,290.0732727050781,291.1499938964844,261.18194580078125,259.5277404785156,279.749267578125,293.75396728515625,290.0715026855469,1.0,0.3294687271118164,0.7891963720321655,0.7891963720321655,1.0,1.0,-1.4603387117385864,0.62807297706604,0.8322656750679016,0.286128431558609,0.0,0.0,1.0,81.86932373046875,76.0,-19.314268112182617,-15140.1142578125,380.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3310241699219,303.3556823730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3379964828491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003430234792176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648600,293.1351623535156,297.1499938964844,293.1499938964844,0.1123468279838562,-2532.433837890625,304.1485595703125,0.6791148781776428,0.1628269404172897,0.1488827764987945,293.91619873046875,297.1499938964844,293.1499938964844,0.0010236130328848,-85.18737030029297,291.53143310546875,0.4325588047504425,0.050000000745058,0.0500807724893093,293.20294189453125,297.1499938964844,293.1499938964844,0.3409050107002258,-4739.8232421875,304.1577453613281,0.9085407257080078,0.3961630761623382,0.2784751355648041,293.2380065917969,297.1499938964844,293.1499938964844,0.4896091520786285,-8525.26953125,304.1326599121094,0.9990000128746032,0.5822718739509583,0.5017768144607544,293.20635986328125,297.1499938964844,293.1499938964844,0.0147365322336554,-3865.6953125,303.5431823730469,0.4325588047504425,0.050000000745058,0.2375616133213043,290.0732727050781,291.1499938964844,261.18194580078125,259.5277404785156,279.749267578125,293.75396728515625,290.0715026855469,1.0,0.3294687271118164,0.7891963720321655,0.7891963720321655,1.0,1.0,-1.4603387117385864,0.62807297706604,0.8322656750679016,0.286128431558609,0.0,0.0,1.0,81.86932373046875,76.0,-19.314268112182617,-15140.1142578125,380.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3310241699219,303.3556823730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3379964828491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003430234792176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648660,293.1367492675781,297.1499938964844,293.1499938964844,0.1124618351459503,-2534.6298828125,304.1488647460937,0.6810951232910156,0.1628799587488174,0.1488869786262512,293.9257507324219,297.1499938964844,293.1499938964844,0.0007932213484309,-66.04071044921875,291.2037048339844,0.4341950118541717,0.050000000745058,0.0500377491116523,293.20269775390625,297.1499938964844,293.1499938964844,0.3397558927536011,-4727.60791015625,304.1571350097656,0.910150945186615,0.3948754370212555,0.2775426506996155,293.2524719238281,297.1499938964844,293.1499938964844,0.4861210286617279,-8470.5107421875,304.1449279785156,0.9990000128746032,0.5770812630653381,0.4976949095726013,293.20904541015625,297.1499938964844,293.1499938964844,0.014648312702775,-3857.142578125,303.513427734375,0.4341950118541717,0.050000000745058,0.2373575419187545,290.0608215332031,291.1499938964844,261.2380065917969,259.5757751464844,279.7801818847656,293.7545166015625,290.0611267089844,1.0,0.3270456194877624,0.7883942723274231,0.7883942723274231,1.0,1.0,-1.454038381576538,0.6250520944595337,0.8289862871170044,0.2844723761081695,0.0,0.0,1.0,80.67015838623047,64.0,-10.27332878112793,-15048.423828125,374.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2828369140625,303.3192749023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3378626704216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428876516409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648720,293.1367492675781,297.1499938964844,293.1499938964844,0.1124618351459503,-2534.6298828125,304.1488647460937,0.6810951232910156,0.1628799587488174,0.1488869786262512,293.9257507324219,297.1499938964844,293.1499938964844,0.0007932213484309,-66.04071044921875,291.2037048339844,0.4341950118541717,0.050000000745058,0.0500377491116523,293.20269775390625,297.1499938964844,293.1499938964844,0.3397558927536011,-4727.60791015625,304.1571350097656,0.910150945186615,0.3948754370212555,0.2775426506996155,293.2524719238281,297.1499938964844,293.1499938964844,0.4861210286617279,-8470.5107421875,304.1449279785156,0.9990000128746032,0.5770812630653381,0.4976949095726013,293.20904541015625,297.1499938964844,293.1499938964844,0.014648312702775,-3857.142578125,303.513427734375,0.4341950118541717,0.050000000745058,0.2373575419187545,290.0608215332031,291.1499938964844,261.2380065917969,259.5757751464844,279.7801818847656,293.7545166015625,290.0611267089844,1.0,0.3270456194877624,0.7883942723274231,0.7883942723274231,1.0,1.0,-1.454038381576538,0.6250520944595337,0.8289862871170044,0.2844723761081695,0.0,0.0,1.0,80.67015838623047,64.0,-10.27332878112793,-15048.423828125,374.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2828369140625,303.3192749023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3378626704216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428876516409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648780,293.1376037597656,297.1499938964844,293.1499938964844,0.1122336536645889,-2530.033203125,304.1496276855469,0.6877703070640564,0.1630406081676483,0.1488643139600753,293.9354858398437,297.1499938964844,293.1499938964844,0.0005619511357508,-46.74497985839844,290.9043273925781,0.4399102628231048,0.050000000745058,0.0498978123068809,293.2024230957031,297.1499938964844,293.1499938964844,0.3375681042671203,-4703.09375,304.158447265625,0.9184452891349792,0.3935955762863159,0.2765515148639679,293.24761962890625,297.1499938964844,293.1499938964844,0.4705602824687958,-8242.66015625,304.1728210449219,0.9990000128746032,0.5754266381263733,0.4841740131378174,293.2112121582031,297.1499938964844,293.1499938964844,0.0144678587093949,-3831.7548828125,303.4859313964844,0.4399102628231048,0.050000000745058,0.2366937398910522,290.0834655761719,291.1499938964844,261.2965087890625,259.6259765625,279.8356628417969,293.782470703125,290.0871887207031,1.0,0.3207144141197204,0.7875922322273254,0.7875922322273254,1.0,1.0,-1.435630202293396,0.6164997220039368,0.8191304802894592,0.2796548008918762,0.0,0.0,1.0,76.80194091796875,67.0,30.657394409179688,-14885.6826171875,355.5319519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2830810546875,303.3406677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3373465240001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003423638409003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648840,293.1376037597656,297.1499938964844,293.1499938964844,0.1122336536645889,-2530.033203125,304.1496276855469,0.6877703070640564,0.1630406081676483,0.1488643139600753,293.9354858398437,297.1499938964844,293.1499938964844,0.0005619511357508,-46.74497985839844,290.9043273925781,0.4399102628231048,0.050000000745058,0.0498978123068809,293.2024230957031,297.1499938964844,293.1499938964844,0.3375681042671203,-4703.09375,304.158447265625,0.9184452891349792,0.3935955762863159,0.2765515148639679,293.24761962890625,297.1499938964844,293.1499938964844,0.4705602824687958,-8242.66015625,304.1728210449219,0.9990000128746032,0.5754266381263733,0.4841740131378174,293.2112121582031,297.1499938964844,293.1499938964844,0.0144678587093949,-3831.7548828125,303.4859313964844,0.4399102628231048,0.050000000745058,0.2366937398910522,290.0834655761719,291.1499938964844,261.2965087890625,259.6259765625,279.8356628417969,293.782470703125,290.0871887207031,1.0,0.3207144141197204,0.7875922322273254,0.7875922322273254,1.0,1.0,-1.435630202293396,0.6164997220039368,0.8191304802894592,0.2796548008918762,0.0,0.0,1.0,76.80194091796875,67.0,30.657394409179688,-14885.6826171875,355.5319519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2830810546875,303.3406677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3373465240001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003423638409003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648900,293.1376953125,297.1499938964844,293.1499938964844,0.1120567843317985,-2526.39306640625,304.1500244140625,0.6904579401016235,0.163175418972969,0.1489228159189224,293.9404296875,297.1499938964844,293.1499938964844,0.0004980148514732,-37.95533752441406,290.7670288085937,0.4421793222427368,0.050000000745058,0.0498462319374084,293.202392578125,297.1499938964844,293.1499938964844,0.3360994458198547,-4686.44775390625,304.1595764160156,0.9215688109397888,0.3929345905780792,0.2760628759860992,293.23858642578125,297.1499938964844,293.1499938964844,0.4637730121612549,-8145.49267578125,304.180908203125,0.9990000128746032,0.5759572982788086,0.4790924489498138,293.2119445800781,297.1499938964844,293.1499938964844,0.0143723133951425,-3816.884521484375,303.4736633300781,0.4421793222427368,0.050000000745058,0.2364490777254104,290.109130859375,291.1499938964844,261.3265686035156,259.6517639160156,279.8673095703125,293.8054504394531,290.1138916015625,1.0,0.318682849407196,0.7871911525726318,0.7871911525726318,1.0,1.0,-1.4286518096923828,0.6132721304893494,0.8153796792030334,0.2777434289455414,0.0,0.0,1.0,75.37145233154297,67.0,52.20283508300781,-14829.3115234375,348.7057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.302490234375,303.3675537109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3368679881095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003418781852815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648960,293.1376953125,297.1499938964844,293.1499938964844,0.1118943840265274,-2522.992919921875,304.1502990722656,0.692391037940979,0.1633324027061462,0.1490211337804794,293.9453430175781,297.1499938964844,293.1499938964844,0.0004465188540052,-27.055828094482425,290.6320495605469,0.4437498450279236,0.050000000745058,0.0498117133975029,293.2024841308594,297.1499938964844,293.1499938964844,0.3345586061477661,-4668.99853515625,304.16064453125,0.9235066771507264,0.3922556638717651,0.2755719721317291,293.2291564941406,297.1499938964844,293.1499938964844,0.4586275517940521,-8072.880859375,304.1846008300781,0.9990000128746032,0.5766890645027161,0.4756611585617065,293.2124328613281,297.1499938964844,293.1499938964844,0.0142849925905466,-3802.88818359375,303.46209716796875,0.4437498450279236,0.050000000745058,0.23628531396389,290.13751220703125,291.1499938964844,261.35711669921875,259.6780090332031,279.8977355957031,293.82891845703125,290.1425170898437,1.0,0.3171835839748382,0.7869125604629517,0.7869125604629517,1.0,1.0,-1.4238218069076538,0.6110331416130066,0.812788724899292,0.2764376997947693,0.0,0.0,1.0,74.41216278076172,70.0,65.85862731933594,-14791.4677734375,344.0888366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3265991210937,303.3966369628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.336297869682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003412995720282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649020,293.1376037597656,297.1499938964844,293.1499938964844,0.1116051897406578,-2516.833740234375,304.15069580078125,0.6947175860404968,0.163662388920784,0.1492809653282165,293.9549255371094,297.1499938964844,293.1499938964844,0.0003337413072586,-7.638293743133545,290.3644104003906,0.4454499185085296,0.050000000745058,0.0497753731906414,293.20281982421875,297.1499938964844,293.1499938964844,0.3313968181610107,-4633.279296875,304.162353515625,0.924977719783783,0.3908583223819732,0.2745839655399322,293.2131652832031,297.1499938964844,293.1499938964844,0.4516841471195221,-7977.33984375,304.1844177246094,0.9990000128746032,0.5779407620429993,0.472021609544754,293.212890625,297.1499938964844,293.1499938964844,0.0141289262101054,-3777.17236328125,303.4404296875,0.4454499185085296,0.050000000745058,0.2361129373311996,290.1965026855469,291.1499938964844,261.41949462890625,259.7315979003906,279.9527282714844,293.8697204589844,290.2015075683594,1.0,0.3155848383903503,0.7863554358482361,0.7863554358482361,1.0,1.0,-1.4183255434036257,0.6084626913070679,0.8098627924919128,0.2748997211456299,0.0,0.0,1.0,73.39479064941406,73.0,77.81875610351562,-14749.1552734375,339.04742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37567138671875,303.4512634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3349993526935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003399817796889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649080,293.1376037597656,297.1499938964844,293.1499938964844,0.1116051897406578,-2516.833740234375,304.15069580078125,0.6947175860404968,0.163662388920784,0.1492809653282165,293.9549255371094,297.1499938964844,293.1499938964844,0.0003337413072586,-7.638293743133545,290.3644104003906,0.4454499185085296,0.050000000745058,0.0497753731906414,293.20281982421875,297.1499938964844,293.1499938964844,0.3313968181610107,-4633.279296875,304.162353515625,0.924977719783783,0.3908583223819732,0.2745839655399322,293.2131652832031,297.1499938964844,293.1499938964844,0.4516841471195221,-7977.33984375,304.1844177246094,0.9990000128746032,0.5779407620429993,0.472021609544754,293.212890625,297.1499938964844,293.1499938964844,0.0141289262101054,-3777.17236328125,303.4404296875,0.4454499185085296,0.050000000745058,0.2361129373311996,290.1965026855469,291.1499938964844,261.41949462890625,259.7315979003906,279.9527282714844,293.8697204589844,290.2015075683594,1.0,0.3155848383903503,0.7863554358482361,0.7863554358482361,1.0,1.0,-1.4183255434036257,0.6084626913070679,0.8098627924919128,0.2748997211456299,0.0,0.0,1.0,73.39479064941406,73.0,77.81875610351562,-14749.1552734375,339.04742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37567138671875,303.4512634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3349993526935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003399817796889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649140,293.13775634765625,297.1499938964844,293.1499938964844,0.1113705709576606,-2511.775634765625,304.1508483886719,0.6952733397483826,0.1639486700296402,0.149550050497055,293.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.4455496370792389,0.050000000745058,0.0497732833027839,293.2033386230469,297.1499938964844,293.1499938964844,0.3283615112304687,-4599.1708984375,304.16326904296875,0.923831045627594,0.3894146680831909,0.2735880017280578,293.2041320800781,297.1499938964844,293.1499938964844,0.4487019777297973,-7939.591796875,304.1777648925781,0.9990000128746032,0.5781905651092529,0.4718105792999267,293.2132873535156,297.1499938964844,293.1499938964844,0.0139983566477894,-3755.565185546875,303.4186706542969,0.4455496370792389,0.050000000745058,0.2361030280590057,290.2502136230469,291.1499938964844,261.4833374023437,259.78643798828125,279.9971008300781,293.8958435058594,290.25439453125,1.0,0.3154632449150085,0.7857982516288757,0.7857982516288757,1.0,1.0,-1.41718327999115,0.6078823804855347,0.80930095911026,0.2744797766208648,0.0,0.0,1.0,73.32052612304688,76.0,73.25572204589844,-14736.42578125,338.3351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4118347167969,303.4891357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3336562514305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003386187017895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649200,293.13775634765625,297.1499938964844,293.1499938964844,0.1113705709576606,-2511.775634765625,304.1508483886719,0.6952733397483826,0.1639486700296402,0.149550050497055,293.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.4455496370792389,0.050000000745058,0.0497732833027839,293.2033386230469,297.1499938964844,293.1499938964844,0.3283615112304687,-4599.1708984375,304.16326904296875,0.923831045627594,0.3894146680831909,0.2735880017280578,293.2041320800781,297.1499938964844,293.1499938964844,0.4487019777297973,-7939.591796875,304.1777648925781,0.9990000128746032,0.5781905651092529,0.4718105792999267,293.2132873535156,297.1499938964844,293.1499938964844,0.0139983566477894,-3755.565185546875,303.4186706542969,0.4455496370792389,0.050000000745058,0.2361030280590057,290.2502136230469,291.1499938964844,261.4833374023437,259.78643798828125,279.9971008300781,293.8958435058594,290.25439453125,1.0,0.3154632449150085,0.7857982516288757,0.7857982516288757,1.0,1.0,-1.41718327999115,0.6078823804855347,0.80930095911026,0.2744797766208648,0.0,0.0,1.0,73.32052612304688,76.0,73.25572204589844,-14736.42578125,338.3351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4118347167969,303.4891357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3336562514305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003386187017895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649260,293.1382751464844,297.1499938964844,293.1499938964844,0.1112071052193641,-2508.218017578125,304.1508178710937,0.6943672299385071,0.1641507893800735,0.1497754752635955,293.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.4444016218185425,0.050000000745058,0.0497976914048194,293.2040405273437,297.1499938964844,293.1499938964844,0.3256448209285736,-4568.8779296875,304.1633605957031,0.9206567406654358,0.3879242539405823,0.2725793123245239,293.20318603515625,297.1499938964844,293.1499938964844,0.4491943717002868,-7951.6845703125,304.1676330566406,0.9990000128746032,0.5770270228385925,0.474257081747055,293.2142333984375,297.1499938964844,293.1499938964844,0.0138924494385719,-3738.819091796875,303.3946228027344,0.4444016218185425,0.050000000745058,0.2362188100814819,290.2913818359375,291.1499938964844,261.5482788085937,259.8422241210937,280.03179931640625,293.9076843261719,290.2942810058594,1.0,0.3164778053760528,0.7851813435554504,0.7851813435554504,1.0,1.0,-1.419346809387207,0.6088042259216309,0.8105425834655762,0.2748993933200836,0.0,0.0,1.0,73.97444152832031,79.0,57.92905426025391,-14740.21484375,340.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4263610839844,303.503173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3324266970157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003373708459548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649320,293.1382751464844,297.1499938964844,293.1499938964844,0.1112071052193641,-2508.218017578125,304.1508178710937,0.6943672299385071,0.1641507893800735,0.1497754752635955,293.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.4444016218185425,0.050000000745058,0.0497976914048194,293.2040405273437,297.1499938964844,293.1499938964844,0.3256448209285736,-4568.8779296875,304.1633605957031,0.9206567406654358,0.3879242539405823,0.2725793123245239,293.20318603515625,297.1499938964844,293.1499938964844,0.4491943717002868,-7951.6845703125,304.1676330566406,0.9990000128746032,0.5770270228385925,0.474257081747055,293.2142333984375,297.1499938964844,293.1499938964844,0.0138924494385719,-3738.819091796875,303.3946228027344,0.4444016218185425,0.050000000745058,0.2362188100814819,290.2913818359375,291.1499938964844,261.5482788085937,259.8422241210937,280.03179931640625,293.9076843261719,290.2942810058594,1.0,0.3164778053760528,0.7851813435554504,0.7851813435554504,1.0,1.0,-1.419346809387207,0.6088042259216309,0.8105425834655762,0.2748993933200836,0.0,0.0,1.0,73.97444152832031,79.0,57.92905426025391,-14740.21484375,340.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4263610839844,303.503173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3324266970157623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003373708459548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649380,293.1392517089844,297.1499938964844,293.1499938964844,0.1111238524317741,-2506.366455078125,304.15069580078125,0.6923093199729919,0.1642534434795379,0.149933785200119,293.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.4423426389694214,0.050000000745058,0.0498426631093025,293.20489501953125,297.1499938964844,293.1499938964844,0.3233303427696228,-4543.328125,304.1627502441406,0.9160014986991882,0.386381983757019,0.2715508341789245,293.2099304199219,297.1499938964844,293.1499938964844,0.4526559114456177,-8005.68212890625,304.1559753417969,0.9990000128746032,0.5743234157562256,0.4787327945232391,293.2160949707031,297.1499938964844,293.1499938964844,0.0138087021186947,-3727.004150390625,303.3668212890625,0.4423426389694214,0.050000000745058,0.236432135105133,290.3167724609375,291.1499938964844,261.614013671875,259.898681640625,280.0586242675781,293.90789794921875,290.3182373046875,1.0,0.3183553516864776,0.7845644354820251,0.7845644354820251,1.0,1.0,-1.4239840507507324,0.610856294631958,0.8131278157234192,0.275952011346817,0.0,0.0,1.0,75.19208526611328,82.0,37.185916900634766,-14752.359375,346.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4174194335937,303.4926452636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3314219415187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003363511350471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649440,293.1392517089844,297.1499938964844,293.1499938964844,0.1111238524317741,-2506.366455078125,304.15069580078125,0.6923093199729919,0.1642534434795379,0.149933785200119,293.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.4423426389694214,0.050000000745058,0.0498426631093025,293.20489501953125,297.1499938964844,293.1499938964844,0.3233303427696228,-4543.328125,304.1627502441406,0.9160014986991882,0.386381983757019,0.2715508341789245,293.2099304199219,297.1499938964844,293.1499938964844,0.4526559114456177,-8005.68212890625,304.1559753417969,0.9990000128746032,0.5743234157562256,0.4787327945232391,293.2160949707031,297.1499938964844,293.1499938964844,0.0138087021186947,-3727.004150390625,303.3668212890625,0.4423426389694214,0.050000000745058,0.236432135105133,290.3167724609375,291.1499938964844,261.614013671875,259.898681640625,280.0586242675781,293.90789794921875,290.3182373046875,1.0,0.3183553516864776,0.7845644354820251,0.7845644354820251,1.0,1.0,-1.4239840507507324,0.610856294631958,0.8131278157234192,0.275952011346817,0.0,0.0,1.0,75.19208526611328,82.0,37.185916900634766,-14752.359375,346.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4174194335937,303.4926452636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3314219415187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003363511350471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649500,293.139892578125,297.1499938964844,293.1499938964844,0.1111109405755996,-2506.056396484375,304.15057373046875,0.6909315586090088,0.1642644256353378,0.1499835401773452,293.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3218994140625,0.4410616159439087,0.050000000745058,0.0498714596033096,293.20538330078125,297.1499938964844,293.1499938964844,0.322327584028244,-4532.3603515625,304.1622619628906,0.9132730960845948,0.3855884075164795,0.2710263133049011,293.2159423828125,297.1499938964844,293.1499938964844,0.4553561508655548,-8046.16162109375,304.1499938964844,0.9990000128746032,0.5723878145217896,0.4815771579742431,293.2173767089844,297.1499938964844,293.1499938964844,0.013774137943983,-3722.844970703125,303.3512878417969,0.4410616159439087,0.050000000745058,0.236568734049797,290.3232727050781,291.1499938964844,261.64703369140625,259.92706298828125,280.0697326660156,293.9046325683594,290.3240661621094,1.0,0.3195509910583496,0.7842560410499573,0.7842560410499573,1.0,1.0,-1.427026867866516,0.6122135519981384,0.8148132562637329,0.2766636312007904,0.0,0.0,1.0,75.97347259521484,82.0,26.13036346435547,-14760.0224609375,349.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4046936035156,303.4789428710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3310266435146332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003359499678481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649560,293.140625,297.1499938964844,293.1499938964844,0.1111135631799697,-2506.086181640625,304.1504821777344,0.6893638968467712,0.1642474085092544,0.1500119566917419,294.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3254699707031,0.4396582543849945,0.050000000745058,0.0499037653207778,293.2059326171875,297.1499938964844,293.1499938964844,0.3214195668697357,-4522.49365234375,304.16168212890625,0.9103634357452391,0.3847786784172058,0.2704934179782867,293.22344970703125,297.1499938964844,293.1499938964844,0.4586156010627746,-8094.3076171875,304.1440734863281,0.9990000128746032,0.5700747966766357,0.4847484230995178,293.2189025878906,297.1499938964844,293.1499938964844,0.0137437218800187,-3719.72607421875,303.33465576171875,0.4396582543849945,0.050000000745058,0.2367219775915146,290.325927734375,291.1499938964844,261.68017578125,259.9554748535156,280.079833984375,293.8997497558594,290.3260498046875,1.0,0.3208844363689422,0.7838931083679199,0.7838931083679199,1.0,1.0,-1.4304505586624146,0.6137383580207825,0.8167122602462769,0.2774657607078552,0.0,0.0,1.0,76.85052490234375,85.0,15.22677230834961,-14768.134765625,353.1659545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38726806640625,303.4604187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3307086229324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003356272063683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
