time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649620,293.1424255371094,297.1499938964844,293.1499938964844,0.1111512258648872,-2506.889404296875,304.1502685546875,0.6857482194900513,0.1641235947608947,0.1499985456466674,294.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.4365839064121246,0.050000000745058,0.0499775111675262,293.2071838378906,297.1499938964844,293.1499938964844,0.3198568224906921,-4505.68603515625,304.1603698730469,0.9042300581932068,0.3831062316894531,0.2693986594676971,293.24267578125,297.1499938964844,293.1499938964844,0.4666221737861633,-8210.673828125,304.1327209472656,0.9990000128746032,0.5643264055252075,0.4919107854366302,293.2225341796875,297.1499938964844,293.1499938964844,0.0136934462934732,-3716.247314453125,303.2980651855469,0.4365839064121246,0.050000000745058,0.2370717972517013,290.320556640625,291.1499938964844,261.7464294433594,260.0123596191406,280.09747314453125,293.8863830566406,290.3195495605469,1.0,0.3238951563835144,0.78316730260849,0.78316730260849,1.0,1.0,-1.4382262229919434,0.6172126531600952,0.8210136294364929,0.2793063819408417,0.0,0.0,1.0,78.85264587402344,73.0,-4.964695930480957,-14785.21875,361.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3406066894531,303.4115600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3303158581256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003352286003064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649680,293.1424255371094,297.1499938964844,293.1499938964844,0.1111512258648872,-2506.889404296875,304.1502685546875,0.6857482194900513,0.1641235947608947,0.1499985456466674,294.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.4365839064121246,0.050000000745058,0.0499775111675262,293.2071838378906,297.1499938964844,293.1499938964844,0.3198568224906921,-4505.68603515625,304.1603698730469,0.9042300581932068,0.3831062316894531,0.2693986594676971,293.24267578125,297.1499938964844,293.1499938964844,0.4666221737861633,-8210.673828125,304.1327209472656,0.9990000128746032,0.5643264055252075,0.4919107854366302,293.2225341796875,297.1499938964844,293.1499938964844,0.0136934462934732,-3716.247314453125,303.2980651855469,0.4365839064121246,0.050000000745058,0.2370717972517013,290.320556640625,291.1499938964844,261.7464294433594,260.0123596191406,280.09747314453125,293.8863830566406,290.3195495605469,1.0,0.3238951563835144,0.78316730260849,0.78316730260849,1.0,1.0,-1.4382262229919434,0.6172126531600952,0.8210136294364929,0.2793063819408417,0.0,0.0,1.0,78.85264587402344,73.0,-4.964695930480957,-14785.21875,361.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3406066894531,303.4115600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3303158581256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003352286003064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649740,293.1441345214844,297.1499938964844,293.1499938964844,0.1110124066472053,-2504.401123046875,304.1504211425781,0.6874175667762756,0.1639632433652877,0.1498118937015533,294.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.4382645785808563,0.050000000745058,0.0499366708099842,293.2084350585937,297.1499938964844,293.1499938964844,0.3180979192256927,-4486.40185546875,304.159912109375,0.9053694009780884,0.3814064860343933,0.2681904137134552,293.2580261230469,297.1499938964844,293.1499938964844,0.463040292263031,-8154.24169921875,304.1451110839844,0.9990000128746032,0.5588381290435791,0.4879578053951263,293.2264404296875,297.1499938964844,293.1499938964844,0.0135833658277988,-3703.180419921875,303.2596130371094,0.4382645785808563,0.050000000745058,0.2368780672550201,290.3163146972656,291.1499938964844,261.8125,260.0689697265625,280.133056640625,293.8875427246094,290.3172912597656,1.0,0.32145756483078,0.7824414968490601,0.7824414968490601,1.0,1.0,-1.431535720825195,0.6140316724777222,0.8175040483474731,0.277550995349884,0.0,0.0,1.0,77.70348358154297,61.0,1.7239079475402832,-14693.041015625,355.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2998046875,303.3825988769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3300541341304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003349629696458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649800,293.1441345214844,297.1499938964844,293.1499938964844,0.1110124066472053,-2504.401123046875,304.1504211425781,0.6874175667762756,0.1639632433652877,0.1498118937015533,294.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.4382645785808563,0.050000000745058,0.0499366708099842,293.2084350585937,297.1499938964844,293.1499938964844,0.3180979192256927,-4486.40185546875,304.159912109375,0.9053694009780884,0.3814064860343933,0.2681904137134552,293.2580261230469,297.1499938964844,293.1499938964844,0.463040292263031,-8154.24169921875,304.1451110839844,0.9990000128746032,0.5588381290435791,0.4879578053951263,293.2264404296875,297.1499938964844,293.1499938964844,0.0135833658277988,-3703.180419921875,303.2596130371094,0.4382645785808563,0.050000000745058,0.2368780672550201,290.3163146972656,291.1499938964844,261.8125,260.0689697265625,280.133056640625,293.8875427246094,290.3172912597656,1.0,0.32145756483078,0.7824414968490601,0.7824414968490601,1.0,1.0,-1.431535720825195,0.6140316724777222,0.8175040483474731,0.277550995349884,0.0,0.0,1.0,77.70348358154297,61.0,1.7239079475402832,-14693.041015625,355.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2998046875,303.3825988769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3300541341304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003349629696458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649860,293.14501953125,297.1499938964844,293.1499938964844,0.1105477735400199,-2495.419677734375,304.15106201171875,0.6939879655838013,0.1639304906129837,0.1496125757694244,294.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34136962890625,0.4443030953407287,0.050000000745058,0.0497998334467411,293.209716796875,297.1499938964844,293.1499938964844,0.3153150677680969,-4454.81005859375,304.1612854003906,0.913097321987152,0.3796659409999847,0.2668896913528442,293.2536926269531,297.1499938964844,293.1499938964844,0.4476276338100433,-7926.45068359375,304.17266845703125,0.9990000128746032,0.5569337010383606,0.4744691550731659,293.2295227050781,297.1499938964844,293.1499938964844,0.0133943930268287,-3674.1474609375,303.2244873046875,0.4443030953407287,0.050000000745058,0.2362289726734161,290.3466491699219,291.1499938964844,261.87799072265625,260.12506103515625,280.1971435546875,293.9251708984375,290.3511047363281,1.0,0.3150724768638611,0.7817211151123047,0.7817211151123047,1.0,1.0,-1.4126039743423462,0.6052743792533875,0.8073295950889587,0.2726263403892517,0.0,0.0,1.0,73.91077423095703,64.0,41.99168395996094,-14526.0009765625,337.6192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3060302734375,303.4105529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3293981254100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003342972195241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649920,293.14501953125,297.1499938964844,293.1499938964844,0.1105477735400199,-2495.419677734375,304.15106201171875,0.6939879655838013,0.1639304906129837,0.1496125757694244,294.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34136962890625,0.4443030953407287,0.050000000745058,0.0497998334467411,293.209716796875,297.1499938964844,293.1499938964844,0.3153150677680969,-4454.81005859375,304.1612854003906,0.913097321987152,0.3796659409999847,0.2668896913528442,293.2536926269531,297.1499938964844,293.1499938964844,0.4476276338100433,-7926.45068359375,304.17266845703125,0.9990000128746032,0.5569337010383606,0.4744691550731659,293.2295227050781,297.1499938964844,293.1499938964844,0.0133943930268287,-3674.1474609375,303.2244873046875,0.4443030953407287,0.050000000745058,0.2362289726734161,290.3466491699219,291.1499938964844,261.87799072265625,260.12506103515625,280.1971435546875,293.9251708984375,290.3511047363281,1.0,0.3150724768638611,0.7817211151123047,0.7817211151123047,1.0,1.0,-1.4126039743423462,0.6052743792533875,0.8073295950889587,0.2726263403892517,0.0,0.0,1.0,73.91077423095703,64.0,41.99168395996094,-14526.0009765625,337.6192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3060302734375,303.4105529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3293981254100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003342972195241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649980,293.1449890136719,297.1499938964844,293.1499938964844,0.1099876835942268,-2484.250244140625,304.1516418457031,0.6984874606132507,0.1640641540288925,0.1496207416057586,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013671875,0.4483678042888641,0.050000000745058,0.0497153773903846,293.2113342285156,297.1499938964844,293.1499938964844,0.3116938769817352,-4413.25146484375,304.1635437011719,0.9176872968673706,0.3778237402439117,0.2655691802501678,293.2355041503906,297.1499938964844,293.1499938964844,0.4357174336910248,-7754.91845703125,304.1844787597656,0.9990000128746032,0.5579863786697388,0.4659456610679626,293.2312316894531,297.1499938964844,293.1499938964844,0.0132047412917017,-3641.611572265625,303.1946105957031,0.4483678042888641,0.050000000745058,0.2358283400535583,290.4091796875,291.1499938964844,261.9425964355469,260.1803283691406,280.26983642578125,293.9864196777344,290.4150390625,1.0,0.3114673495292663,0.7810007333755493,0.7810007333755493,1.0,1.0,-1.4002066850662231,0.599547803401947,0.8006589412689209,0.2692687511444092,0.0,0.0,1.0,71.55658721923828,67.0,77.83646392822266,-14425.291015625,326.2759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3551330566406,303.47296142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3281907439231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003330718900542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650040,293.1449890136719,297.1499938964844,293.1499938964844,0.1099876835942268,-2484.250244140625,304.1516418457031,0.6984874606132507,0.1640641540288925,0.1496207416057586,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013671875,0.4483678042888641,0.050000000745058,0.0497153773903846,293.2113342285156,297.1499938964844,293.1499938964844,0.3116938769817352,-4413.25146484375,304.1635437011719,0.9176872968673706,0.3778237402439117,0.2655691802501678,293.2355041503906,297.1499938964844,293.1499938964844,0.4357174336910248,-7754.91845703125,304.1844787597656,0.9990000128746032,0.5579863786697388,0.4659456610679626,293.2312316894531,297.1499938964844,293.1499938964844,0.0132047412917017,-3641.611572265625,303.1946105957031,0.4483678042888641,0.050000000745058,0.2358283400535583,290.4091796875,291.1499938964844,261.9425964355469,260.1803283691406,280.26983642578125,293.9864196777344,290.4150390625,1.0,0.3114673495292663,0.7810007333755493,0.7810007333755493,1.0,1.0,-1.4002066850662231,0.599547803401947,0.8006589412689209,0.2692687511444092,0.0,0.0,1.0,71.55658721923828,67.0,77.83646392822266,-14425.291015625,326.2759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3551330566406,303.47296142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3281907439231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003330718900542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650100,293.1448059082031,297.1499938964844,293.1499938964844,0.1097346097230911,-2479.132080078125,304.1517944335937,0.6998239755630493,0.1641615182161331,0.1496805548667907,294.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4350280761719,0.4495080411434173,0.050000000745058,0.0496926605701446,293.2122802734375,297.1499938964844,293.1499938964844,0.3097979426383972,-4391.501953125,304.1645202636719,0.918552815914154,0.3768663704395294,0.2648954093456268,293.2268981933594,297.1499938964844,293.1499938964844,0.4316700100898742,-7697.845703125,304.1855163574219,0.9990000128746032,0.558598518371582,0.4636260867118835,293.2316589355469,297.1499938964844,293.1499938964844,0.0131193567067384,-3626.4228515625,303.1809387207031,0.4495080411434173,0.050000000745058,0.2357205748558044,290.443115234375,291.1499938964844,261.9744873046875,260.20758056640625,280.30291748046875,294.0145263671875,290.4491271972656,1.0,0.3104155957698822,0.7806405425071716,0.7806405425071716,1.0,1.0,-1.3965272903442385,0.5978288650512695,0.798698365688324,0.2682546973228454,0.0,0.0,1.0,70.91785430908203,67.0,86.3063735961914,-14396.466796875,323.0848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3830871582031,303.50469970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3274726271629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003323431010358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650160,293.1446533203125,297.1499938964844,293.1499938964844,0.1094985455274581,-2474.335693359375,304.1518859863281,0.7006694078445435,0.1642591059207916,0.1497561931610107,294.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4688415527344,0.4501753449440002,0.050000000745058,0.0496795549988746,293.2132263183594,297.1499938964844,293.1499938964844,0.3078998923301697,-4369.75439453125,304.16534423828125,0.9186683893203736,0.3758889436721802,0.264213889837265,293.2196655273437,297.1499938964844,293.1499938964844,0.4286608397960663,-7656.20703125,304.1845092773437,0.9990000128746032,0.5590472221374512,0.4622822701931,293.23193359375,297.1499938964844,293.1499938964844,0.0130400089547038,-3612.139404296875,303.1676025390625,0.4501753449440002,0.050000000745058,0.2356584072113037,290.4767761230469,291.1499938964844,262.0060119628906,260.2344970703125,280.33221435546875,294.03826904296875,290.4825744628906,1.0,0.3097851872444153,0.7803983092308044,0.7803983092308044,1.0,1.0,-1.3940951824188232,0.5966938138008118,0.7974014282226562,0.267575740814209,0.0,0.0,1.0,70.54390716552734,70.0,89.57108306884766,-14377.6689453125,321.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4093017578125,303.53338623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3267174065113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003315766225568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650220,293.1445617675781,297.1499938964844,293.1499938964844,0.1090864464640617,-2465.9541015625,304.1519470214844,0.7010260224342346,0.1644144356250763,0.1499077677726745,294.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5307312011719,0.4502734541893005,0.050000000745058,0.0496776551008224,293.2152404785156,297.1499938964844,293.1499938964844,0.3042480945587158,-4328.04833984375,304.1662902832031,0.916964828968048,0.3738791644573211,0.2628291249275207,293.21075439453125,297.1499938964844,293.1499938964844,0.4255533814430237,-7615.7275390625,304.1780700683594,0.9990000128746032,0.5590996742248535,0.4620856344699859,293.2325439453125,297.1499938964844,293.1499938964844,0.0129001187160611,-3587.068115234375,303.14044189453125,0.4502734541893005,0.050000000745058,0.2356494069099426,290.5374450683594,291.1499938964844,262.0678405761719,260.2872009277344,280.37890625,294.0696105957031,290.5422058105469,1.0,0.3095926344394684,0.7799139022827148,0.7799139022827148,1.0,1.0,-1.3923639059066772,0.5958519577980042,0.7965119481086731,0.2670219242572784,0.0,0.0,1.0,70.46504974365234,73.0,83.0281982421875,-14361.662109375,320.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44903564453125,303.5751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3251969218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000330033537466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650280,293.1445617675781,297.1499938964844,293.1499938964844,0.1090864464640617,-2465.9541015625,304.1519470214844,0.7010260224342346,0.1644144356250763,0.1499077677726745,294.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5307312011719,0.4502734541893005,0.050000000745058,0.0496776551008224,293.2152404785156,297.1499938964844,293.1499938964844,0.3042480945587158,-4328.04833984375,304.1662902832031,0.916964828968048,0.3738791644573211,0.2628291249275207,293.21075439453125,297.1499938964844,293.1499938964844,0.4255533814430237,-7615.7275390625,304.1780700683594,0.9990000128746032,0.5590996742248535,0.4620856344699859,293.2325439453125,297.1499938964844,293.1499938964844,0.0129001187160611,-3587.068115234375,303.14044189453125,0.4502734541893005,0.050000000745058,0.2356494069099426,290.5374450683594,291.1499938964844,262.0678405761719,260.2872009277344,280.37890625,294.0696105957031,290.5422058105469,1.0,0.3095926344394684,0.7799139022827148,0.7799139022827148,1.0,1.0,-1.3923639059066772,0.5958519577980042,0.7965119481086731,0.2670219242572784,0.0,0.0,1.0,70.46504974365234,73.0,83.0281982421875,-14361.662109375,320.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44903564453125,303.5751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3251969218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000330033537466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650340,293.1448974609375,297.1499938964844,293.1499938964844,0.1087681055068969,-2459.521484375,304.1518249511719,0.6998716592788696,0.1644839644432068,0.1500145494937896,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5784912109375,0.4490418136119842,0.050000000745058,0.0497019477188587,293.21734619140625,297.1499938964844,293.1499938964844,0.3009451329708099,-4290.5576171875,304.1663513183594,0.913220763206482,0.3718025684356689,0.2614158689975738,293.2099914550781,297.1499938964844,293.1499938964844,0.4259219169616699,-7625.75634765625,304.1680603027344,0.9990000128746032,0.5577332377433777,0.4645712673664093,293.2337341308594,297.1499938964844,293.1499938964844,0.0127847930416464,-3567.302490234375,303.11053466796875,0.4490418136119842,0.050000000745058,0.2357646375894546,290.5832214355469,291.1499938964844,262.1277770996094,260.3382263183594,280.4112548828125,294.08087158203125,290.5864562988281,1.0,0.3105432093143463,0.7794294357299805,0.7794294357299805,1.0,1.0,-1.3939454555511477,0.5965174436569214,0.7974280118942261,0.2673156559467315,0.0,0.0,1.0,71.10575103759766,76.0,64.52587890625,-14363.681640625,322.3642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46502685546875,303.5909729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3238007426261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003286166174802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650400,293.1448974609375,297.1499938964844,293.1499938964844,0.1087681055068969,-2459.521484375,304.1518249511719,0.6998716592788696,0.1644839644432068,0.1500145494937896,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5784912109375,0.4490418136119842,0.050000000745058,0.0497019477188587,293.21734619140625,297.1499938964844,293.1499938964844,0.3009451329708099,-4290.5576171875,304.1663513183594,0.913220763206482,0.3718025684356689,0.2614158689975738,293.2099914550781,297.1499938964844,293.1499938964844,0.4259219169616699,-7625.75634765625,304.1680603027344,0.9990000128746032,0.5577332377433777,0.4645712673664093,293.2337341308594,297.1499938964844,293.1499938964844,0.0127847930416464,-3567.302490234375,303.11053466796875,0.4490418136119842,0.050000000745058,0.2357646375894546,290.5832214355469,291.1499938964844,262.1277770996094,260.3382263183594,280.4112548828125,294.08087158203125,290.5864562988281,1.0,0.3105432093143463,0.7794294357299805,0.7794294357299805,1.0,1.0,-1.3939454555511477,0.5965174436569214,0.7974280118942261,0.2673156559467315,0.0,0.0,1.0,71.10575103759766,76.0,64.52587890625,-14363.681640625,322.3642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46502685546875,303.5909729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3238007426261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003286166174802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650460,293.14569091796875,297.1499938964844,293.1499938964844,0.1085543558001518,-2455.2802734375,304.1515808105469,0.6975274682044983,0.1644542217254638,0.1500536352396011,294.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081848144531,0.446837306022644,0.050000000745058,0.0497466064989566,293.2194519042969,297.1499938964844,293.1499938964844,0.2980797886848449,-4258.29638671875,304.1656494140625,0.9080688953399658,0.3696647584438324,0.2599740326404571,293.2169189453125,297.1499938964844,293.1499938964844,0.4292740821838379,-7678.51171875,304.15643310546875,0.9990000128746032,0.5548197627067566,0.4691076576709747,293.2358093261719,297.1499938964844,293.1499938964844,0.012691750191152,-3552.936767578125,303.0763244628906,0.446837306022644,0.050000000745058,0.2359764873981475,290.61065673828125,291.1499938964844,262.1854858398437,260.38726806640625,280.4328308105469,294.07696533203125,290.6122436523437,1.0,0.312364250421524,0.7788041234016418,0.7788041234016418,1.0,1.0,-1.3980141878128052,0.5982954502105713,0.7997186779975891,0.2682265639305115,0.0,0.0,1.0,72.30457305908203,79.0,40.295143127441406,-14374.6044921875,327.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45538330078125,303.5799255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226491510868072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274478658568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650520,293.14569091796875,297.1499938964844,293.1499938964844,0.1085543558001518,-2455.2802734375,304.1515808105469,0.6975274682044983,0.1644542217254638,0.1500536352396011,294.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081848144531,0.446837306022644,0.050000000745058,0.0497466064989566,293.2194519042969,297.1499938964844,293.1499938964844,0.2980797886848449,-4258.29638671875,304.1656494140625,0.9080688953399658,0.3696647584438324,0.2599740326404571,293.2169189453125,297.1499938964844,293.1499938964844,0.4292740821838379,-7678.51171875,304.15643310546875,0.9990000128746032,0.5548197627067566,0.4691076576709747,293.2358093261719,297.1499938964844,293.1499938964844,0.012691750191152,-3552.936767578125,303.0763244628906,0.446837306022644,0.050000000745058,0.2359764873981475,290.61065673828125,291.1499938964844,262.1854858398437,260.38726806640625,280.4328308105469,294.07696533203125,290.6122436523437,1.0,0.312364250421524,0.7788041234016418,0.7788041234016418,1.0,1.0,-1.3980141878128052,0.5982954502105713,0.7997186779975891,0.2682265639305115,0.0,0.0,1.0,72.30457305908203,79.0,40.295143127441406,-14374.6044921875,327.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45538330078125,303.5799255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226491510868072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274478658568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650580,293.1469116210937,297.1499938964844,293.1499938964844,0.1084385439753532,-2453.107177734375,304.1512451171875,0.6942644715309143,0.164316639304161,0.150013267993927,294.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.4439605474472046,0.050000000745058,0.0498073399066925,293.2216186523437,297.1499938964844,293.1499938964844,0.29566091299057,-4231.33544921875,304.1644592285156,0.9021260738372804,0.3674701750278473,0.2585037350654602,293.2306823730469,297.1499938964844,293.1499938964844,0.4351573884487152,-7766.908203125,304.1445007324219,0.9990000128746032,0.5503477454185486,0.4752075672149658,293.2388916015625,297.1499938964844,293.1499938964844,0.0126176448538899,-3543.5537109375,303.0370788574219,0.4439605474472046,0.050000000745058,0.2362645715475082,290.619384765625,291.1499938964844,262.2406616210937,260.4339904785156,280.4461669921875,294.06256103515625,290.619384765625,1.0,0.3148472905158996,0.7781788110733032,0.7781788110733032,1.0,1.0,-1.4039411544799805,0.6009188890457153,0.8030222058296204,0.2696128785610199,0.0,0.0,1.0,73.94242095947266,67.0,14.832408905029297,-14389.8046875,333.6834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42254638671875,303.5450744628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3218161165714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003266024286858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650640,293.1469116210937,297.1499938964844,293.1499938964844,0.1084385439753532,-2453.107177734375,304.1512451171875,0.6942644715309143,0.164316639304161,0.150013267993927,294.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.4439605474472046,0.050000000745058,0.0498073399066925,293.2216186523437,297.1499938964844,293.1499938964844,0.29566091299057,-4231.33544921875,304.1644592285156,0.9021260738372804,0.3674701750278473,0.2585037350654602,293.2306823730469,297.1499938964844,293.1499938964844,0.4351573884487152,-7766.908203125,304.1445007324219,0.9990000128746032,0.5503477454185486,0.4752075672149658,293.2388916015625,297.1499938964844,293.1499938964844,0.0126176448538899,-3543.5537109375,303.0370788574219,0.4439605474472046,0.050000000745058,0.2362645715475082,290.619384765625,291.1499938964844,262.2406616210937,260.4339904785156,280.4461669921875,294.06256103515625,290.619384765625,1.0,0.3148472905158996,0.7781788110733032,0.7781788110733032,1.0,1.0,-1.4039411544799805,0.6009188890457153,0.8030222058296204,0.2696128785610199,0.0,0.0,1.0,73.94242095947266,67.0,14.832408905029297,-14389.8046875,333.6834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42254638671875,303.5450744628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3218161165714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003266024286858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650700,293.1475524902344,297.1499938964844,293.1499938964844,0.1083602011203765,-2451.69873046875,304.1511535644531,0.6946064829826355,0.1642262786626815,0.1499248743057251,294.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.444395899772644,0.050000000745058,0.0497979559004306,293.2225952148437,297.1499938964844,293.1499938964844,0.2945160567760467,-4218.587890625,304.1639099121094,0.9018085598945618,0.3663692474365234,0.2577299773693084,293.23797607421875,297.1499938964844,293.1499938964844,0.4343134760856628,-7753.505859375,304.14715576171875,0.9990000128746032,0.5478922128677368,0.4742707908153534,293.2406616210937,297.1499938964844,293.1499938964844,0.0125670991837978,-3536.943115234375,303.0160522460937,0.444395899772644,0.050000000745058,0.2362200617790222,290.6189880371094,291.1499938964844,262.2671813964844,260.4563903808594,280.45770263671875,294.0583801269531,290.6192626953125,1.0,0.3139597773551941,0.7778661847114563,0.7778661847114563,1.0,1.0,-1.4017244577407837,0.5998449325561523,0.8018795847892761,0.2690653502941131,0.0,0.0,1.0,73.6690673828125,67.0,8.96529483795166,-14355.375,332.0077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40216064453125,303.529052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3214961290359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003262776881456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650760,293.1481018066406,297.1499938964844,293.1499938964844,0.1082044690847396,-2448.765625,304.1512451171875,0.6964580416679382,0.1641490161418914,0.1498119235038757,294.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.4462295472621918,0.050000000745058,0.049759205430746,293.2235107421875,297.1499938964844,293.1499938964844,0.2931981086730957,-4203.68603515625,304.1637878417969,0.903410792350769,0.3652685582637787,0.2569370865821838,293.2413635253906,297.1499938964844,293.1499938964844,0.4301611483097076,-7691.1103515625,304.1552734375,0.9990000128746032,0.5461071729660034,0.470379114151001,293.2424011230469,297.1499938964844,293.1499938964844,0.0124984523281455,-3526.625,302.9953918457031,0.4462295472621918,0.050000000745058,0.2360362410545349,290.6244201660156,291.1499938964844,262.2929382324219,260.4781188964844,280.4780578613281,294.0657043457031,290.6260986328125,1.0,0.3119779527187347,0.7775221467018127,0.7775221467018127,1.0,1.0,-1.395701289176941,0.5970428586006165,0.7986584305763245,0.267512708902359,0.0,0.0,1.0,72.58633422851562,55.0,15.669971466064451,-14293.44921875,326.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.388916015625,303.5238647460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3211388289928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003259150835219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650820,293.1485290527344,297.1499938964844,293.1499938964844,0.1076742261648178,-2438.467529296875,304.1517028808594,0.7037786245346069,0.1641128957271576,0.1496075689792633,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65576171875,0.4533221423625946,0.050000000745058,0.0496195293962955,293.2252502441406,297.1499938964844,293.1499938964844,0.2898551225662231,-4165.173828125,304.164794921875,0.9114331007003784,0.3630522787570953,0.2552984058856964,293.2328796386719,297.1499938964844,293.1499938964844,0.4139384031295776,-7449.91455078125,304.1808166503906,0.9990000128746032,0.5454670786857605,0.4560753405094147,293.24493408203125,297.1499938964844,293.1499938964844,0.012315833941102,-3495.365966796875,302.9581298828125,0.4533221423625946,0.050000000745058,0.2353736758232116,290.6618347167969,291.1499938964844,262.3420104980469,260.5193786621094,280.5453186035156,294.1189880371094,290.6670227050781,1.0,0.3052069842815399,0.7768340706825256,0.7768340706825256,1.0,1.0,-1.3753598928451538,0.5876687169075012,0.7876911163330078,0.2623177468776703,0.0,0.0,1.0,68.70919036865234,58.0,53.05999374389648,-14116.109375,308.4349975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3979187011719,303.555908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.320091962814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003248526481911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650880,293.1485290527344,297.1499938964844,293.1499938964844,0.1076742261648178,-2438.467529296875,304.1517028808594,0.7037786245346069,0.1641128957271576,0.1496075689792633,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65576171875,0.4533221423625946,0.050000000745058,0.0496195293962955,293.2252502441406,297.1499938964844,293.1499938964844,0.2898551225662231,-4165.173828125,304.164794921875,0.9114331007003784,0.3630522787570953,0.2552984058856964,293.2328796386719,297.1499938964844,293.1499938964844,0.4139384031295776,-7449.91455078125,304.1808166503906,0.9990000128746032,0.5454670786857605,0.4560753405094147,293.24493408203125,297.1499938964844,293.1499938964844,0.012315833941102,-3495.365966796875,302.9581298828125,0.4533221423625946,0.050000000745058,0.2353736758232116,290.6618347167969,291.1499938964844,262.3420104980469,260.5193786621094,280.5453186035156,294.1189880371094,290.6670227050781,1.0,0.3052069842815399,0.7768340706825256,0.7768340706825256,1.0,1.0,-1.3753598928451538,0.5876687169075012,0.7876911163330078,0.2623177468776703,0.0,0.0,1.0,68.70919036865234,58.0,53.05999374389648,-14116.109375,308.4349975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3979187011719,303.555908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.320091962814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003248526481911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650940,293.1533203125,297.1499938964844,293.1499938964844,0.1066229939460754,-2418.173583984375,304.1529541015625,0.7078559398651123,0.1632024198770523,0.1490602195262909,294.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71881103515625,0.4581104218959808,0.050000000745058,0.0495332479476928,293.2271423339844,297.1499938964844,293.1499938964844,0.2859026789665222,-4119.20263671875,304.1664428710937,0.9161478281021118,0.3607655763626098,0.2536612749099731,293.2110290527344,297.1499938964844,293.1499938964844,0.4017001092433929,-7271.89111328125,304.1903991699219,0.9990000128746032,0.5477963089942932,0.4470073282718658,293.2458190917969,297.1499938964844,293.1499938964844,0.012140367180109,-3462.393310546875,302.9273376464844,0.4581104218959808,0.050000000745058,0.2349644005298614,290.7261657714844,291.1499938964844,262.38751220703125,260.5574645996094,280.5904846191406,294.1449584960937,290.7316589355469,1.0,0.3012479245662689,0.7761459946632385,0.7761459946632385,1.0,1.0,-1.361250400543213,0.5811731815338135,0.7800772786140442,0.2586178779602051,0.0,0.0,1.0,66.28897857666016,61.0,78.7359619140625,-14018.654296875,296.6818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4450378417969,303.61590576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3185383379459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003232759190723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651000,293.1533203125,297.1499938964844,293.1499938964844,0.1066229939460754,-2418.173583984375,304.1529541015625,0.7078559398651123,0.1632024198770523,0.1490602195262909,294.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71881103515625,0.4581104218959808,0.050000000745058,0.0495332479476928,293.2271423339844,297.1499938964844,293.1499938964844,0.2859026789665222,-4119.20263671875,304.1664428710937,0.9161478281021118,0.3607655763626098,0.2536612749099731,293.2110290527344,297.1499938964844,293.1499938964844,0.4017001092433929,-7271.89111328125,304.1903991699219,0.9990000128746032,0.5477963089942932,0.4470073282718658,293.2458190917969,297.1499938964844,293.1499938964844,0.012140367180109,-3462.393310546875,302.9273376464844,0.4581104218959808,0.050000000745058,0.2349644005298614,290.7261657714844,291.1499938964844,262.38751220703125,260.5574645996094,280.5904846191406,294.1449584960937,290.7316589355469,1.0,0.3012479245662689,0.7761459946632385,0.7761459946632385,1.0,1.0,-1.361250400543213,0.5811731815338135,0.7800772786140442,0.2586178779602051,0.0,0.0,1.0,66.28897857666016,61.0,78.7359619140625,-14018.654296875,296.6818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4450378417969,303.61590576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3185383379459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003232759190723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651060,293.1610717773437,297.1499938964844,293.1499938964844,0.1047838553786277,-2383.426513671875,304.1549987792969,0.7074422836303711,0.1615369021892547,0.147550344467163,294.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77899169921875,0.4601795971393585,0.050000000745058,0.0494977198541164,293.2290954589844,297.1499938964844,293.1499938964844,0.2820596694946289,-4074.58642578125,304.1673583984375,0.9168482422828674,0.358416736125946,0.2520133256912231,293.1924743652344,297.1499938964844,293.1499938964844,0.3949668109416961,-7176.96435546875,304.1879272460937,0.9990000128746032,0.5500220656394958,0.4432171583175659,293.2461853027344,297.1499938964844,293.1499938964844,0.011994257569313,-3434.55712890625,302.8975830078125,0.4601795971393585,0.050000000745058,0.234795868396759,290.7858581542969,291.1499938964844,262.4291076660156,260.59210205078125,280.6216735839844,294.1560363769531,290.7909851074219,1.0,0.2992201447486877,0.7757237553596497,0.7757237553596497,1.0,1.0,-1.3526625633239746,0.5772132873535156,0.7754493355751038,0.2563996315002441,0.0,0.0,1.0,65.2482681274414,64.0,81.1066665649414,-13966.2822265625,290.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4916381835937,303.6693725585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3167957961559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003215074539184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651120,293.1610717773437,297.1499938964844,293.1499938964844,0.1047838553786277,-2383.426513671875,304.1549987792969,0.7074422836303711,0.1615369021892547,0.147550344467163,294.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77899169921875,0.4601795971393585,0.050000000745058,0.0494977198541164,293.2290954589844,297.1499938964844,293.1499938964844,0.2820596694946289,-4074.58642578125,304.1673583984375,0.9168482422828674,0.358416736125946,0.2520133256912231,293.1924743652344,297.1499938964844,293.1499938964844,0.3949668109416961,-7176.96435546875,304.1879272460937,0.9990000128746032,0.5500220656394958,0.4432171583175659,293.2461853027344,297.1499938964844,293.1499938964844,0.011994257569313,-3434.55712890625,302.8975830078125,0.4601795971393585,0.050000000745058,0.234795868396759,290.7858581542969,291.1499938964844,262.4291076660156,260.59210205078125,280.6216735839844,294.1560363769531,290.7909851074219,1.0,0.2992201447486877,0.7757237553596497,0.7757237553596497,1.0,1.0,-1.3526625633239746,0.5772132873535156,0.7754493355751038,0.2563996315002441,0.0,0.0,1.0,65.2482681274414,64.0,81.1066665649414,-13966.2822265625,290.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4916381835937,303.6693725585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3167957961559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003215074539184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651180,293.16571044921875,297.1499938964844,293.1499938964844,0.1032650619745254,-2354.744384765625,304.15582275390625,0.7055667042732239,0.1603114157915115,0.146327719092369,294.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.4603675901889801,0.050000000745058,0.0494945682585239,293.2310485839844,297.1499938964844,293.1499938964844,0.2784072458744049,-4032.264892578125,304.1676330566406,0.9148025512695312,0.356012761592865,0.2503499984741211,293.1817321777344,297.1499938964844,293.1499938964844,0.3921133279800415,-7139.701171875,304.1799621582031,0.9990000128746032,0.5511426329612732,0.4428766071796417,293.2468566894531,297.1499938964844,293.1499938964844,0.0118684070184826,-3410.827392578125,302.8663635253906,0.4603675901889801,0.050000000745058,0.2347809225320816,290.83758544921875,291.1499938964844,262.46649169921875,260.6229553222656,280.64794921875,294.166748046875,290.8417358398437,1.0,0.298714131116867,0.7753015160560608,0.7753015160560608,1.0,1.0,-1.3487657308578491,0.5753815174102783,0.7733842730522156,0.2553750872611999,0.0,0.0,1.0,65.10509490966797,67.0,71.71302032470703,-13940.990234375,288.6537475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5223388671875,303.7033996582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3150538802146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003197396290488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651240,293.16571044921875,297.1499938964844,293.1499938964844,0.1032650619745254,-2354.744384765625,304.15582275390625,0.7055667042732239,0.1603114157915115,0.146327719092369,294.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319396972656,0.4603675901889801,0.050000000745058,0.0494945682585239,293.2310485839844,297.1499938964844,293.1499938964844,0.2784072458744049,-4032.264892578125,304.1676330566406,0.9148025512695312,0.356012761592865,0.2503499984741211,293.1817321777344,297.1499938964844,293.1499938964844,0.3921133279800415,-7139.701171875,304.1799621582031,0.9990000128746032,0.5511426329612732,0.4428766071796417,293.2468566894531,297.1499938964844,293.1499938964844,0.0118684070184826,-3410.827392578125,302.8663635253906,0.4603675901889801,0.050000000745058,0.2347809225320816,290.83758544921875,291.1499938964844,262.46649169921875,260.6229553222656,280.64794921875,294.166748046875,290.8417358398437,1.0,0.298714131116867,0.7753015160560608,0.7753015160560608,1.0,1.0,-1.3487657308578491,0.5753815174102783,0.7733842730522156,0.2553750872611999,0.0,0.0,1.0,65.10509490966797,67.0,71.71302032470703,-13940.990234375,288.6537475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5223388671875,303.7033996582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3150538802146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003197396290488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651300,293.1667785644531,297.1499938964844,293.1499938964844,0.1027112305164337,-2344.284912109375,304.1557922363281,0.7043721675872803,0.1599014103412628,0.1459061056375503,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.85382080078125,0.4598976671695709,0.050000000745058,0.0495025552809238,293.2320556640625,297.1499938964844,293.1499938964844,0.276694506406784,-4012.471435546875,304.16754150390625,0.9129772186279296,0.3547912538051605,0.2495115548372268,293.1795349121094,297.1499938964844,293.1499938964844,0.3919433355331421,-7139.5615234375,304.1748352050781,0.9990000128746032,0.55117267370224,0.4437296986579895,293.24737548828125,297.1499938964844,293.1499938964844,0.0118130231276154,-3400.69580078125,302.8497314453125,0.4598976671695709,0.050000000745058,0.2348188012838363,290.858642578125,291.1499938964844,262.4835205078125,260.63690185546875,280.6593933105469,294.17205810546875,290.8621520996094,1.0,0.2989283502101898,0.7750903964042664,0.7750903964042664,1.0,1.0,-1.3483314514160156,0.5751510858535767,0.7731803059577942,0.2552472352981567,0.0,0.0,1.0,65.3004379272461,67.0,63.7286262512207,-13935.2890625,288.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5291748046875,303.71099853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.314233124256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189066774211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651360,293.1671447753906,297.1499938964844,293.1499938964844,0.1022936478257179,-2336.406494140625,304.1554870605469,0.7030662298202515,0.1596150994300842,0.1456047296524047,294.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.4591208398342132,0.050000000745058,0.0495158545672893,293.2330322265625,297.1499938964844,293.1499938964844,0.2750703990459442,-3993.745849609375,304.16729736328125,0.91073340177536,0.3535574376583099,0.2486682087182998,293.17938232421875,297.1499938964844,293.1499938964844,0.3925167024135589,-7150.2744140625,304.1692810058594,0.9990000128746032,0.550829291343689,0.4451479613780975,293.2480773925781,297.1499938964844,293.1499938964844,0.0117624979466199,-3391.759033203125,302.83221435546875,0.4591208398342132,0.050000000745058,0.2348818928003311,290.8759155273437,291.1499938964844,262.49932861328125,260.6498107910156,280.669921875,294.1773376464844,290.8786926269531,1.0,0.2994031608104706,0.7748293876647949,0.7748293876647949,1.0,1.0,-1.3487507104873655,0.575300395488739,0.7734503746032715,0.2553293108940124,0.0,0.0,1.0,65.64433288574219,70.0,54.265506744384766,-13932.697265625,289.8854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52978515625,303.7119445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134672343730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003181294014211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
