time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651420,293.1661376953125,297.1499938964844,293.1499938964844,0.1018473356962204,-2328.03662109375,304.1543884277344,0.7002216577529907,0.1593805998563766,0.1453308314085006,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8962097167969,0.4568082690238952,0.050000000745058,0.049556266516447,293.2350158691406,297.1499938964844,293.1499938964844,0.2721080183982849,-3959.73486328125,304.1664733886719,0.9053045511245728,0.3510530889034271,0.246966004371643,293.184814453125,297.1499938964844,293.1499938964844,0.3956896960735321,-7201.044921875,304.1575622558594,0.9990000128746032,0.5489972233772278,0.4494319856166839,293.25,297.1499938964844,293.1499938964844,0.0116752171888947,-3377.46337890625,302.7943115234375,0.4568082690238952,0.050000000745058,0.2350735962390899,290.8981628417969,291.1499938964844,262.5272827148437,260.6723022460937,280.6881408691406,294.1878967285156,290.8993835449219,1.0,0.3010245561599731,0.7743074297904968,0.7743074297904968,1.0,1.0,-1.3517986536026,0.5765978097915649,0.7752007842063904,0.2560528516769409,0.0,0.0,1.0,66.71820068359375,73.0,32.58591842651367,-13934.4404296875,293.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5124206542969,303.6943664550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3121497333049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003167923132423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651480,293.1661376953125,297.1499938964844,293.1499938964844,0.1018473356962204,-2328.03662109375,304.1543884277344,0.7002216577529907,0.1593805998563766,0.1453308314085006,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8962097167969,0.4568082690238952,0.050000000745058,0.049556266516447,293.2350158691406,297.1499938964844,293.1499938964844,0.2721080183982849,-3959.73486328125,304.1664733886719,0.9053045511245728,0.3510530889034271,0.246966004371643,293.184814453125,297.1499938964844,293.1499938964844,0.3956896960735321,-7201.044921875,304.1575622558594,0.9990000128746032,0.5489972233772278,0.4494319856166839,293.25,297.1499938964844,293.1499938964844,0.0116752171888947,-3377.46337890625,302.7943115234375,0.4568082690238952,0.050000000745058,0.2350735962390899,290.8981628417969,291.1499938964844,262.5272827148437,260.6723022460937,280.6881408691406,294.1878967285156,290.8993835449219,1.0,0.3010245561599731,0.7743074297904968,0.7743074297904968,1.0,1.0,-1.3517986536026,0.5765978097915649,0.7752007842063904,0.2560528516769409,0.0,0.0,1.0,66.71820068359375,73.0,32.58591842651367,-13934.4404296875,293.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5124206542969,303.6943664550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3121497333049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003167923132423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651540,293.16326904296875,297.1499938964844,293.1499938964844,0.1018818765878677,-2328.81298828125,304.1528625488281,0.6972239017486572,0.159554436802864,0.1454480439424514,294.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9035949707031,0.4537403881549835,0.050000000745058,0.0496119260787963,293.23699951171875,297.1499938964844,293.1499938964844,0.269528180360794,-3930.323974609375,304.165283203125,0.8990929126739502,0.3485002517700195,0.2452411502599716,293.1969909667969,297.1499938964844,293.1499938964844,0.4012167155742645,-7285.50146484375,304.1458435058594,0.9990000128746032,0.5456595420837402,0.4552669823169708,293.2525939941406,297.1499938964844,293.1499938964844,0.0116045698523521,-3367.7177734375,302.75213623046875,0.4537403881549835,0.050000000745058,0.2353376150131225,290.9035949707031,291.1499938964844,262.54998779296875,260.6902160644531,280.70263671875,294.1985168457031,290.9033203125,1.0,0.3033736646175384,0.773785412311554,0.773785412311554,1.0,1.0,-1.3572558164596558,0.5789864659309387,0.7782694101333618,0.2573876976966858,0.0,0.0,1.0,68.21788024902344,76.0,9.62064266204834,-13942.5859375,299.4316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47247314453125,303.6533508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3111741542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158022009301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651600,293.16326904296875,297.1499938964844,293.1499938964844,0.1018818765878677,-2328.81298828125,304.1528625488281,0.6972239017486572,0.159554436802864,0.1454480439424514,294.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9035949707031,0.4537403881549835,0.050000000745058,0.0496119260787963,293.23699951171875,297.1499938964844,293.1499938964844,0.269528180360794,-3930.323974609375,304.165283203125,0.8990929126739502,0.3485002517700195,0.2452411502599716,293.1969909667969,297.1499938964844,293.1499938964844,0.4012167155742645,-7285.50146484375,304.1458435058594,0.9990000128746032,0.5456595420837402,0.4552669823169708,293.2525939941406,297.1499938964844,293.1499938964844,0.0116045698523521,-3367.7177734375,302.75213623046875,0.4537403881549835,0.050000000745058,0.2353376150131225,290.9035949707031,291.1499938964844,262.54998779296875,260.6902160644531,280.70263671875,294.1985168457031,290.9033203125,1.0,0.3033736646175384,0.773785412311554,0.773785412311554,1.0,1.0,-1.3572558164596558,0.5789864659309387,0.7782694101333618,0.2573876976966858,0.0,0.0,1.0,68.21788024902344,76.0,9.62064266204834,-13942.5859375,299.4316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47247314453125,303.6533508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3111741542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158022009301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651660,293.169677734375,297.1499938964844,293.1499938964844,0.1010321229696273,-2313.197509765625,304.15338134765625,0.6912227272987366,0.1578969359397888,0.1443824172019958,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973693847656,0.4497973322868347,0.050000000745058,0.0496872402727603,293.24853515625,297.1499938964844,293.1499938964844,0.2658111751079559,-3887.2490234375,304.1664123535156,0.8902959227561951,0.3439327478408813,0.2423911243677139,293.2261962890625,297.1499938964844,293.1499938964844,0.4093696177005768,-7407.4521484375,304.1336669921875,0.9990000128746032,0.5385507345199585,0.4630447924137115,293.2678527832031,297.1499938964844,293.1499938964844,0.0114714140072464,-3350.659912109375,302.6719055175781,0.4497973322868347,0.050000000745058,0.2356948852539062,290.8962707519531,291.1499938964844,262.57000732421875,260.7056884765625,280.7229919433594,294.2203369140625,290.8952941894531,1.0,0.3062143325805664,0.7731591463088989,0.7731591463088989,1.0,1.0,-1.3624117374420166,0.5812186002731323,0.7811931371688843,0.2586508393287658,0.0,0.0,1.0,70.21138763427734,64.0,-7.057843208312988,-13936.37890625,306.2756652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4174194335937,303.59912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3105420768260956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000315160723403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651720,293.169677734375,297.1499938964844,293.1499938964844,0.1010321229696273,-2313.197509765625,304.15338134765625,0.6912227272987366,0.1578969359397888,0.1443824172019958,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973693847656,0.4497973322868347,0.050000000745058,0.0496872402727603,293.24853515625,297.1499938964844,293.1499938964844,0.2658111751079559,-3887.2490234375,304.1664123535156,0.8902959227561951,0.3439327478408813,0.2423911243677139,293.2261962890625,297.1499938964844,293.1499938964844,0.4093696177005768,-7407.4521484375,304.1336669921875,0.9990000128746032,0.5385507345199585,0.4630447924137115,293.2678527832031,297.1499938964844,293.1499938964844,0.0114714140072464,-3350.659912109375,302.6719055175781,0.4497973322868347,0.050000000745058,0.2356948852539062,290.8962707519531,291.1499938964844,262.57000732421875,260.7056884765625,280.7229919433594,294.2203369140625,290.8952941894531,1.0,0.3062143325805664,0.7731591463088989,0.7731591463088989,1.0,1.0,-1.3624117374420166,0.5812186002731323,0.7811931371688843,0.2586508393287658,0.0,0.0,1.0,70.21138763427734,64.0,-7.057843208312988,-13936.37890625,306.2756652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4174194335937,303.59912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3105420768260956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000315160723403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651780,293.1726989746094,297.1499938964844,293.1499938964844,0.1001899614930152,-2297.673095703125,304.1536560058594,0.6914810538291931,0.1567921191453933,0.1433721929788589,294.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.4516635835170746,0.050000000745058,0.049651063978672,293.2531433105469,297.1499938964844,293.1499938964844,0.2623544633388519,-3847.2431640625,304.16668701171875,0.8895151615142822,0.3404955863952636,0.2398284822702407,293.2470092773437,297.1499938964844,293.1499938964844,0.4061949253082275,-7356.45703125,304.14501953125,0.9990000128746032,0.5323553085327148,0.4593230485916137,293.2789001464844,297.1499938964844,293.1499938964844,0.0113224368542432,-3328.7294921875,302.5984802246094,0.4516635835170746,0.050000000745058,0.2355232685804367,290.8919982910156,291.1499938964844,262.5899963378906,260.7211303710937,280.7506103515625,294.2386169433594,290.89276123046875,1.0,0.3035513162612915,0.7725328803062439,0.7725328803062439,1.0,1.0,-1.3534159660339355,0.5769866704940796,0.776429295539856,0.256486713886261,0.0,0.0,1.0,69.15316772460938,52.0,-0.0664445087313652,-13831.6767578125,299.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3720703125,303.5672302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3100286424160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003146396775264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651840,293.1726989746094,297.1499938964844,293.1499938964844,0.1001899614930152,-2297.673095703125,304.1536560058594,0.6914810538291931,0.1567921191453933,0.1433721929788589,294.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.4516635835170746,0.050000000745058,0.049651063978672,293.2531433105469,297.1499938964844,293.1499938964844,0.2623544633388519,-3847.2431640625,304.16668701171875,0.8895151615142822,0.3404955863952636,0.2398284822702407,293.2470092773437,297.1499938964844,293.1499938964844,0.4061949253082275,-7356.45703125,304.14501953125,0.9990000128746032,0.5323553085327148,0.4593230485916137,293.2789001464844,297.1499938964844,293.1499938964844,0.0113224368542432,-3328.7294921875,302.5984802246094,0.4516635835170746,0.050000000745058,0.2355232685804367,290.8919982910156,291.1499938964844,262.5899963378906,260.7211303710937,280.7506103515625,294.2386169433594,290.89276123046875,1.0,0.3035513162612915,0.7725328803062439,0.7725328803062439,1.0,1.0,-1.3534159660339355,0.5769866704940796,0.776429295539856,0.256486713886261,0.0,0.0,1.0,69.15316772460938,52.0,-0.0664445087313652,-13831.6767578125,299.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3720703125,303.5672302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3100286424160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003146396775264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651900,293.17584228515625,297.1499938964844,293.1499938964844,0.0994965061545372,-2284.6484375,304.1542663574219,0.6933020353317261,0.1558884531259536,0.1426446586847305,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8977355957031,0.4545919299125671,0.050000000745058,0.0495962873101234,293.25439453125,297.1499938964844,293.1499938964844,0.2605707347393036,-3826.408935546875,304.1669006347656,0.8918588757514954,0.3389430344104767,0.2386798858642578,293.24920654296875,297.1499938964844,293.1499938964844,0.4003159999847412,-7267.00439453125,304.1566467285156,0.9990000128746032,0.5306925773620605,0.4536300301551819,293.2829284667969,297.1499938964844,293.1499938964844,0.0112324468791484,-3313.513671875,302.5655822753906,0.4545919299125671,0.050000000745058,0.2352634370326995,290.8999328613281,291.1499938964844,262.6000061035156,260.7288818359375,280.7671203613281,294.24664306640625,290.9020690917969,1.0,0.3006471395492553,0.772219717502594,0.772219717502594,1.0,1.0,-1.343955159187317,0.5726224780082703,0.7713326811790466,0.2541635632514953,0.0,0.0,1.0,67.61466217041016,52.0,14.369293212890623,-13751.9755859375,292.37359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36553955078125,303.5710754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3096582293510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003142637433484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651960,293.1805725097656,297.1499938964844,293.1499938964844,0.0984788909554481,-2265.419189453125,304.15533447265625,0.6957377195358276,0.1546335220336914,0.1416129022836685,294.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.91192626953125,0.4586943686008453,0.050000000745058,0.0495233088731765,293.2553405761719,297.1499938964844,293.1499938964844,0.2586487531661987,-3803.781494140625,304.1673278808594,0.8956736922264099,0.337437629699707,0.2375639230012893,293.2453308105469,297.1499938964844,293.1499938964844,0.3920412957668304,-7142.06005859375,304.1705017089844,0.9990000128746032,0.5301889777183533,0.4459320902824402,293.2860412597656,297.1499938964844,293.1499938964844,0.0111337266862392,-3295.5830078125,302.5355834960937,0.4586943686008453,0.050000000745058,0.2349172532558441,290.9161071777344,291.1499938964844,262.6099853515625,260.7366027832031,280.7850646972656,294.25408935546875,290.9198913574219,1.0,0.2968409359455108,0.7719535231590271,0.7719535231590271,1.0,1.0,-1.3316357135772705,0.5669706463813782,0.7646650671958923,0.2511509954929352,0.0,0.0,1.0,65.57077026367188,55.0,33.689796447753906,-13658.7412109375,282.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.372802734375,303.5904846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3091493546962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003137472958769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652020,293.1924743652344,297.1499938964844,293.1499938964844,0.0957072526216507,-2212.877685546875,304.1581726074219,0.6954244375228882,0.1514480113983154,0.1388276070356369,294.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.4632541537284851,0.050000000745058,0.0494468323886394,293.2569274902344,297.1499938964844,293.1499938964844,0.2545733153820038,-3755.48046875,304.1683349609375,0.8986196517944336,0.3344454169273376,0.235425516963005,293.2286682128906,297.1499938964844,293.1499938964844,0.3816956281661987,-6988.79443359375,304.180419921875,0.9990000128746032,0.5311473608016968,0.4377152919769287,293.2901611328125,297.1499938964844,293.1499938964844,0.0109563479200005,-3261.38671875,302.4822998046875,0.4632541537284851,0.050000000745058,0.2345544844865799,290.96600341796875,291.1499938964844,262.6300048828125,260.7520446777344,280.8148498535156,294.26763916015625,290.9709167480469,1.0,0.2928320169448852,0.7714210748672485,0.7714210748672485,1.0,1.0,-1.3153278827667236,0.5594838857650757,0.7558439373970032,0.2471221834421157,0.0,0.0,1.0,63.37668991088867,58.0,62.19563674926758,-13549.8837890625,270.9762878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4153137207031,303.6473388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3077541291713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123313072137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652080,293.1924743652344,297.1499938964844,293.1499938964844,0.0957072526216507,-2212.877685546875,304.1581726074219,0.6954244375228882,0.1514480113983154,0.1388276070356369,294.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.4632541537284851,0.050000000745058,0.0494468323886394,293.2569274902344,297.1499938964844,293.1499938964844,0.2545733153820038,-3755.48046875,304.1683349609375,0.8986196517944336,0.3344454169273376,0.235425516963005,293.2286682128906,297.1499938964844,293.1499938964844,0.3816956281661987,-6988.79443359375,304.180419921875,0.9990000128746032,0.5311473608016968,0.4377152919769287,293.2901611328125,297.1499938964844,293.1499938964844,0.0109563479200005,-3261.38671875,302.4822998046875,0.4632541537284851,0.050000000745058,0.2345544844865799,290.96600341796875,291.1499938964844,262.6300048828125,260.7520446777344,280.8148498535156,294.26763916015625,290.9709167480469,1.0,0.2928320169448852,0.7714210748672485,0.7714210748672485,1.0,1.0,-1.3153278827667236,0.5594838857650757,0.7558439373970032,0.2471221834421157,0.0,0.0,1.0,63.37668991088867,58.0,62.19563674926758,-13549.8837890625,270.9762878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4153137207031,303.6473388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3077541291713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123313072137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652140,293.20147705078125,297.1499938964844,293.1499938964844,0.0929547622799873,-2160.6806640625,304.1600036621094,0.6923999786376953,0.1485352516174316,0.1360730081796646,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.4651293158531189,0.050000000745058,0.0494156368076801,293.2583923339844,297.1499938964844,293.1499938964844,0.250517874956131,-3707.310546875,304.1689758300781,0.8982482552528381,0.3314398229122162,0.2333165407180786,293.21405029296875,297.1499938964844,293.1499938964844,0.375996321439743,-6906.64599609375,304.1795959472656,0.9990000128746032,0.5321316719055176,0.4343162477016449,293.2928771972656,297.1499938964844,293.1499938964844,0.0107996184378862,-3230.38623046875,302.4322204589844,0.4651293158531189,0.050000000745058,0.2344065010547638,291.018310546875,291.1499938964844,262.6499938964844,260.7674865722656,280.8306579589844,294.2637939453125,291.0228881835937,1.0,0.2907170057296753,0.7708886861801147,0.7708886861801147,1.0,1.0,-1.305191993713379,0.5547798275947571,0.7504121661186218,0.2446857690811157,0.0,0.0,1.0,62.43080520629883,61.0,69.05489349365234,-13495.0263671875,264.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4630432128906,303.7022705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3061169981956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106698277406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652200,293.20147705078125,297.1499938964844,293.1499938964844,0.0929547622799873,-2160.6806640625,304.1600036621094,0.6923999786376953,0.1485352516174316,0.1360730081796646,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.4651293158531189,0.050000000745058,0.0494156368076801,293.2583923339844,297.1499938964844,293.1499938964844,0.250517874956131,-3707.310546875,304.1689758300781,0.8982482552528381,0.3314398229122162,0.2333165407180786,293.21405029296875,297.1499938964844,293.1499938964844,0.375996321439743,-6906.64599609375,304.1795959472656,0.9990000128746032,0.5321316719055176,0.4343162477016449,293.2928771972656,297.1499938964844,293.1499938964844,0.0107996184378862,-3230.38623046875,302.4322204589844,0.4651293158531189,0.050000000745058,0.2344065010547638,291.018310546875,291.1499938964844,262.6499938964844,260.7674865722656,280.8306579589844,294.2637939453125,291.0228881835937,1.0,0.2907170057296753,0.7708886861801147,0.7708886861801147,1.0,1.0,-1.305191993713379,0.5547798275947571,0.7504121661186218,0.2446857690811157,0.0,0.0,1.0,62.43080520629883,61.0,69.05489349365234,-13495.0263671875,264.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4630432128906,303.7022705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3061169981956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106698277406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652260,293.2064819335937,297.1499938964844,293.1499938964844,0.0907023772597312,-2118.028076171875,304.160400390625,0.6883993148803711,0.1462105065584182,0.1338450461626052,294.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.4651873707771301,0.050000000745058,0.0494146980345249,293.25982666015625,297.1499938964844,293.1499938964844,0.2466383278369903,-3661.22998046875,304.1690979003906,0.8955301642417908,0.3284040987491607,0.2312109470367431,293.2059631347656,297.1499938964844,293.1499938964844,0.3738275468349457,-6877.81201171875,304.1732482910156,0.9990000128746032,0.5321578979492188,0.4342093467712402,293.2952880859375,297.1499938964844,293.1499938964844,0.0106608588248491,-3203.082275390625,302.3815612792969,0.4651873707771301,0.050000000745058,0.2344020456075668,291.0639343261719,291.1499938964844,262.6700134277344,260.7829284667969,280.8452453613281,294.2635803222656,291.0678405761719,1.0,0.2900982201099396,0.7705388069152832,0.7705388069152832,1.0,1.0,-1.2998533248901367,0.5522652268409729,0.7475880980491638,0.2434816807508468,0.0,0.0,1.0,62.32764434814453,64.0,63.30452346801758,-13467.2001953125,262.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4972839355469,303.7401428222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3044483959674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003089763922616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652320,293.2064819335937,297.1499938964844,293.1499938964844,0.0907023772597312,-2118.028076171875,304.160400390625,0.6883993148803711,0.1462105065584182,0.1338450461626052,294.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.4651873707771301,0.050000000745058,0.0494146980345249,293.25982666015625,297.1499938964844,293.1499938964844,0.2466383278369903,-3661.22998046875,304.1690979003906,0.8955301642417908,0.3284040987491607,0.2312109470367431,293.2059631347656,297.1499938964844,293.1499938964844,0.3738275468349457,-6877.81201171875,304.1732482910156,0.9990000128746032,0.5321578979492188,0.4342093467712402,293.2952880859375,297.1499938964844,293.1499938964844,0.0106608588248491,-3203.082275390625,302.3815612792969,0.4651873707771301,0.050000000745058,0.2344020456075668,291.0639343261719,291.1499938964844,262.6700134277344,260.7829284667969,280.8452453613281,294.2635803222656,291.0678405761719,1.0,0.2900982201099396,0.7705388069152832,0.7705388069152832,1.0,1.0,-1.2998533248901367,0.5522652268409729,0.7475880980491638,0.2434816807508468,0.0,0.0,1.0,62.32764434814453,64.0,63.30452346801758,-13467.2001953125,262.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4972839355469,303.7401428222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3044483959674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003089763922616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652380,293.20758056640625,297.1499938964844,293.1499938964844,0.0890324339270591,-2086.501708984375,304.1596984863281,0.6840380430221558,0.1445517539978027,0.1322196871042251,294.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4638460874557495,0.050000000745058,0.0494371950626373,293.2612609863281,297.1499938964844,293.1499938964844,0.2429816424846649,-3617.824951171875,304.1688232421875,0.8909893035888672,0.3253278434276581,0.2290969938039779,293.20574951171875,297.1499938964844,293.1499938964844,0.3746130466461181,-6892.98876953125,304.1641540527344,0.9990000128746032,0.5308035016059875,0.4366565644741058,293.297607421875,297.1499938964844,293.1499938964844,0.0105386739596724,-3179.58251953125,302.3293762207031,0.4638460874557495,0.050000000745058,0.2345087677240371,291.1000366210937,291.1499938964844,262.69000244140625,260.7983703613281,280.8623962402344,294.272216796875,291.1028747558594,1.0,0.2906700074672699,0.7701888680458069,0.7701888680458069,1.0,1.0,-1.2984559535980225,0.5515269637107849,0.7469290494918823,0.2432649135589599,0.0,0.0,1.0,62.87999725341797,67.0,50.73355102539063,-13454.822265625,263.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.510498046875,303.7550048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3028934001922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003073982952628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652440,293.20758056640625,297.1499938964844,293.1499938964844,0.0890324339270591,-2086.501708984375,304.1596984863281,0.6840380430221558,0.1445517539978027,0.1322196871042251,294.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4638460874557495,0.050000000745058,0.0494371950626373,293.2612609863281,297.1499938964844,293.1499938964844,0.2429816424846649,-3617.824951171875,304.1688232421875,0.8909893035888672,0.3253278434276581,0.2290969938039779,293.20574951171875,297.1499938964844,293.1499938964844,0.3746130466461181,-6892.98876953125,304.1641540527344,0.9990000128746032,0.5308035016059875,0.4366565644741058,293.297607421875,297.1499938964844,293.1499938964844,0.0105386739596724,-3179.58251953125,302.3293762207031,0.4638460874557495,0.050000000745058,0.2345087677240371,291.1000366210937,291.1499938964844,262.69000244140625,260.7983703613281,280.8623962402344,294.272216796875,291.1028747558594,1.0,0.2906700074672699,0.7701888680458069,0.7701888680458069,1.0,1.0,-1.2984559535980225,0.5515269637107849,0.7469290494918823,0.2432649135589599,0.0,0.0,1.0,62.87999725341797,67.0,50.73355102539063,-13454.822265625,263.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.510498046875,303.7550048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3028934001922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003073982952628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652500,293.2071838378906,297.1499938964844,293.1499938964844,0.0884080007672309,-2074.760498046875,304.1590576171875,0.6818115711212158,0.1439002007246017,0.1316152811050415,294.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4627217054367065,0.050000000745058,0.0494556985795497,293.26202392578125,297.1499938964844,293.1499938964844,0.2412455081939697,-3597.23876953125,304.1685485839844,0.8881673812866211,0.3237680792808532,0.2280287891626358,293.208251953125,297.1499938964844,293.1499938964844,0.3759799003601074,-6914.9375,304.1591186523437,0.9990000128746032,0.5296030640602112,0.4386606514453888,293.2987670898437,297.1499938964844,293.1499938964844,0.0104835228994488,-3169.3251953125,302.3023986816406,0.4627217054367065,0.050000000745058,0.2345965504646301,291.113525390625,291.1499938964844,262.70001220703125,260.8060607910156,280.8720703125,294.2797546386719,291.11578369140625,1.0,0.2913229465484619,0.7700139284133911,0.7700139284133911,1.0,1.0,-1.2989808320999146,0.5517086386680603,0.7472721934318542,0.2434624880552292,0.0,0.0,1.0,63.35911560058594,67.0,42.82780456542969,-13452.119140625,264.41961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5084533691406,303.7532958984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3021942377090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003066887438762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652560,293.2062072753906,297.1499938964844,293.1499938964844,0.0878819227218627,-2064.90625,304.1583557128906,0.6795185208320618,0.143366053700447,0.1310987472534179,294.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4613541662693023,0.050000000745058,0.0494783408939838,293.2626953125,297.1499938964844,293.1499938964844,0.2395868450403213,-3577.59423828125,304.1681823730469,0.8850659728050232,0.3222166299819946,0.2269654721021652,293.21246337890625,297.1499938964844,293.1499938964844,0.3779199719429016,-6945.25634765625,304.1539306640625,0.9990000128746032,0.5280418992042542,0.4411007463932037,293.2999572753906,297.1499938964844,293.1499938964844,0.0104320375248789,-3160.024658203125,302.2748107910156,0.4613541662693023,0.050000000745058,0.2347039431333542,291.1239318847656,291.1499938964844,262.7099914550781,260.81378173828125,280.88250732421875,294.2890014648437,291.1255798339844,1.0,0.2921790778636932,0.7697712182998657,0.7697712182998657,1.0,1.0,-1.3001689910888672,0.5521799921989441,0.7479889988899231,0.2438164055347442,0.0,0.0,1.0,63.95338439941406,70.0,34.43189239501953,-13450.7783203125,266.2043151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5009155273437,303.7459411621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3015595972537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003060446470044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652620,293.2023620605469,297.1499938964844,293.1499938964844,0.0872181951999664,-2052.603271484375,304.1566772460937,0.6750908493995667,0.1427180767059326,0.1304423511028289,294.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4580809772014618,0.050000000745058,0.0495342053472995,293.2640991210937,297.1499938964844,293.1499938964844,0.2364758104085922,-3540.809814453125,304.1673278808594,0.8781932592391968,0.3190780878067016,0.2248324006795883,293.2255554199219,297.1499938964844,293.1499938964844,0.3833195865154266,-7027.81494140625,304.1436462402344,0.9990000128746032,0.5238144397735596,0.4470656514167785,293.30242919921875,297.1499938964844,293.1499938964844,0.010339081287384,-3144.14892578125,302.2174987792969,0.4580809772014618,0.050000000745058,0.2349689453840255,291.13525390625,291.1499938964844,262.7300109863281,260.8291931152344,280.9056091308594,294.313232421875,291.1357421875,1.0,0.2944200336933136,0.7692858576774597,0.7692858576774597,1.0,1.0,-1.3043649196624756,0.5539416074752808,0.7504233121871948,0.2449762225151062,0.0,0.0,1.0,65.43862915039062,58.0,17.16000747680664,-13451.59375,271.16949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4706726074219,303.7156066894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005138337612152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000304983346723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652680,293.2023620605469,297.1499938964844,293.1499938964844,0.0872181951999664,-2052.603271484375,304.1566772460937,0.6750908493995667,0.1427180767059326,0.1304423511028289,294.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4580809772014618,0.050000000745058,0.0495342053472995,293.2640991210937,297.1499938964844,293.1499938964844,0.2364758104085922,-3540.809814453125,304.1673278808594,0.8781932592391968,0.3190780878067016,0.2248324006795883,293.2255554199219,297.1499938964844,293.1499938964844,0.3833195865154266,-7027.81494140625,304.1436462402344,0.9990000128746032,0.5238144397735596,0.4470656514167785,293.30242919921875,297.1499938964844,293.1499938964844,0.010339081287384,-3144.14892578125,302.2174987792969,0.4580809772014618,0.050000000745058,0.2349689453840255,291.13525390625,291.1499938964844,262.7300109863281,260.8291931152344,280.9056091308594,294.313232421875,291.1357421875,1.0,0.2944200336933136,0.7692858576774597,0.7692858576774597,1.0,1.0,-1.3043649196624756,0.5539416074752808,0.7504233121871948,0.2449762225151062,0.0,0.0,1.0,65.43862915039062,58.0,17.16000747680664,-13451.59375,271.16949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4706726074219,303.7156066894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005138337612152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000304983346723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652740,293.19854736328125,297.1499938964844,293.1499938964844,0.0867286846041679,-2043.501220703125,304.1553039550781,0.6769688725471497,0.142174556851387,0.1299806237220764,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4608550667762756,0.050000000745058,0.049486719071865,293.2653503417969,297.1499938964844,293.1499938964844,0.2332886457443237,-3502.89794921875,304.1668701171875,0.8786293864250183,0.3159357011318207,0.2226095199584961,293.23516845703125,297.1499938964844,293.1499938964844,0.378235250711441,-6948.86376953125,304.1548156738281,0.9990000128746032,0.5199192762374878,0.4419990181922912,293.3047180175781,297.1499938964844,293.1499938964844,0.0102167604491114,-3121.912353515625,302.1597595214844,0.4608550667762756,0.050000000745058,0.2347436994314193,291.14501953125,291.1499938964844,262.75,260.8446044921875,280.9349060058594,294.3313903808594,291.1468811035156,1.0,0.2913163602352142,0.7688004970550537,0.7688004970550537,1.0,1.0,-1.2947431802749634,0.5493963360786438,0.7453468441963196,0.2429433912038803,0.0,0.0,1.0,64.09718322753906,61.0,19.71223831176757,-13349.9462890625,264.37359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4401550292969,303.6981811523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2996060252189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003040620067622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652800,293.19854736328125,297.1499938964844,293.1499938964844,0.0867286846041679,-2043.501220703125,304.1553039550781,0.6769688725471497,0.142174556851387,0.1299806237220764,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4608550667762756,0.050000000745058,0.049486719071865,293.2653503417969,297.1499938964844,293.1499938964844,0.2332886457443237,-3502.89794921875,304.1668701171875,0.8786293864250183,0.3159357011318207,0.2226095199584961,293.23516845703125,297.1499938964844,293.1499938964844,0.378235250711441,-6948.86376953125,304.1548156738281,0.9990000128746032,0.5199192762374878,0.4419990181922912,293.3047180175781,297.1499938964844,293.1499938964844,0.0102167604491114,-3121.912353515625,302.1597595214844,0.4608550667762756,0.050000000745058,0.2347436994314193,291.14501953125,291.1499938964844,262.75,260.8446044921875,280.9349060058594,294.3313903808594,291.1468811035156,1.0,0.2913163602352142,0.7688004970550537,0.7688004970550537,1.0,1.0,-1.2947431802749634,0.5493963360786438,0.7453468441963196,0.2429433912038803,0.0,0.0,1.0,64.09718322753906,61.0,19.71223831176757,-13349.9462890625,264.37359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4401550292969,303.6981811523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2996060252189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003040620067622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652860,293.1993103027344,297.1499938964844,293.1499938964844,0.085636131465435,-2022.863037109375,304.1553955078125,0.6761127710342407,0.1407917439937591,0.1288817524909973,294.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4620636999607086,0.050000000745058,0.0494666099548339,293.2666320800781,297.1499938964844,293.1499938964844,0.2298975586891174,-3462.19580078125,304.1669006347656,0.8771085143089294,0.3127501606941223,0.2203902602195739,293.2342834472656,297.1499938964844,293.1499938964844,0.3752757012844085,-6904.63427734375,304.1578063964844,0.9990000128746032,0.5179407000541687,0.4398316740989685,293.3067932128906,297.1499938964844,293.1499938964844,0.0100954668596386,-3098.587646484375,302.103759765625,0.4620636999607086,0.050000000745058,0.2346483021974563,291.1667785644531,291.1499938964844,262.7699890136719,260.8599853515625,280.9531555175781,294.33282470703125,291.1686096191406,1.0,0.2901611924171448,0.7683016657829285,0.7683016657829285,1.0,1.0,-1.2880144119262695,0.5461905598640442,0.7418238520622253,0.2415218949317932,0.0,0.0,0.996677577495575,63.49118041992188,64.0,26.17375946044922,-13286.626953125,260.4018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4311218261719,303.6972351074219,278.1499938964844,0.0,18000.0,321.1499938964844,32520.23046875,36000.0,0.0,0.0,0.2985558807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315317630767824,1.831559419631958,-2.77246526820818e-05,0.0,0.0003029962826985,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652920,293.1993103027344,297.1499938964844,293.1499938964844,0.085636131465435,-2022.863037109375,304.1553955078125,0.6761127710342407,0.1407917439937591,0.1288817524909973,294.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4620636999607086,0.050000000745058,0.0494666099548339,293.2666320800781,297.1499938964844,293.1499938964844,0.2298975586891174,-3462.19580078125,304.1669006347656,0.8771085143089294,0.3127501606941223,0.2203902602195739,293.2342834472656,297.1499938964844,293.1499938964844,0.3752757012844085,-6904.63427734375,304.1578063964844,0.9990000128746032,0.5179407000541687,0.4398316740989685,293.3067932128906,297.1499938964844,293.1499938964844,0.0100954668596386,-3098.587646484375,302.103759765625,0.4620636999607086,0.050000000745058,0.2346483021974563,291.1667785644531,291.1499938964844,262.7699890136719,260.8599853515625,280.9531555175781,294.33282470703125,291.1686096191406,1.0,0.2901611924171448,0.7683016657829285,0.7683016657829285,1.0,1.0,-1.2880144119262695,0.5461905598640442,0.7418238520622253,0.2415218949317932,0.0,0.0,0.996677577495575,63.49118041992188,64.0,26.17375946044922,-13286.626953125,260.4018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4311218261719,303.6972351074219,278.1499938964844,0.0,18000.0,321.1499938964844,32520.23046875,36000.0,0.0,0.0,0.2985558807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315317630767824,1.831559419631958,-2.77246526820818e-05,0.0,0.0003029962826985,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652980,293.2000427246094,297.1499938964844,293.1499938964844,0.0844184458255767,-1999.979248046875,304.1556091308594,0.6729929447174072,0.1393897980451584,0.1275942772626876,294.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4613114297389984,0.050000000745058,0.0494791455566883,293.2680358886719,297.1499938964844,293.1499938964844,0.2265887111425399,-3422.42431640625,304.1667785644531,0.8731861114501953,0.3095103800296783,0.2181552797555923,293.2356872558594,297.1499938964844,293.1499938964844,0.3758481740951538,-6914.431640625,304.1541442871094,0.9990000128746032,0.5155311226844788,0.4411783218383789,293.3088073730469,297.1499938964844,293.1499938964844,0.009987648576498,-3078.167724609375,302.0467529296875,0.4613114297389984,0.050000000745058,0.2347077578306198,291.1845092773437,291.1499938964844,262.7900085449219,260.8753967285156,280.9725646972656,294.3407592773437,291.1860046386719,1.0,0.2903037369251251,0.767802894115448,0.767802894115448,1.0,1.0,-1.2854875326156616,0.5448675155639648,0.7406200170516968,0.2411737442016601,0.0,0.0,0.990836262702942,63.77829360961914,52.0,24.001319885253903,-13252.3115234375,260.0448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.422607421875,303.6924743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32726.455078125,36000.0,0.0,0.0,0.2975326478481293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8307522535324097,1.8307799100875848,-2.775395478238352e-05,0.0,0.000301957828924,0.0,0.0,683.4843139648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653040,293.2000427246094,297.1499938964844,293.1499938964844,0.0844184458255767,-1999.979248046875,304.1556091308594,0.6729929447174072,0.1393897980451584,0.1275942772626876,294.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4613114297389984,0.050000000745058,0.0494791455566883,293.2680358886719,297.1499938964844,293.1499938964844,0.2265887111425399,-3422.42431640625,304.1667785644531,0.8731861114501953,0.3095103800296783,0.2181552797555923,293.2356872558594,297.1499938964844,293.1499938964844,0.3758481740951538,-6914.431640625,304.1541442871094,0.9990000128746032,0.5155311226844788,0.4411783218383789,293.3088073730469,297.1499938964844,293.1499938964844,0.009987648576498,-3078.167724609375,302.0467529296875,0.4613114297389984,0.050000000745058,0.2347077578306198,291.1845092773437,291.1499938964844,262.7900085449219,260.8753967285156,280.9725646972656,294.3407592773437,291.1860046386719,1.0,0.2903037369251251,0.767802894115448,0.767802894115448,1.0,1.0,-1.2854875326156616,0.5448675155639648,0.7406200170516968,0.2411737442016601,0.0,0.0,0.990836262702942,63.77829360961914,52.0,24.001319885253903,-13252.3115234375,260.0448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.422607421875,303.6924743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32726.455078125,36000.0,0.0,0.0,0.2975326478481293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8307522535324097,1.8307799100875848,-2.775395478238352e-05,0.0,0.000301957828924,0.0,0.0,683.4843139648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653100,293.2000427246094,297.1499938964844,293.1499938964844,0.0838478282094001,-1989.268310546875,304.1556396484375,0.6734656691551208,0.1387582719326019,0.1269964575767517,294.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.4629611670970917,0.050000000745058,0.0494518801569938,293.2687072753906,297.1499938964844,293.1499938964844,0.2249011397361755,-3402.07080078125,304.16680908203125,0.8735976219177246,0.3078863322734833,0.2170038372278213,293.23638916015625,297.1499938964844,293.1499938964844,0.3727216422557831,-6866.5703125,304.1592102050781,0.9990000128746032,0.5143041014671326,0.4382374286651611,293.3097229003906,297.1499938964844,293.1499938964844,0.0099250487983226,-3065.96240234375,302.0182189941406,0.4629611670970917,0.050000000745058,0.2345784306526184,291.1930236816406,291.1499938964844,262.79998779296875,260.8830871582031,280.9857788085937,294.34490966796875,291.1950988769531,1.0,0.2884219884872436,0.767553448677063,0.767553448677063,1.0,1.0,-1.2796764373779297,0.5421152710914612,0.7375611662864685,0.2400125116109848,0.0,0.0,0.9871302247047424,63.00650024414063,52.0,26.488710403442383,-13200.8408203125,256.1044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4191589355469,303.6951904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32861.56640625,36000.0,0.0,0.0,0.2970260679721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830241084098816,1.8302688598632808,-2.777314875856973e-05,0.0,0.000301443709759,0.0,0.0,683.487548828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653160,293.2010803222656,297.1499938964844,293.1499938964844,0.0831522196531295,-1976.134521484375,304.1558837890625,0.6752753853797913,0.1379240900278091,0.1263005286455154,294.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037658691406,0.4660859107971191,0.050000000745058,0.0493995547294616,293.2693176269531,297.1499938964844,293.1499938964844,0.2230804860591888,-3379.952880859375,304.16705322265625,0.87587571144104,0.3062649965286255,0.2158367484807968,293.2331848144531,297.1499938964844,293.1499938964844,0.3666766285896301,-6774.37939453125,304.1685485839844,0.9990000128746032,0.5138319134712219,0.4325357675552368,293.3105773925781,297.1499938964844,293.1499938964844,0.0098519055172801,-3050.843017578125,301.9908142089844,0.4660859107971191,0.050000000745058,0.2343302071094513,291.20733642578125,291.1499938964844,262.8099975585937,260.8907775878906,280.99761962890625,294.34185791015625,291.2107238769531,1.0,0.2855236828327179,0.7673413753509521,0.7673413753509521,1.0,1.0,-1.2702380418777466,0.537726104259491,0.7325119376182556,0.2380030155181884,0.0,0.0,0.9819043278694152,61.545692443847656,55.0,36.52024459838867,-13128.31640625,249.3221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4238586425781,303.7086486816406,278.1499938964844,0.0,18000.0,321.1499938964844,33042.6484375,36000.0,0.0,0.0,0.2964376509189605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829555630683899,1.8295834064483645,-2.7798865630757064e-05,0.0,0.0003008465282618,0.0,0.0,683.4913330078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
