time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653220,293.2023010253906,297.1499938964844,293.1499938964844,0.081574834883213,-1946.347900390625,304.1565246582031,0.6751312017440796,0.1363714337348938,0.1247646659612655,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4686819911003113,0.050000000745058,0.049354251474142,293.2738037109375,297.1499938964844,293.1499938964844,0.2189433872699737,-3329.34326171875,304.1683044433594,0.8757103681564331,0.3023392558097839,0.2132219523191452,293.2215270996094,297.1499938964844,293.1499938964844,0.360204666852951,-6677.990234375,304.1727600097656,0.9990000128746032,0.5140938758850098,0.4275341033935547,293.3121032714844,297.1499938964844,293.1499938964844,0.009717458859086,-3022.09375,301.937744140625,0.4686819911003113,0.050000000745058,0.2341153174638748,291.2459716796875,291.1499938964844,262.8299865722656,260.9061584472656,281.01446533203125,294.3314514160156,291.2496643066406,1.0,0.2830316424369812,0.7669171094894409,0.7669171094894409,1.0,1.0,-1.2589337825775146,0.5323836803436279,0.7265501022338867,0.2357825636863708,0.0,0.0,0.9665321707725524,60.24190521240234,58.0,49.149993896484375,-13048.6787109375,242.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4494934082031,303.7426452636719,278.1499938964844,0.0,18000.0,321.1499938964844,33651.7265625,36000.0,0.0,0.0,0.2950369417667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8272459506988523,1.827273845672608,-2.7885320378118195e-05,0.0,0.000299424980767,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653280,293.2023010253906,297.1499938964844,293.1499938964844,0.081574834883213,-1946.347900390625,304.1565246582031,0.6751312017440796,0.1363714337348938,0.1247646659612655,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4686819911003113,0.050000000745058,0.049354251474142,293.2738037109375,297.1499938964844,293.1499938964844,0.2189433872699737,-3329.34326171875,304.1683044433594,0.8757103681564331,0.3023392558097839,0.2132219523191452,293.2215270996094,297.1499938964844,293.1499938964844,0.360204666852951,-6677.990234375,304.1727600097656,0.9990000128746032,0.5140938758850098,0.4275341033935547,293.3121032714844,297.1499938964844,293.1499938964844,0.009717458859086,-3022.09375,301.937744140625,0.4686819911003113,0.050000000745058,0.2341153174638748,291.2459716796875,291.1499938964844,262.8299865722656,260.9061584472656,281.01446533203125,294.3314514160156,291.2496643066406,1.0,0.2830316424369812,0.7669171094894409,0.7669171094894409,1.0,1.0,-1.2589337825775146,0.5323836803436279,0.7265501022338867,0.2357825636863708,0.0,0.0,0.9665321707725524,60.24190521240234,58.0,49.149993896484375,-13048.6787109375,242.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4494934082031,303.7426452636719,278.1499938964844,0.0,18000.0,321.1499938964844,33651.7265625,36000.0,0.0,0.0,0.2950369417667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8272459506988523,1.827273845672608,-2.7885320378118195e-05,0.0,0.000299424980767,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653340,293.20147705078125,297.1499938964844,293.1499938964844,0.0803875774145126,-1923.968994140625,304.15631103515625,0.6736270785331726,0.1352126449346542,0.1236745864152908,294.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.4692115187644958,0.050000000745058,0.0493448302149772,293.2763366699219,297.1499938964844,293.1499938964844,0.2148463279008865,-3279.180908203125,304.16900634765625,0.8727554678916931,0.2986874282360077,0.2105811685323715,293.216064453125,297.1499938964844,293.1499938964844,0.3576195538043976,-6641.37744140625,304.1693725585937,0.9990000128746032,0.5133998990058899,0.4264844954013824,293.31353759765625,297.1499938964844,293.1499938964844,0.0095968404784798,-2996.246337890625,301.88433837890625,0.4692115187644958,0.050000000745058,0.2340706288814544,291.2819519042969,291.1499938964844,262.8500061035156,260.9215087890625,281.0321960449219,294.3273620605469,291.28515625,1.0,0.282120406627655,0.7664928436279297,0.7664928436279297,1.0,1.0,-1.2531286478042605,0.5294721126556396,0.7236564755439758,0.2350438982248306,0.0,0.0,0.9464836120605468,59.93429565429688,61.0,48.63995742797852,-13005.50390625,239.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4732666015625,303.7687683105469,278.1499938964844,0.0,18000.0,321.1499938964844,34593.53125,36000.0,0.0,0.0,0.2935506701469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823662281036377,1.8236902952194207,-2.8018857847200707e-05,0.0,0.0002979166165459,0.0,0.0,683.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653400,293.20147705078125,297.1499938964844,293.1499938964844,0.0803875774145126,-1923.968994140625,304.15631103515625,0.6736270785331726,0.1352126449346542,0.1236745864152908,294.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.4692115187644958,0.050000000745058,0.0493448302149772,293.2763366699219,297.1499938964844,293.1499938964844,0.2148463279008865,-3279.180908203125,304.16900634765625,0.8727554678916931,0.2986874282360077,0.2105811685323715,293.216064453125,297.1499938964844,293.1499938964844,0.3576195538043976,-6641.37744140625,304.1693725585937,0.9990000128746032,0.5133998990058899,0.4264844954013824,293.31353759765625,297.1499938964844,293.1499938964844,0.0095968404784798,-2996.246337890625,301.88433837890625,0.4692115187644958,0.050000000745058,0.2340706288814544,291.2819519042969,291.1499938964844,262.8500061035156,260.9215087890625,281.0321960449219,294.3273620605469,291.28515625,1.0,0.282120406627655,0.7664928436279297,0.7664928436279297,1.0,1.0,-1.2531286478042605,0.5294721126556396,0.7236564755439758,0.2350438982248306,0.0,0.0,0.9464836120605468,59.93429565429688,61.0,48.63995742797852,-13005.50390625,239.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4732666015625,303.7687683105469,278.1499938964844,0.0,18000.0,321.1499938964844,34593.53125,36000.0,0.0,0.0,0.2935506701469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823662281036377,1.8236902952194207,-2.8018857847200707e-05,0.0,0.0002979166165459,0.0,0.0,683.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653460,293.2005615234375,297.1499938964844,293.1499938964844,0.0793306678533554,-1904.147705078125,304.1559753417969,0.670734167098999,0.1340911984443664,0.122680515050888,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.4683120548725128,0.050000000745058,0.0493608675897121,293.2780456542969,297.1499938964844,293.1499938964844,0.2111208140850067,-3233.578125,304.1688537597656,0.8681074976921082,0.2951390743255615,0.2081239968538284,293.2165832519531,297.1499938964844,293.1499938964844,0.3580317199230194,-6650.2724609375,304.16217041015625,0.9990000128746032,0.5116299986839294,0.4282620251178741,293.3150329589844,297.1499938964844,293.1499938964844,0.0094884596765041,-2973.369140625,301.82940673828125,0.4683120548725128,0.050000000745058,0.234146699309349,291.3113708496094,291.1499938964844,262.8699951171875,260.9368591308594,281.05419921875,294.3344116210937,291.3138122558594,1.0,0.2824726998806,0.7661617398262024,0.7661617398262024,1.0,1.0,-1.2512290477752686,0.5283013582229614,0.7229276299476624,0.2353540658950805,0.0,0.0,0.9229177236557008,60.332401275634766,64.0,40.880619049072266,-12979.9365234375,239.60513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4844665527344,303.7786560058594,278.1499938964844,0.0,18000.0,321.1499938964844,35914.88671875,36000.0,0.0,0.0,0.2921184003353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8186103105545044,1.8186384439468384,-2.8205944545334205e-05,0.0,0.0002964630257338,0.0,0.0,683.4749755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653520,293.2005615234375,297.1499938964844,293.1499938964844,0.0793306678533554,-1904.147705078125,304.1559753417969,0.670734167098999,0.1340911984443664,0.122680515050888,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.4683120548725128,0.050000000745058,0.0493608675897121,293.2780456542969,297.1499938964844,293.1499938964844,0.2111208140850067,-3233.578125,304.1688537597656,0.8681074976921082,0.2951390743255615,0.2081239968538284,293.2165832519531,297.1499938964844,293.1499938964844,0.3580317199230194,-6650.2724609375,304.16217041015625,0.9990000128746032,0.5116299986839294,0.4282620251178741,293.3150329589844,297.1499938964844,293.1499938964844,0.0094884596765041,-2973.369140625,301.82940673828125,0.4683120548725128,0.050000000745058,0.234146699309349,291.3113708496094,291.1499938964844,262.8699951171875,260.9368591308594,281.05419921875,294.3344116210937,291.3138122558594,1.0,0.2824726998806,0.7661617398262024,0.7661617398262024,1.0,1.0,-1.2512290477752686,0.5283013582229614,0.7229276299476624,0.2353540658950805,0.0,0.0,0.9229177236557008,60.332401275634766,64.0,40.880619049072266,-12979.9365234375,239.60513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4844665527344,303.7786560058594,278.1499938964844,0.0,18000.0,321.1499938964844,35914.88671875,36000.0,0.0,0.0,0.2921184003353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8186103105545044,1.8186384439468384,-2.8205944545334205e-05,0.0,0.0002964630257338,0.0,0.0,683.4749755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653580,293.1998291015625,297.1499938964844,293.1499938964844,0.0783979222178459,-1886.8687744140625,304.155517578125,0.6666667461395264,0.132963627576828,0.1217053681612014,294.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.4662055373191833,0.050000000745058,0.0493976175785064,293.2798156738281,297.1499938964844,293.1499938964844,0.207680806517601,-3191.56494140625,304.16827392578125,0.8619637489318848,0.2915356457233429,0.2056551873683929,293.2218322753906,297.1499938964844,293.1499938964844,0.3612159490585327,-6700.84130859375,304.1527404785156,0.9990000128746032,0.5088923573493958,0.4323114454746246,293.31671142578125,297.1499938964844,293.1499938964844,0.0093948151916265,-2954.83837890625,301.7710876464844,0.4662055373191833,0.050000000745058,0.234321042895317,291.3265380859375,291.1499938964844,262.8900146484375,260.95220947265625,281.0806579589844,294.3519897460937,291.32672119140625,1.0,0.283810406923294,0.7658306360244751,0.7658306360244751,1.0,1.0,-1.2522083520889282,0.5284081101417542,0.7238002419471741,0.2364154458045959,0.0,0.0,0.8980873227119446,61.29969787597656,67.0,19.01930046081543,-12931.2841796875,242.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4848937988281,303.7519836425781,278.1499938964844,0.0,18000.0,321.1499938964844,36442.12890625,36000.0,0.0,0.0,0.290774255990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783158302307129,1.783185958862305,-2.754978595476132e-05,0.0,0.0002950989000964,0.0,0.0,651.2737426757812,0.0,0.0,0.0,0.98271644115448,4.0,0.0,1.0
653640,293.1998291015625,297.1499938964844,293.1499938964844,0.0783979222178459,-1886.8687744140625,304.155517578125,0.6666667461395264,0.132963627576828,0.1217053681612014,294.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.4662055373191833,0.050000000745058,0.0493976175785064,293.2798156738281,297.1499938964844,293.1499938964844,0.207680806517601,-3191.56494140625,304.16827392578125,0.8619637489318848,0.2915356457233429,0.2056551873683929,293.2218322753906,297.1499938964844,293.1499938964844,0.3612159490585327,-6700.84130859375,304.1527404785156,0.9990000128746032,0.5088923573493958,0.4323114454746246,293.31671142578125,297.1499938964844,293.1499938964844,0.0093948151916265,-2954.83837890625,301.7710876464844,0.4662055373191833,0.050000000745058,0.234321042895317,291.3265380859375,291.1499938964844,262.8900146484375,260.95220947265625,281.0806579589844,294.3519897460937,291.32672119140625,1.0,0.283810406923294,0.7658306360244751,0.7658306360244751,1.0,1.0,-1.2522083520889282,0.5284081101417542,0.7238002419471741,0.2364154458045959,0.0,0.0,0.8980873227119446,61.29969787597656,67.0,19.01930046081543,-12931.2841796875,242.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4848937988281,303.7519836425781,278.1499938964844,0.0,18000.0,321.1499938964844,36442.12890625,36000.0,0.0,0.0,0.290774255990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783158302307129,1.783185958862305,-2.754978595476132e-05,0.0,0.0002950989000964,0.0,0.0,651.2737426757812,0.0,0.0,0.0,0.98271644115448,4.0,0.0,1.0
653700,293.1994934082031,297.1499938964844,293.1499938964844,0.0779972970485687,-1879.577392578125,304.1552429199219,0.6642945408821106,0.1323949247598648,0.1212199404835701,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.4647437632083893,0.050000000745058,0.0494224652647972,293.28076171875,297.1499938964844,293.1499938964844,0.2061158865690231,-3172.5498046875,304.1678161621094,0.8584626913070679,0.2897075712680816,0.2044077068567276,293.22589111328125,297.1499938964844,293.1499938964844,0.3638179898262024,-6741.1865234375,304.14752197265625,0.9990000128746032,0.5071820020675659,0.4350281357765198,293.317626953125,297.1499938964844,293.1499938964844,0.0093552973121404,-2947.90869140625,301.7398681640625,0.4647437632083893,0.050000000745058,0.2344388961791992,291.3251342773437,291.1499938964844,262.8999938964844,260.9598999023437,281.09527587890625,294.36407470703125,291.3243713378906,1.0,0.284778743982315,0.7656650543212891,0.7656650543212891,1.0,1.0,-1.253560185432434,0.5288455486297607,0.7247146368026733,0.2371668368577957,0.0,0.0,0.8865315318107605,61.96050262451172,67.0,5.332982063293457,-12904.369140625,243.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4842224121094,303.7318115234375,278.1499938964844,0.0,18000.0,320.6700134277344,36516.79296875,36000.0,0.0,0.0,0.2901118993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759636163711548,1.759663224220276,-2.7060623324359767e-05,0.0,0.0002944266889244,0.0,0.0,629.5531005859375,0.0,0.0,0.0,0.9715905785560608,4.0,0.0,1.0
653760,293.19921875,297.1499938964844,293.1499938964844,0.0776271894574165,-1872.9107666015625,304.15496826171875,0.6617515683174133,0.1318227052688598,0.1207348257303237,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.4630247056484222,0.050000000745058,0.0494509860873222,293.2813415527344,297.1499938964844,293.1499938964844,0.2046362459659576,-3154.615234375,304.1672668457031,0.8547648787498474,0.2879333794116974,0.2031638026237487,293.2310791015625,297.1499938964844,293.1499938964844,0.3669747710227966,-6789.6484375,304.1422424316406,0.9990000128746032,0.5052072405815125,0.4381260573863983,293.3185729980469,297.1499938964844,293.1499938964844,0.0093192551285028,-2942.093505859375,301.7075500488281,0.4630247056484222,0.050000000745058,0.2345741987228393,291.3193359375,291.1499938964844,262.9100036621094,260.9675598144531,281.1105651855469,294.3775939941406,291.3178405761719,1.0,0.2859145104885101,0.7654412984848022,0.7654412984848022,1.0,1.0,-1.2553998231887815,0.5294933319091797,0.7259064316749573,0.2380329072475433,0.0,0.0,0.8758018612861633,62.72190475463867,55.0,-7.226961612701416,-12878.7353515625,246.25331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4830322265625,303.7096862792969,278.1499938964844,0.0,18000.0,320.6700134277344,36543.3984375,36000.0,0.0,0.0,0.2894562482833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7353545427322388,1.735381007194519,-2.6551304472377524e-05,0.0,0.0002937612880486,0.0,0.0,607.50390625,0.0,0.0,0.0,0.96012282371521,4.0,0.0,1.0
653820,293.198486328125,297.1499938964844,293.1499938964844,0.076809212565422,-1858.1153564453125,304.1546936035156,0.6625083088874817,0.1307215541601181,0.1196853592991828,294.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.4659033119678497,0.050000000745058,0.0494028069078922,293.2811584472656,297.1499938964844,293.1499938964844,0.201855182647705,-3120.81201171875,304.1661682128906,0.8549148440361023,0.2846491634845733,0.2008390426635742,293.2376403808594,297.1499938964844,293.1499938964844,0.362511396408081,-6719.67431640625,304.15283203125,0.9990000128746032,0.5017886757850647,0.4328795969486236,293.3203430175781,297.1499938964844,293.1499938964844,0.0092204641550779,-2924.01123046875,301.642822265625,0.4659033119678497,0.050000000745058,0.2343456447124481,291.3081970214844,291.1499938964844,262.92999267578125,260.98291015625,281.1502685546875,294.391357421875,291.30816650390625,1.0,0.2826699018478393,0.7649937272071838,0.7649937272071838,1.0,1.0,-1.24472975730896,0.5240141153335571,0.7207156419754028,0.2372530698776245,0.0,0.0,0.8556566834449768,61.38916397094727,43.0,-7.758090972900391,-12726.9560546875,239.4506378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4945373535156,303.6919860839844,278.1499938964844,0.0,18000.0,320.6700134277344,36547.63671875,36000.0,0.0,0.0,0.2879981100559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.687267184257507,1.6872926950454712,-2.555282298999373e-05,0.0,0.0002922814746852,0.0,0.0,565.3102416992188,0.0,0.0,0.0,0.9374120235443116,4.0,0.0,1.0
653880,293.198486328125,297.1499938964844,293.1499938964844,0.076809212565422,-1858.1153564453125,304.1546936035156,0.6625083088874817,0.1307215541601181,0.1196853592991828,294.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.4659033119678497,0.050000000745058,0.0494028069078922,293.2811584472656,297.1499938964844,293.1499938964844,0.201855182647705,-3120.81201171875,304.1661682128906,0.8549148440361023,0.2846491634845733,0.2008390426635742,293.2376403808594,297.1499938964844,293.1499938964844,0.362511396408081,-6719.67431640625,304.15283203125,0.9990000128746032,0.5017886757850647,0.4328795969486236,293.3203430175781,297.1499938964844,293.1499938964844,0.0092204641550779,-2924.01123046875,301.642822265625,0.4659033119678497,0.050000000745058,0.2343456447124481,291.3081970214844,291.1499938964844,262.92999267578125,260.98291015625,281.1502685546875,294.391357421875,291.30816650390625,1.0,0.2826699018478393,0.7649937272071838,0.7649937272071838,1.0,1.0,-1.24472975730896,0.5240141153335571,0.7207156419754028,0.2372530698776245,0.0,0.0,0.8556566834449768,61.38916397094727,43.0,-7.758090972900391,-12726.9560546875,239.4506378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4945373535156,303.6919860839844,278.1499938964844,0.0,18000.0,320.6700134277344,36547.63671875,36000.0,0.0,0.0,0.2879981100559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.687267184257507,1.6872926950454712,-2.555282298999373e-05,0.0,0.0002922814746852,0.0,0.0,565.3102416992188,0.0,0.0,0.0,0.9374120235443116,4.0,0.0,1.0
653940,293.1974792480469,297.1499938964844,293.1499938964844,0.0758061185479164,-1839.6009521484373,304.1548156738281,0.6685490608215332,0.1296966522932052,0.1186192259192466,294.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.318359375,0.4733440279960632,0.050000000745058,0.0492689795792102,293.2845153808594,297.1499938964844,293.1499938964844,0.1980984508991241,-3074.146484375,304.1670837402344,0.8608255982398987,0.2806427180767059,0.1980340182781219,293.2271728515625,297.1499938964844,293.1499938964844,0.3477820158004761,-6493.19921875,304.1766662597656,0.9990000128746032,0.5016624331474304,0.4179589748382568,293.3216552734375,297.1499938964844,293.1499938964844,0.0090880813077092,-2895.71728515625,301.58349609375,0.4733440279960632,0.050000000745058,0.233710840344429,291.3208312988281,291.1499938964844,262.95001220703125,260.99822998046875,281.1933288574219,294.3752746582031,291.3233947753906,1.0,0.2754040956497192,0.7645462155342102,0.7645462155342102,1.0,1.0,-1.2212557792663574,0.51237553358078,0.7088803052902222,0.2346276044845581,0.0,0.0,0.8323241472244263,57.72946548461914,46.0,18.26045799255371,-12498.3505859375,223.3160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5534362792969,303.7242431640625,278.1499938964844,0.0,18000.0,320.19000244140625,36643.3671875,36000.0,0.0,0.0,0.2859315872192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632786750793457,1.6328113079071045,-2.44760940404376e-05,0.0,0.0002901842235587,0.0,0.0,520.3916015625,0.0,0.0,0.0,0.9116783142089844,4.0,0.0,1.0
654000,293.1974792480469,297.1499938964844,293.1499938964844,0.0758061185479164,-1839.6009521484373,304.1548156738281,0.6685490608215332,0.1296966522932052,0.1186192259192466,294.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.318359375,0.4733440279960632,0.050000000745058,0.0492689795792102,293.2845153808594,297.1499938964844,293.1499938964844,0.1980984508991241,-3074.146484375,304.1670837402344,0.8608255982398987,0.2806427180767059,0.1980340182781219,293.2271728515625,297.1499938964844,293.1499938964844,0.3477820158004761,-6493.19921875,304.1766662597656,0.9990000128746032,0.5016624331474304,0.4179589748382568,293.3216552734375,297.1499938964844,293.1499938964844,0.0090880813077092,-2895.71728515625,301.58349609375,0.4733440279960632,0.050000000745058,0.233710840344429,291.3208312988281,291.1499938964844,262.95001220703125,260.99822998046875,281.1933288574219,294.3752746582031,291.3233947753906,1.0,0.2754040956497192,0.7645462155342102,0.7645462155342102,1.0,1.0,-1.2212557792663574,0.51237553358078,0.7088803052902222,0.2346276044845581,0.0,0.0,0.8323241472244263,57.72946548461914,46.0,18.26045799255371,-12498.3505859375,223.3160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5534362792969,303.7242431640625,278.1499938964844,0.0,18000.0,320.19000244140625,36643.3671875,36000.0,0.0,0.0,0.2859315872192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632786750793457,1.6328113079071045,-2.44760940404376e-05,0.0,0.0002901842235587,0.0,0.0,520.3916015625,0.0,0.0,0.0,0.9116783142089844,4.0,0.0,1.0
654060,293.1963806152344,297.1499938964844,293.1499938964844,0.0747948810458183,-1820.8226318359373,304.1548767089844,0.672320544719696,0.1287213414907455,0.1176531463861465,294.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.4778921008110046,0.050000000745058,0.0491819567978382,293.2860107421875,297.1499938964844,293.1499938964844,0.194260373711586,-3026.178466796875,304.1677551269531,0.8638282418251038,0.276931881904602,0.1953411400318145,293.2103576660156,297.1499938964844,293.1499938964844,0.336897611618042,-6328.77734375,304.1854553222656,0.9990000128746032,0.5031191110610962,0.4079615175724029,293.3224792480469,297.1499938964844,293.1499938964844,0.0089623145759105,-2867.421875,301.528076171875,0.4778921008110046,0.050000000745058,0.2332980334758758,291.3478088378906,291.1499938964844,262.9700012207031,261.0135498046875,281.2229309082031,294.34088134765625,291.3498840332031,1.0,0.2709157168865204,0.764276921749115,0.764276921749115,1.0,1.0,-1.204257845878601,0.5036956071853638,0.7005622386932373,0.2335420250892639,0.0,0.0,0.8040639758110046,55.351558685302734,49.0,29.49200820922852,-12319.6943359375,212.5179138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65576171875,303.7712097167969,278.1499938964844,0.0,18000.0,320.19000244140625,36825.91015625,36000.0,0.0,0.0,0.2830969989299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5618375539779663,1.5618606805801392,-2.314100856892765e-05,0.0,0.0002873074554372,0.0,0.0,466.0174865722656,0.0,0.0,0.0,0.8785118460655212,4.0,0.0,1.0
654120,293.1963806152344,297.1499938964844,293.1499938964844,0.0747948810458183,-1820.8226318359373,304.1548767089844,0.672320544719696,0.1287213414907455,0.1176531463861465,294.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.4778921008110046,0.050000000745058,0.0491819567978382,293.2860107421875,297.1499938964844,293.1499938964844,0.194260373711586,-3026.178466796875,304.1677551269531,0.8638282418251038,0.276931881904602,0.1953411400318145,293.2103576660156,297.1499938964844,293.1499938964844,0.336897611618042,-6328.77734375,304.1854553222656,0.9990000128746032,0.5031191110610962,0.4079615175724029,293.3224792480469,297.1499938964844,293.1499938964844,0.0089623145759105,-2867.421875,301.528076171875,0.4778921008110046,0.050000000745058,0.2332980334758758,291.3478088378906,291.1499938964844,262.9700012207031,261.0135498046875,281.2229309082031,294.34088134765625,291.3498840332031,1.0,0.2709157168865204,0.764276921749115,0.764276921749115,1.0,1.0,-1.204257845878601,0.5036956071853638,0.7005622386932373,0.2335420250892639,0.0,0.0,0.8040639758110046,55.351558685302734,49.0,29.49200820922852,-12319.6943359375,212.5179138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65576171875,303.7712097167969,278.1499938964844,0.0,18000.0,320.19000244140625,36825.91015625,36000.0,0.0,0.0,0.2830969989299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5618375539779663,1.5618606805801392,-2.314100856892765e-05,0.0,0.0002873074554372,0.0,0.0,466.0174865722656,0.0,0.0,0.0,0.8785118460655212,4.0,0.0,1.0
654180,293.1951904296875,297.1499938964844,293.1499938964844,0.0739383921027183,-1805.114501953125,304.1546630859375,0.6734215021133423,0.1277836561203003,0.1167626827955246,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.480068951845169,0.050000000745058,0.0491395331919193,293.2870788574219,297.1499938964844,293.1499938964844,0.1907977610826492,-2983.005615234375,304.1676025390625,0.863523006439209,0.2732704281806946,0.1927590519189834,293.19830322265625,297.1499938964844,293.1499938964844,0.3311195075511932,-6243.9951171875,304.1830444335937,0.9990000128746032,0.504048228263855,0.4029978513717651,293.3230285644531,297.1499938964844,293.1499938964844,0.0088577289134264,-2844.8505859375,301.4706420898437,0.480068951845169,0.050000000745058,0.2330967783927917,291.3619384765625,291.1499938964844,262.989990234375,261.0288391113281,281.25439453125,294.3220520019531,291.3625183105469,1.0,0.2684251964092254,0.7640076279640198,0.7640076279640198,1.0,1.0,-1.1938376426696775,0.4980567991733551,0.6957808136940002,0.2337706834077835,0.0,0.0,0.7747011780738831,54.19367980957031,52.0,18.03826332092285,-12166.40625,206.6337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7689208984375,303.80255126953125,278.1499938964844,0.0,18000.0,320.19000244140625,36938.03515625,36000.0,0.0,0.0,0.279715359210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47802734375,1.4780489206314087,-2.1619267499772832e-05,0.0,0.0002838755317497,0.0,0.0,406.94281005859375,0.0,0.0,0.0,0.8399096727371216,4.0,0.0,1.0
654240,293.1951904296875,297.1499938964844,293.1499938964844,0.0739383921027183,-1805.114501953125,304.1546630859375,0.6734215021133423,0.1277836561203003,0.1167626827955246,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.480068951845169,0.050000000745058,0.0491395331919193,293.2870788574219,297.1499938964844,293.1499938964844,0.1907977610826492,-2983.005615234375,304.1676025390625,0.863523006439209,0.2732704281806946,0.1927590519189834,293.19830322265625,297.1499938964844,293.1499938964844,0.3311195075511932,-6243.9951171875,304.1830444335937,0.9990000128746032,0.504048228263855,0.4029978513717651,293.3230285644531,297.1499938964844,293.1499938964844,0.0088577289134264,-2844.8505859375,301.4706420898437,0.480068951845169,0.050000000745058,0.2330967783927917,291.3619384765625,291.1499938964844,262.989990234375,261.0288391113281,281.25439453125,294.3220520019531,291.3625183105469,1.0,0.2684251964092254,0.7640076279640198,0.7640076279640198,1.0,1.0,-1.1938376426696775,0.4980567991733551,0.6957808136940002,0.2337706834077835,0.0,0.0,0.7747011780738831,54.19367980957031,52.0,18.03826332092285,-12166.40625,206.6337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7689208984375,303.80255126953125,278.1499938964844,0.0,18000.0,320.19000244140625,36938.03515625,36000.0,0.0,0.0,0.279715359210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47802734375,1.4780489206314087,-2.1619267499772832e-05,0.0,0.0002838755317497,0.0,0.0,406.94281005859375,0.0,0.0,0.0,0.8399096727371216,4.0,0.0,1.0
654300,293.1946105957031,297.1499938964844,293.1499938964844,0.0735722854733467,-1798.4952392578125,304.15447998046875,0.6731712222099304,0.1273246109485626,0.1163396835327148,294.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627624511719,0.4805186688899994,0.050000000745058,0.0491307415068149,293.28759765625,297.1499938964844,293.1499938964844,0.1891882270574569,-2962.990478515625,304.1673278808594,0.8623486161231995,0.2714324593544006,0.1914755254983902,293.1944274902344,297.1499938964844,293.1499938964844,0.3298037946224212,-6225.96875,304.1794128417969,0.9990000128746032,0.5041998028755188,0.4019615352153778,293.3232727050781,297.1499938964844,293.1499938964844,0.0088125271722674,-2835.676025390625,301.44061279296875,0.4805186688899994,0.050000000745058,0.2330550849437713,291.3627624511719,291.1499938964844,263.0,261.0364990234375,281.27105712890625,294.318359375,291.3623962402344,1.0,0.2678020298480987,0.7638729810714722,0.7638729810714722,1.0,1.0,-1.1904841661453247,0.4961080551147461,0.6943761110305786,0.2342135161161422,0.0,0.0,0.7604094743728638,53.95352554321289,52.0,7.79621410369873,-12094.697265625,205.0265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8245849609375,303.8098449707031,278.1499938964844,0.0,18000.0,319.7099914550781,36957.40625,36000.0,0.0,0.0,0.2778641283512115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4339734315872192,1.4339942932128906,-2.0844638129347004e-05,0.0,0.0002819967630784,0.0,0.0,378.0617370605469,0.0,0.0,0.0,0.8198512196540833,4.0,0.0,1.0
654360,293.1940612792969,297.1499938964844,293.1499938964844,0.0732481256127357,-1792.711669921875,304.1542663574219,0.6724547743797302,0.1268689036369323,0.1159273162484169,294.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.480610579252243,0.050000000745058,0.0491289459168911,293.2881164550781,297.1499938964844,293.1499938964844,0.1876615732908249,-2944.053466796875,304.1669616699219,0.8605831861495972,0.2695845067501068,0.1901912689208984,293.1919860839844,297.1499938964844,293.1499938964844,0.3294371664524078,-6222.54931640625,304.1747436523437,0.9990000128746032,0.5041181445121765,0.4017493426799774,293.3235778808594,297.1499938964844,293.1499938964844,0.0087719187140464,-2827.947021484375,301.4094543457031,0.480610579252243,0.050000000745058,0.2330465763807296,291.3587951660156,291.1499938964844,263.010009765625,261.0441589355469,281.2879943847656,294.31787109375,291.357421875,1.0,0.2675317227840423,0.7637713551521301,0.7637713551521301,1.0,1.0,-1.1881800889968872,0.4946601688861847,0.6935198903083801,0.2348321378231048,0.0,0.0,0.7468637824058533,53.90379333496094,55.0,-4.191873073577881,-12026.18359375,204.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87762451171875,303.8113098144531,278.1499938964844,0.0,18000.0,319.7099914550781,36947.46484375,36000.0,0.0,0.0,0.2759306132793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3902307748794556,1.3902508020401,-2.009220588661265e-05,0.0,0.0002800344955176,0.0,0.0,350.807861328125,0.0,0.0,0.0,0.8001017570495605,4.0,0.0,1.0
654420,293.19305419921875,297.1499938964844,293.1499938964844,0.072713203728199,-1783.405517578125,304.1537475585937,0.6698130965232849,0.1259594559669494,0.115124262869358,294.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.4798672795295715,0.050000000745058,0.0491434819996356,293.289306640625,297.1499938964844,293.1499938964844,0.1848314702510833,-2909.0859375,304.166015625,0.8555402159690857,0.2658483982086181,0.1876105964183807,293.1911926269531,297.1499938964844,293.1499938964844,0.3312571346759796,-6254.70361328125,304.1634216308594,0.9990000128746032,0.5032250881195068,0.4034615457057953,293.3242492675781,297.1499938964844,293.1499938964844,0.0087027810513973,-2816.439697265625,301.343505859375,0.4798672795295715,0.050000000745058,0.2331155240535736,291.3367614746094,291.1499938964844,263.0299987792969,261.0594482421875,281.3223876953125,294.3251342773437,291.3335876464844,1.0,0.2679035365581512,0.7635680437088013,0.7635680437088013,1.0,1.0,-1.186273217201233,0.4930528998374939,0.6932202577590942,0.2364830672740936,0.0,0.0,0.7232522368431091,54.29682922363281,58.0,-29.00045585632324,-11901.8740234375,204.3202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9703369140625,303.7988586425781,278.1499938964844,0.0,18000.0,319.7099914550781,36840.84375,36000.0,0.0,0.0,0.2718993723392486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30923593044281,1.309254765510559,-1.8740387531579472e-05,0.0,0.0002759432827588,0.0,0.0,303.9277648925781,0.0,0.0,0.0,0.7639848589897156,4.0,0.0,1.0
654480,293.19305419921875,297.1499938964844,293.1499938964844,0.072713203728199,-1783.405517578125,304.1537475585937,0.6698130965232849,0.1259594559669494,0.115124262869358,294.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.4798672795295715,0.050000000745058,0.0491434819996356,293.289306640625,297.1499938964844,293.1499938964844,0.1848314702510833,-2909.0859375,304.166015625,0.8555402159690857,0.2658483982086181,0.1876105964183807,293.1911926269531,297.1499938964844,293.1499938964844,0.3312571346759796,-6254.70361328125,304.1634216308594,0.9990000128746032,0.5032250881195068,0.4034615457057953,293.3242492675781,297.1499938964844,293.1499938964844,0.0087027810513973,-2816.439697265625,301.343505859375,0.4798672795295715,0.050000000745058,0.2331155240535736,291.3367614746094,291.1499938964844,263.0299987792969,261.0594482421875,281.3223876953125,294.3251342773437,291.3335876464844,1.0,0.2679035365581512,0.7635680437088013,0.7635680437088013,1.0,1.0,-1.186273217201233,0.4930528998374939,0.6932202577590942,0.2364830672740936,0.0,0.0,0.7232522368431091,54.29682922363281,58.0,-29.00045585632324,-11901.8740234375,204.3202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9703369140625,303.7988586425781,278.1499938964844,0.0,18000.0,319.7099914550781,36840.84375,36000.0,0.0,0.0,0.2718993723392486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30923593044281,1.309254765510559,-1.8740387531579472e-05,0.0,0.0002759432827588,0.0,0.0,303.9277648925781,0.0,0.0,0.0,0.7639848589897156,4.0,0.0,1.0
654540,293.19219970703125,297.1499938964844,293.1499938964844,0.0722868666052818,-1776.2640380859375,304.1531982421875,0.6658810377120972,0.1250428408384323,0.1143363639712333,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.4780900180339813,0.050000000745058,0.0491781346499919,293.2906494140625,297.1499938964844,293.1499938964844,0.1822038888931274,-2876.727294921875,304.1650695800781,0.8489179015159607,0.2620469927787781,0.1850013881921768,293.1952819824219,297.1499938964844,293.1499938964844,0.3359281122684479,-6329.8056640625,304.1511535644531,0.9990000128746032,0.5013617873191833,0.4075143933296203,293.3251647949219,297.1499938964844,293.1499938964844,0.0086456006392836,-2808.901123046875,301.2731628417969,0.4780900180339813,0.050000000745058,0.2332798987627029,291.3001708984375,291.1499938964844,263.04998779296875,261.0747375488281,281.3570556640625,294.34161376953125,291.2958374023437,1.0,0.2692734003067016,0.7633647918701172,0.7633647918701172,1.0,1.0,-1.1872986555099487,0.4928558766841888,0.6944427490234375,0.2385500371456146,0.0,0.0,0.70555579662323,55.23488235473633,61.0,-48.67105102539063,-11801.1005859375,206.5557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0364685058594,303.7702941894531,278.1499938964844,0.0,18000.0,319.2300109863281,36651.62109375,36000.0,0.0,0.0,0.2678137123584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2440205812454224,1.244038224220276,-1.768645415722858e-05,0.0,0.0002717968600336,0.0,0.0,269.3786926269531,0.0,0.0,0.0,0.7353363037109375,4.0,0.0,1.0
654600,293.19219970703125,297.1499938964844,293.1499938964844,0.0722868666052818,-1776.2640380859375,304.1531982421875,0.6658810377120972,0.1250428408384323,0.1143363639712333,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.4780900180339813,0.050000000745058,0.0491781346499919,293.2906494140625,297.1499938964844,293.1499938964844,0.1822038888931274,-2876.727294921875,304.1650695800781,0.8489179015159607,0.2620469927787781,0.1850013881921768,293.1952819824219,297.1499938964844,293.1499938964844,0.3359281122684479,-6329.8056640625,304.1511535644531,0.9990000128746032,0.5013617873191833,0.4075143933296203,293.3251647949219,297.1499938964844,293.1499938964844,0.0086456006392836,-2808.901123046875,301.2731628417969,0.4780900180339813,0.050000000745058,0.2332798987627029,291.3001708984375,291.1499938964844,263.04998779296875,261.0747375488281,281.3570556640625,294.34161376953125,291.2958374023437,1.0,0.2692734003067016,0.7633647918701172,0.7633647918701172,1.0,1.0,-1.1872986555099487,0.4928558766841888,0.6944427490234375,0.2385500371456146,0.0,0.0,0.70555579662323,55.23488235473633,61.0,-48.67105102539063,-11801.1005859375,206.5557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0364685058594,303.7702941894531,278.1499938964844,0.0,18000.0,319.2300109863281,36651.62109375,36000.0,0.0,0.0,0.2678137123584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2440205812454224,1.244038224220276,-1.768645415722858e-05,0.0,0.0002717968600336,0.0,0.0,269.3786926269531,0.0,0.0,0.0,0.7353363037109375,4.0,0.0,1.0
654660,293.1915283203125,297.1499938964844,293.1499938964844,0.0719078704714775,-1770.06494140625,304.1527709960937,0.6610093712806702,0.1241112351417541,0.1135520190000534,294.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4754471480846405,0.050000000745058,0.0492291413247585,293.2922058105469,297.1499938964844,293.1499938964844,0.1796390563249588,-2845.097900390625,304.164306640625,0.8411742448806763,0.2581710517406463,0.1823534220457077,293.2034912109375,297.1499938964844,293.1499938964844,0.3428125977516174,-6437.4482421875,304.13934326171875,0.9990000128746032,0.498558759689331,0.4134077131748199,293.3263854980469,297.1499938964844,293.1499938964844,0.0085950121283531,-2803.453857421875,301.19976806640625,0.4754471480846405,0.050000000745058,0.2335218489170074,291.2563171386719,291.1499938964844,263.07000732421875,261.09002685546875,281.392333984375,294.3658447265625,291.2516784667969,1.0,0.271428495645523,0.7630431056022644,0.7630431056022644,1.0,1.0,-1.1906039714813232,0.4937506914138794,0.6968532800674438,0.2408971339464187,0.0,0.0,0.6942762136459351,56.6143684387207,64.0,-59.06377410888672,-11728.890625,210.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0661315917969,303.7287902832031,278.1499938964844,0.0,18000.0,319.2300109863281,36433.48828125,36000.0,0.0,0.0,0.2638993859291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989535093307495,1.1989704370498655,-1.6968557247309946e-05,0.0,0.0002678243326954,0.0,0.0,247.0224609375,0.0,0.0,0.0,0.7157571911811829,4.0,0.0,1.0
654720,293.1915283203125,297.1499938964844,293.1499938964844,0.0719078704714775,-1770.06494140625,304.1527709960937,0.6610093712806702,0.1241112351417541,0.1135520190000534,294.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4754471480846405,0.050000000745058,0.0492291413247585,293.2922058105469,297.1499938964844,293.1499938964844,0.1796390563249588,-2845.097900390625,304.164306640625,0.8411742448806763,0.2581710517406463,0.1823534220457077,293.2034912109375,297.1499938964844,293.1499938964844,0.3428125977516174,-6437.4482421875,304.13934326171875,0.9990000128746032,0.498558759689331,0.4134077131748199,293.3263854980469,297.1499938964844,293.1499938964844,0.0085950121283531,-2803.453857421875,301.19976806640625,0.4754471480846405,0.050000000745058,0.2335218489170074,291.2563171386719,291.1499938964844,263.07000732421875,261.09002685546875,281.392333984375,294.3658447265625,291.2516784667969,1.0,0.271428495645523,0.7630431056022644,0.7630431056022644,1.0,1.0,-1.1906039714813232,0.4937506914138794,0.6968532800674438,0.2408971339464187,0.0,0.0,0.6942762136459351,56.6143684387207,64.0,-59.06377410888672,-11728.890625,210.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0661315917969,303.7287902832031,278.1499938964844,0.0,18000.0,319.2300109863281,36433.48828125,36000.0,0.0,0.0,0.2638993859291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989535093307495,1.1989704370498655,-1.6968557247309946e-05,0.0,0.0002678243326954,0.0,0.0,247.0224609375,0.0,0.0,0.0,0.7157571911811829,4.0,0.0,1.0
654780,293.1909484863281,297.1499938964844,293.1499938964844,0.0715294778347015,-1763.8734130859375,304.1524658203125,0.6555189490318298,0.1231728196144104,0.112768642604351,294.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.4720325171947479,0.050000000745058,0.0492935068905353,293.2939147949219,297.1499938964844,293.1499938964844,0.1770232915878296,-2812.66259765625,304.1639099121094,0.8326712846755981,0.2542184889316559,0.1796613931655883,293.2149963378906,297.1499938964844,293.1499938964844,0.3513539433479309,-6568.634765625,304.1286926269531,0.9990000128746032,0.4948732852935791,0.4207274615764618,293.32781982421875,297.1499938964844,293.1499938964844,0.0085461512207984,-2798.404296875,301.1247253417969,0.4720325171947479,0.050000000745058,0.2338271886110305,291.2118225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.4259033203125,294.3934326171875,291.2073669433594,1.0,0.2741948962211609,0.7627214789390564,0.7627214789390564,1.0,1.0,-1.195662021636963,0.4955060184001922,0.7001559734344482,0.2434505820274353,0.0,0.0,0.6890137195587158,58.35318374633789,67.0,-61.08826446533203,-11685.9619140625,215.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0526428222656,303.67388916015625,278.1499938964844,0.0,18000.0,319.2300109863281,36226.078125,36000.0,0.0,0.0,0.2603833079338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739721298217771,1.173988699913025,-1.6561682059546e-05,0.0,0.0002642559411469,0.0,0.0,235.01759338378903,0.0,0.0,0.0,0.7049654126167297,4.0,0.0,1.0
654840,293.1909484863281,297.1499938964844,293.1499938964844,0.0715294778347015,-1763.8734130859375,304.1524658203125,0.6555189490318298,0.1231728196144104,0.112768642604351,294.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.4720325171947479,0.050000000745058,0.0492935068905353,293.2939147949219,297.1499938964844,293.1499938964844,0.1770232915878296,-2812.66259765625,304.1639099121094,0.8326712846755981,0.2542184889316559,0.1796613931655883,293.2149963378906,297.1499938964844,293.1499938964844,0.3513539433479309,-6568.634765625,304.1286926269531,0.9990000128746032,0.4948732852935791,0.4207274615764618,293.32781982421875,297.1499938964844,293.1499938964844,0.0085461512207984,-2798.404296875,301.1247253417969,0.4720325171947479,0.050000000745058,0.2338271886110305,291.2118225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.4259033203125,294.3934326171875,291.2073669433594,1.0,0.2741948962211609,0.7627214789390564,0.7627214789390564,1.0,1.0,-1.195662021636963,0.4955060184001922,0.7001559734344482,0.2434505820274353,0.0,0.0,0.6890137195587158,58.35318374633789,67.0,-61.08826446533203,-11685.9619140625,215.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0526428222656,303.67388916015625,278.1499938964844,0.0,18000.0,319.2300109863281,36226.078125,36000.0,0.0,0.0,0.2603833079338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739721298217771,1.173988699913025,-1.6561682059546e-05,0.0,0.0002642559411469,0.0,0.0,235.01759338378903,0.0,0.0,0.0,0.7049654126167297,4.0,0.0,1.0
654900,293.1905822753906,297.1499938964844,293.1499938964844,0.0713476836681366,-1760.9017333984375,304.1523742675781,0.652658998966217,0.1227262467145919,0.1123926267027854,294.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.4700459539890289,0.050000000745058,0.0493299104273319,293.2948303222656,297.1499938964844,293.1499938964844,0.1756842732429504,-2795.98095703125,304.163818359375,0.8282149434089661,0.252219408750534,0.1783005744218826,293.2217712402344,297.1499938964844,293.1499938964844,0.356117695569992,-6641.00390625,304.1239013671875,0.9990000128746032,0.4927234649658203,0.424810916185379,293.3285522460937,297.1499938964844,293.1499938964844,0.0085221342742443,-2795.88720703125,301.08697509765625,0.4700459539890289,0.050000000745058,0.2339998483657837,291.1902770996094,291.1499938964844,263.1000061035156,261.1129150390625,281.4400329589844,294.4047546386719,291.1859130859375,1.0,0.2757633328437805,0.7625606656074524,0.7625606656074524,1.0,1.0,-1.1987295150756836,0.4966509044170379,0.702078640460968,0.2447854727506637,0.0,0.0,0.6884972453117371,59.33576965332031,67.0,-60.43811798095703,-11675.3056640625,218.7641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0285339355469,303.640625,278.1499938964844,0.0,18000.0,318.75,36130.19140625,36000.0,0.0,0.0,0.2588418126106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168509006500244,1.168525457382202,-1.646228520257864e-05,0.0,0.0002626915520522,0.0,0.0,232.327880859375,0.0,0.0,0.0,0.702603816986084,4.0,0.0,1.0
654960,293.19012451171875,297.1499938964844,293.1499938964844,0.071177951991558,-1758.1380615234375,304.1522521972656,0.6497834920883179,0.1223007589578628,0.1120377406477928,294.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.4678725004196167,0.050000000745058,0.0493687093257904,293.29571533203125,297.1499938964844,293.1499938964844,0.1743236631155014,-2778.9755859375,304.1637878417969,0.8236479163169861,0.2502107620239258,0.1769333481788635,293.2290344238281,297.1499938964844,293.1499938964844,0.3611460924148559,-6716.88232421875,304.1195068359375,0.9990000128746032,0.490384966135025,0.4291207194328308,293.3292541503906,297.1499938964844,293.1499938964844,0.008498216047883,-2793.30224609375,301.0492858886719,0.4678725004196167,0.050000000745058,0.2341839075088501,291.16943359375,291.1499938964844,263.1099853515625,261.1205444335937,281.45367431640625,294.4161682128906,291.1653137207031,1.0,0.2774338126182556,0.7623593807220459,0.7623593807220459,1.0,1.0,-1.2021031379699707,0.4979435503482818,0.7041595578193665,0.246145486831665,0.0,0.0,0.6892955303192139,60.38276290893555,55.0,-58.75780487060547,-11670.66015625,222.0738677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99298095703125,303.6036071777344,278.1499938964844,0.0,18000.0,318.75,36038.83984375,36000.0,0.0,0.0,0.2574748396873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674344539642334,1.1674509048461914,-1.6426383808720857e-05,0.0,0.000261304230662,0.0,0.0,231.6278686523437,0.0,0.0,0.0,0.7021247744560242,4.0,0.0,1.0
