time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655020,293.1886901855469,297.1499938964844,293.1499938964844,0.0707130506634712,-1750.1036376953125,304.1522827148437,0.6500147581100464,0.1215759813785553,0.1113148257136344,294.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4695073366165161,0.050000000745058,0.0493396148085594,293.297119140625,297.1499938964844,293.1499938964844,0.1712634563446045,-2740.22216796875,304.164306640625,0.8214862942695618,0.2462346851825714,0.1741296350955963,293.2378845214844,297.1499938964844,293.1499938964844,0.3594712316989898,-6686.2958984375,304.1330871582031,0.9990000128746032,0.4865632355213165,0.425894558429718,293.3301696777344,297.1499938964844,293.1499938964844,0.0084201814606785,-2778.968017578125,300.978271484375,0.4695073366165161,0.050000000745058,0.2340458780527115,291.143310546875,291.1499938964844,263.1300048828125,261.13580322265625,281.4928894042969,294.4175720214844,291.1427001953125,1.0,0.2750632464885711,0.7619568109512329,0.7619568109512329,1.0,1.0,-1.1938068866729736,0.4932773411273956,0.7005295753479004,0.2466914504766464,0.0,0.0,0.6923605799674988,59.58898162841797,43.0,-30.828292846679688,-11573.947265625,217.5799255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90496826171875,303.54986572265625,278.1499938964844,0.0,18000.0,318.75,35922.42578125,36000.0,0.0,0.0,0.2551584839820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1748785972595217,1.1748950481414795,-1.650593912927434e-05,0.0,0.0002589534269645,0.0,0.0,234.6962890625,0.0,0.0,0.0,0.7051852941513062,4.0,0.0,1.0
655080,293.1886901855469,297.1499938964844,293.1499938964844,0.0707130506634712,-1750.1036376953125,304.1522827148437,0.6500147581100464,0.1215759813785553,0.1113148257136344,294.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4695073366165161,0.050000000745058,0.0493396148085594,293.297119140625,297.1499938964844,293.1499938964844,0.1712634563446045,-2740.22216796875,304.164306640625,0.8214862942695618,0.2462346851825714,0.1741296350955963,293.2378845214844,297.1499938964844,293.1499938964844,0.3594712316989898,-6686.2958984375,304.1330871582031,0.9990000128746032,0.4865632355213165,0.425894558429718,293.3301696777344,297.1499938964844,293.1499938964844,0.0084201814606785,-2778.968017578125,300.978271484375,0.4695073366165161,0.050000000745058,0.2340458780527115,291.143310546875,291.1499938964844,263.1300048828125,261.13580322265625,281.4928894042969,294.4175720214844,291.1427001953125,1.0,0.2750632464885711,0.7619568109512329,0.7619568109512329,1.0,1.0,-1.1938068866729736,0.4932773411273956,0.7005295753479004,0.2466914504766464,0.0,0.0,0.6923605799674988,59.58898162841797,43.0,-30.828292846679688,-11573.947265625,217.5799255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90496826171875,303.54986572265625,278.1499938964844,0.0,18000.0,318.75,35922.42578125,36000.0,0.0,0.0,0.2551584839820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1748785972595217,1.1748950481414795,-1.650593912927434e-05,0.0,0.0002589534269645,0.0,0.0,234.6962890625,0.0,0.0,0.0,0.7051852941513062,4.0,0.0,1.0
655140,293.18603515625,297.1499938964844,293.1499938964844,0.0701459124684333,-1739.7977294921875,304.1524658203125,0.6559303998947144,0.1211320385336875,0.1107306629419326,294.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4759238362312317,0.050000000745058,0.0492199882864952,293.2977294921875,297.1499938964844,293.1499938964844,0.1677225530147552,-2694.639404296875,304.1654357910156,0.8256146311759949,0.2423805296421051,0.1713306605815887,293.2314147949219,297.1499938964844,293.1499938964844,0.3464802503585815,-6483.3125,304.1606140136719,0.9990000128746032,0.4856161177158355,0.4123582243919372,293.3299560546875,297.1499938964844,293.1499938964844,0.0083098663017153,-2753.339599609375,300.9183044433594,0.4759238362312317,0.050000000745058,0.2334784269332885,291.15069580078125,291.1499938964844,263.1499938964844,261.15106201171875,281.520751953125,294.3609313964844,291.15264892578125,1.0,0.2684732377529144,0.7615542411804199,0.7615542411804199,1.0,1.0,-1.172678828239441,0.4825116991996765,0.6901671886444092,0.2451515942811966,0.0,0.0,0.6920436024665833,56.33931350708008,46.0,6.807581424713135,-11400.955078125,203.9159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8326721191406,303.5194396972656,278.1499938964844,0.0,18000.0,318.2699890136719,35987.6484375,36000.0,0.0,0.0,0.2530166804790497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178233981132507,1.1782505512237549,-1.6568636056035757e-05,0.0,0.0002567797491792,0.0,0.0,236.3741455078125,0.0,0.0,0.0,0.7065375447273254,4.0,0.0,1.0
655200,293.18603515625,297.1499938964844,293.1499938964844,0.0701459124684333,-1739.7977294921875,304.1524658203125,0.6559303998947144,0.1211320385336875,0.1107306629419326,294.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4759238362312317,0.050000000745058,0.0492199882864952,293.2977294921875,297.1499938964844,293.1499938964844,0.1677225530147552,-2694.639404296875,304.1654357910156,0.8256146311759949,0.2423805296421051,0.1713306605815887,293.2314147949219,297.1499938964844,293.1499938964844,0.3464802503585815,-6483.3125,304.1606140136719,0.9990000128746032,0.4856161177158355,0.4123582243919372,293.3299560546875,297.1499938964844,293.1499938964844,0.0083098663017153,-2753.339599609375,300.9183044433594,0.4759238362312317,0.050000000745058,0.2334784269332885,291.15069580078125,291.1499938964844,263.1499938964844,261.15106201171875,281.520751953125,294.3609313964844,291.15264892578125,1.0,0.2684732377529144,0.7615542411804199,0.7615542411804199,1.0,1.0,-1.172678828239441,0.4825116991996765,0.6901671886444092,0.2451515942811966,0.0,0.0,0.6920436024665833,56.33931350708008,46.0,6.807581424713135,-11400.955078125,203.9159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8326721191406,303.5194396972656,278.1499938964844,0.0,18000.0,318.2699890136719,35987.6484375,36000.0,0.0,0.0,0.2530166804790497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178233981132507,1.1782505512237549,-1.6568636056035757e-05,0.0,0.0002567797491792,0.0,0.0,236.3741455078125,0.0,0.0,0.0,0.7065375447273254,4.0,0.0,1.0
655260,293.182373046875,297.1499938964844,293.1499938964844,0.0697783976793289,-1733.0062255859375,304.1522521972656,0.6602858901023865,0.120960533618927,0.1104507371783256,294.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4798932075500488,0.050000000745058,0.049142986536026,293.2976379394531,297.1499938964844,293.1499938964844,0.1642066538333892,-2649.137939453125,304.1661376953125,0.827215850353241,0.238653764128685,0.1686581224203109,293.2167358398437,297.1499938964844,293.1499938964844,0.3370656371116638,-6339.31640625,304.1722412109375,0.9990000128746032,0.4865329265594482,0.4034021198749542,293.3283996582031,297.1499938964844,293.1499938964844,0.0082096839323639,-2729.054443359375,300.8648376464844,0.4798932075500488,0.050000000745058,0.2331131696701049,291.1687927246094,291.1499938964844,263.1700134277344,261.1663513183594,281.5238037109375,294.2813720703125,291.1697998046875,1.0,0.2645227909088135,0.7613375782966614,0.7613375782966614,1.0,1.0,-1.1578480005264282,0.4749113619327545,0.6829366683959961,0.2442484349012375,0.0,0.0,0.6881914734840393,54.23995971679688,49.0,16.679262161254883,-11267.9267578125,194.9306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7884216308594,303.4859924316406,278.1499938964844,0.0,18000.0,318.2699890136719,36099.96484375,36000.0,0.0,0.0,0.2508217394351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696754693984983,1.1696919202804563,-1.64720113389194e-05,0.0,0.0002545521710999,0.0,0.0,232.7787933349609,0.0,0.0,0.0,0.7029095888137817,4.0,0.0,1.0
655320,293.182373046875,297.1499938964844,293.1499938964844,0.0697783976793289,-1733.0062255859375,304.1522521972656,0.6602858901023865,0.120960533618927,0.1104507371783256,294.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4798932075500488,0.050000000745058,0.049142986536026,293.2976379394531,297.1499938964844,293.1499938964844,0.1642066538333892,-2649.137939453125,304.1661376953125,0.827215850353241,0.238653764128685,0.1686581224203109,293.2167358398437,297.1499938964844,293.1499938964844,0.3370656371116638,-6339.31640625,304.1722412109375,0.9990000128746032,0.4865329265594482,0.4034021198749542,293.3283996582031,297.1499938964844,293.1499938964844,0.0082096839323639,-2729.054443359375,300.8648376464844,0.4798932075500488,0.050000000745058,0.2331131696701049,291.1687927246094,291.1499938964844,263.1700134277344,261.1663513183594,281.5238037109375,294.2813720703125,291.1697998046875,1.0,0.2645227909088135,0.7613375782966614,0.7613375782966614,1.0,1.0,-1.1578480005264282,0.4749113619327545,0.6829366683959961,0.2442484349012375,0.0,0.0,0.6881914734840393,54.23995971679688,49.0,16.679262161254883,-11267.9267578125,194.9306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7884216308594,303.4859924316406,278.1499938964844,0.0,18000.0,318.2699890136719,36099.96484375,36000.0,0.0,0.0,0.2508217394351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696754693984983,1.1696919202804563,-1.64720113389194e-05,0.0,0.0002545521710999,0.0,0.0,232.7787933349609,0.0,0.0,0.0,0.7029095888137817,4.0,0.0,1.0
655380,293.1784973144531,297.1499938964844,293.1499938964844,0.0696594342589378,-1730.864501953125,304.1517028808594,0.6624515056610107,0.1209231540560722,0.1103616207838058,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4816865921020508,0.050000000745058,0.0491079166531562,293.29718017578125,297.1499938964844,293.1499938964844,0.1609956920146942,-2607.646484375,304.1661071777344,0.8259149789810181,0.2350096851587295,0.1660813242197036,293.205322265625,297.1499938964844,293.1499938964844,0.3325015306472778,-6271.66357421875,304.1722412109375,0.9990000128746032,0.487163782119751,0.399256557226181,293.3260803222656,297.1499938964844,293.1499938964844,0.0081291338428854,-2710.476806640625,300.8108825683594,0.4816865921020508,0.050000000745058,0.232946828007698,291.1742553710937,291.1499938964844,263.19000244140625,261.1817321777344,281.5272827148437,294.2257995605469,291.1743469238281,1.0,0.2624793648719787,0.7611208558082581,0.7611208558082581,1.0,1.0,-1.1494287252426147,0.4704448282718658,0.6789838671684265,0.2441313415765762,0.0,0.0,0.6844955682754517,53.27775192260742,52.0,8.085685729980469,-11172.0107421875,190.36427307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7520751953125,303.44610595703125,278.1499938964844,0.0,18000.0,318.2699890136719,36118.37890625,36000.0,0.0,0.0,0.2487053871154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1578973531723022,1.1579135656356812,-1.63097010954516e-05,0.0,0.0002524043666198,0.0,0.0,227.5780792236328,0.0,0.0,0.0,0.6979163885116577,4.0,0.0,1.0
655440,293.1784973144531,297.1499938964844,293.1499938964844,0.0696594342589378,-1730.864501953125,304.1517028808594,0.6624515056610107,0.1209231540560722,0.1103616207838058,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4816865921020508,0.050000000745058,0.0491079166531562,293.29718017578125,297.1499938964844,293.1499938964844,0.1609956920146942,-2607.646484375,304.1661071777344,0.8259149789810181,0.2350096851587295,0.1660813242197036,293.205322265625,297.1499938964844,293.1499938964844,0.3325015306472778,-6271.66357421875,304.1722412109375,0.9990000128746032,0.487163782119751,0.399256557226181,293.3260803222656,297.1499938964844,293.1499938964844,0.0081291338428854,-2710.476806640625,300.8108825683594,0.4816865921020508,0.050000000745058,0.232946828007698,291.1742553710937,291.1499938964844,263.19000244140625,261.1817321777344,281.5272827148437,294.2257995605469,291.1743469238281,1.0,0.2624793648719787,0.7611208558082581,0.7611208558082581,1.0,1.0,-1.1494287252426147,0.4704448282718658,0.6789838671684265,0.2441313415765762,0.0,0.0,0.6844955682754517,53.27775192260742,52.0,8.085685729980469,-11172.0107421875,190.36427307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7520751953125,303.44610595703125,278.1499938964844,0.0,18000.0,318.2699890136719,36118.37890625,36000.0,0.0,0.0,0.2487053871154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1578973531723022,1.1579135656356812,-1.63097010954516e-05,0.0,0.0002524043666198,0.0,0.0,227.5780792236328,0.0,0.0,0.0,0.6979163885116577,4.0,0.0,1.0
655500,293.1766662597656,297.1499938964844,293.1499938964844,0.0696515813469886,-1730.7606201171875,304.1513977050781,0.6628284454345703,0.1209222748875618,0.1103518828749656,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4819845557212829,0.050000000745058,0.0491020940244197,293.296875,297.1499938964844,293.1499938964844,0.1594644635915756,-2587.854248046875,304.1659545898437,0.824396014213562,0.23319973051548,0.1648142784833908,293.20147705078125,297.1499938964844,293.1499938964844,0.3316360414028168,-6259.87939453125,304.16973876953125,0.9990000128746032,0.48722043633461,0.3985636532306671,293.3248291015625,297.1499938964844,293.1499938964844,0.0080938106402754,-2702.63037109375,300.7835998535156,0.4819845557212829,0.050000000745058,0.2329192012548446,291.1737976074219,291.1499938964844,263.20001220703125,261.1894836425781,281.530517578125,294.20703125,291.1734619140625,1.0,0.2620541751384735,0.7610124945640564,0.7610124945640564,1.0,1.0,-1.1470236778259275,0.4690941572189331,0.6779295206069946,0.2442886680364608,0.0,0.0,0.6829428672790527,53.11399841308594,52.0,2.581721067428589,-11135.4013671875,189.2868804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7331848144531,303.4239196777344,278.1499938964844,0.0,18000.0,317.7900085449219,36111.6796875,36000.0,0.0,0.0,0.2477092146873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1524488925933838,1.1524651050567627,-1.6231748304562643e-05,0.0,0.0002513933577574,0.0,0.0,225.16587829589844,0.0,0.0,0.0,0.6956016421318054,4.0,0.0,1.0
655560,293.1749572753906,297.1499938964844,293.1499938964844,0.0696663707494735,-1731.0870361328125,304.151123046875,0.6627794504165649,0.1209223642945289,0.1103524565696716,294.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4819469451904297,0.050000000745058,0.0491028353571891,293.296630859375,297.1499938964844,293.1499938964844,0.1579709500074386,-2568.54150390625,304.165771484375,0.8223698139190674,0.2313880920410156,0.1635531783103943,293.1989440917969,297.1499938964844,293.1499938964844,0.3315960764884949,-6260.81787109375,304.1662292480469,0.9990000128746032,0.4870685338973999,0.3986511528491974,293.3236389160156,297.1499938964844,293.1499938964844,0.0080611174926161,-2695.583740234375,300.75592041015625,0.4819469451904297,0.050000000745058,0.2329227030277252,291.1713562011719,291.1499938964844,263.2099914550781,261.1972351074219,281.5345458984375,294.1934509277344,291.17059326171875,1.0,0.2619639933109283,0.7609382271766663,0.7609382271766663,1.0,1.0,-1.1456202268600464,0.4682362079620361,0.6773840188980103,0.2445735484361648,0.0,0.0,0.6817560791969299,53.12800598144531,55.0,-3.0535123348236084,-11105.5966796875,188.8733825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7124938964844,303.40008544921875,278.1499938964844,0.0,18000.0,317.7900085449219,36096.30859375,36000.0,0.0,0.0,0.2467703819274902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147818684577942,1.1478348970413208,-1.616359622857999e-05,0.0,0.0002504405565559,0.0,0.0,223.1080474853516,0.0,0.0,0.0,0.6936375498771667,4.0,0.0,1.0
655620,293.17193603515625,297.1499938964844,293.1499938964844,0.06973847001791,-1732.562744140625,304.150634765625,0.6615259051322937,0.1209051385521888,0.1103611662983894,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4809871613979339,0.050000000745058,0.0491216219961643,293.2963256835937,297.1499938964844,293.1499938964844,0.1550627201795578,-2530.8916015625,304.16534423828125,0.8169351816177368,0.2277376800775528,0.1610304862260818,293.1977844238281,297.1499938964844,293.1499938964844,0.3337327241897583,-6296.52001953125,304.1572265625,0.9990000128746032,0.48607137799263,0.4008789956569671,293.3215026855469,297.1499938964844,293.1499938964844,0.008002015762031,-2683.44970703125,300.6990051269531,0.4809871613979339,0.050000000745058,0.2330118268728256,291.1611633300781,291.1499938964844,263.2300109863281,261.2128295898437,281.5450439453125,294.17974853515625,291.1597595214844,1.0,0.2626610994338989,0.7607897520065308,0.7607897520065308,1.0,1.0,-1.1454052925109863,0.4677797853946686,0.6776254773139954,0.2454777508974075,0.0,0.0,0.6808836460113525,53.62457656860352,58.0,-13.107793807983398,-11065.3994140625,189.7736968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6625061035156,303.3476867675781,278.1499938964844,0.0,18000.0,317.7900085449219,36043.13671875,36000.0,0.0,0.0,0.245116725564003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142518401145935,1.1425344944000244,-1.607785452506505e-05,0.0,0.0002487623132765,0.0,0.0,220.6859588623047,0.0,0.0,0.0,0.6913913488388062,4.0,0.0,1.0
655680,293.17193603515625,297.1499938964844,293.1499938964844,0.06973847001791,-1732.562744140625,304.150634765625,0.6615259051322937,0.1209051385521888,0.1103611662983894,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4809871613979339,0.050000000745058,0.0491216219961643,293.2963256835937,297.1499938964844,293.1499938964844,0.1550627201795578,-2530.8916015625,304.16534423828125,0.8169351816177368,0.2277376800775528,0.1610304862260818,293.1977844238281,297.1499938964844,293.1499938964844,0.3337327241897583,-6296.52001953125,304.1572265625,0.9990000128746032,0.48607137799263,0.4008789956569671,293.3215026855469,297.1499938964844,293.1499938964844,0.008002015762031,-2683.44970703125,300.6990051269531,0.4809871613979339,0.050000000745058,0.2330118268728256,291.1611633300781,291.1499938964844,263.2300109863281,261.2128295898437,281.5450439453125,294.17974853515625,291.1597595214844,1.0,0.2626610994338989,0.7607897520065308,0.7607897520065308,1.0,1.0,-1.1454052925109863,0.4677797853946686,0.6776254773139954,0.2454777508974075,0.0,0.0,0.6808836460113525,53.62457656860352,58.0,-13.107793807983398,-11065.3994140625,189.7736968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6625061035156,303.3476867675781,278.1499938964844,0.0,18000.0,317.7900085449219,36043.13671875,36000.0,0.0,0.0,0.245116725564003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142518401145935,1.1425344944000244,-1.607785452506505e-05,0.0,0.0002487623132765,0.0,0.0,220.6859588623047,0.0,0.0,0.0,0.6913913488388062,4.0,0.0,1.0
655740,293.16949462890625,297.1499938964844,293.1499938964844,0.0698296204209327,-1734.4293212890625,304.1502685546875,0.6589935421943665,0.1208438873291015,0.1103537082672119,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4790375828742981,0.050000000745058,0.0491597279906272,293.2963562011719,297.1499938964844,293.1499938964844,0.1521990746259689,-2493.714599609375,304.1650085449219,0.809839129447937,0.2240255177021026,0.1584837138652801,293.2015380859375,297.1499938964844,293.1499938964844,0.3383453786373138,-6369.439453125,304.1471252441406,0.9990000128746032,0.4841113090515136,0.4053616821765899,293.3199157714844,297.1499938964844,293.1499938964844,0.0079486100003123,-2673.091796875,300.63995361328125,0.4790375828742981,0.050000000745058,0.2331925928592682,291.1461486816406,291.1499938964844,263.25,261.2285461425781,281.5584716796875,294.18084716796875,291.1443786621094,1.0,0.2643186151981354,0.7606412172317505,0.7606412172317505,1.0,1.0,-1.1479820013046265,0.4686729609966278,0.6793090105056763,0.2467619776725769,0.0,0.0,0.6823692917823792,54.64369583129883,61.0,-20.003114700317383,-11048.7353515625,192.5762481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5977478027344,303.2894592285156,278.1499938964844,0.0,18000.0,317.3099975585937,35971.19921875,36000.0,0.0,0.0,0.2438396960496902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440973281860352,1.1441134214401243,-1.6083509763120674e-05,0.0,0.0002474662906024,0.0,0.0,221.1996459960937,0.0,0.0,0.0,0.6920615434646606,4.0,0.0,1.0
655800,293.16949462890625,297.1499938964844,293.1499938964844,0.0698296204209327,-1734.4293212890625,304.1502685546875,0.6589935421943665,0.1208438873291015,0.1103537082672119,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4790375828742981,0.050000000745058,0.0491597279906272,293.2963562011719,297.1499938964844,293.1499938964844,0.1521990746259689,-2493.714599609375,304.1650085449219,0.809839129447937,0.2240255177021026,0.1584837138652801,293.2015380859375,297.1499938964844,293.1499938964844,0.3383453786373138,-6369.439453125,304.1471252441406,0.9990000128746032,0.4841113090515136,0.4053616821765899,293.3199157714844,297.1499938964844,293.1499938964844,0.0079486100003123,-2673.091796875,300.63995361328125,0.4790375828742981,0.050000000745058,0.2331925928592682,291.1461486816406,291.1499938964844,263.25,261.2285461425781,281.5584716796875,294.18084716796875,291.1443786621094,1.0,0.2643186151981354,0.7606412172317505,0.7606412172317505,1.0,1.0,-1.1479820013046265,0.4686729609966278,0.6793090105056763,0.2467619776725769,0.0,0.0,0.6823692917823792,54.64369583129883,61.0,-20.003114700317383,-11048.7353515625,192.5762481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5977478027344,303.2894592285156,278.1499938964844,0.0,18000.0,317.3099975585937,35971.19921875,36000.0,0.0,0.0,0.2438396960496902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440973281860352,1.1441134214401243,-1.6083509763120674e-05,0.0,0.0002474662906024,0.0,0.0,221.1996459960937,0.0,0.0,0.0,0.6920615434646606,4.0,0.0,1.0
655860,293.1676330566406,297.1499938964844,293.1499938964844,0.0699063763022422,-1736.0511474609375,304.1500549316406,0.6554921269416809,0.1207261681556701,0.110312633216381,294.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.476260244846344,0.050000000745058,0.0492135882377624,293.2967834472656,297.1499938964844,293.1499938964844,0.1493211090564727,-2456.1953125,304.1648254394531,0.8011682629585266,0.2202340066432953,0.1558955311775207,293.2095031738281,297.1499938964844,293.1499938964844,0.3449261486530304,-6471.283203125,304.1371154785156,0.9990000128746032,0.4811947643756866,0.411614179611206,293.3189392089844,297.1499938964844,293.1499938964844,0.007898224517703,-2663.620849609375,300.5790405273437,0.476260244846344,0.050000000745058,0.2334480732679367,291.1289978027344,291.1499938964844,263.2699890136719,261.244384765625,281.57525634765625,294.1939697265625,291.1271667480469,1.0,0.2667290270328522,0.7603588700294495,0.7603588700294495,1.0,1.0,-1.152701735496521,0.4705784320831299,0.6821233034133911,0.2483423799276352,0.0,0.0,0.6863062977790833,56.087982177734375,49.0,-23.209373474121094,-11051.96875,196.9110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51678466796875,303.2261657714844,278.1499938964844,0.0,18000.0,317.3099975585937,35892.703125,36000.0,0.0,0.0,0.2430157661437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533257961273191,1.1533420085906982,-1.6194504496525042e-05,0.0,0.0002466301084496,0.0,0.0,225.0325622558593,0.0,0.0,0.0,0.6959883570671082,4.0,0.0,1.0
655920,293.1676330566406,297.1499938964844,293.1499938964844,0.0699063763022422,-1736.0511474609375,304.1500549316406,0.6554921269416809,0.1207261681556701,0.110312633216381,294.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.476260244846344,0.050000000745058,0.0492135882377624,293.2967834472656,297.1499938964844,293.1499938964844,0.1493211090564727,-2456.1953125,304.1648254394531,0.8011682629585266,0.2202340066432953,0.1558955311775207,293.2095031738281,297.1499938964844,293.1499938964844,0.3449261486530304,-6471.283203125,304.1371154785156,0.9990000128746032,0.4811947643756866,0.411614179611206,293.3189392089844,297.1499938964844,293.1499938964844,0.007898224517703,-2663.620849609375,300.5790405273437,0.476260244846344,0.050000000745058,0.2334480732679367,291.1289978027344,291.1499938964844,263.2699890136719,261.244384765625,281.57525634765625,294.1939697265625,291.1271667480469,1.0,0.2667290270328522,0.7603588700294495,0.7603588700294495,1.0,1.0,-1.152701735496521,0.4705784320831299,0.6821233034133911,0.2483423799276352,0.0,0.0,0.6863062977790833,56.087982177734375,49.0,-23.209373474121094,-11051.96875,196.9110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51678466796875,303.2261657714844,278.1499938964844,0.0,18000.0,317.3099975585937,35892.703125,36000.0,0.0,0.0,0.2430157661437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533257961273191,1.1533420085906982,-1.6194504496525042e-05,0.0,0.0002466301084496,0.0,0.0,225.0325622558593,0.0,0.0,0.0,0.6959883570671082,4.0,0.0,1.0
655980,293.1659545898437,297.1499938964844,293.1499938964844,0.0698119550943374,-1734.4052734375,304.15020751953125,0.6578328013420105,0.1206224560737609,0.1101655885577201,294.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4784195721149444,0.050000000745058,0.0491717755794525,293.2972412109375,297.1499938964844,293.1499938964844,0.1461757570505142,-2414.742431640625,304.1651306152344,0.7996381521224976,0.2164182662963867,0.1532034575939178,293.21368408203125,297.1499938964844,293.1499938964844,0.3407088816165924,-6403.625,304.1490478515625,0.9990000128746032,0.4788133203983307,0.4067682921886444,293.3182373046875,297.1499938964844,293.1499938964844,0.0078238369897007,-2646.612060546875,300.5206298828125,0.4784195721149444,0.050000000745058,0.2332497239112854,291.122802734375,291.1499938964844,263.2900085449219,261.2603454589844,281.60504150390625,294.1962280273437,291.1239929199219,1.0,0.2637172937393188,0.7600765228271484,0.7600765228271484,1.0,1.0,-1.143198013305664,0.4658821225166321,0.677315890789032,0.2471850514411926,0.0,0.0,0.6907004117965698,54.920658111572266,52.0,-2.447343587875366,-10970.7099609375,191.59976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4359130859375,303.190185546875,278.1499938964844,0.0,18000.0,317.3099975585937,35859.03515625,36000.0,0.0,0.0,0.2425273209810257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679232120513916,1.1679396629333496,-1.6392652469221503e-05,0.0,0.0002461344120092,0.0,0.0,231.4161529541016,0.0,0.0,0.0,0.7021382451057434,4.0,0.0,1.0
656040,293.1659545898437,297.1499938964844,293.1499938964844,0.0698119550943374,-1734.4052734375,304.15020751953125,0.6578328013420105,0.1206224560737609,0.1101655885577201,294.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4784195721149444,0.050000000745058,0.0491717755794525,293.2972412109375,297.1499938964844,293.1499938964844,0.1461757570505142,-2414.742431640625,304.1651306152344,0.7996381521224976,0.2164182662963867,0.1532034575939178,293.21368408203125,297.1499938964844,293.1499938964844,0.3407088816165924,-6403.625,304.1490478515625,0.9990000128746032,0.4788133203983307,0.4067682921886444,293.3182373046875,297.1499938964844,293.1499938964844,0.0078238369897007,-2646.612060546875,300.5206298828125,0.4784195721149444,0.050000000745058,0.2332497239112854,291.122802734375,291.1499938964844,263.2900085449219,261.2603454589844,281.60504150390625,294.1962280273437,291.1239929199219,1.0,0.2637172937393188,0.7600765228271484,0.7600765228271484,1.0,1.0,-1.143198013305664,0.4658821225166321,0.677315890789032,0.2471850514411926,0.0,0.0,0.6907004117965698,54.920658111572266,52.0,-2.447343587875366,-10970.7099609375,191.59976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4359130859375,303.190185546875,278.1499938964844,0.0,18000.0,317.3099975585937,35859.03515625,36000.0,0.0,0.0,0.2425273209810257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679232120513916,1.1679396629333496,-1.6392652469221503e-05,0.0,0.0002461344120092,0.0,0.0,231.4161529541016,0.0,0.0,0.0,0.7021382451057434,4.0,0.0,1.0
656100,293.1650390625,297.1499938964844,293.1499938964844,0.0697254315018653,-1732.74462890625,304.1503295898437,0.6587234139442444,0.1205988228321075,0.1101234406232833,294.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.479195237159729,0.050000000745058,0.0491566769778728,293.2974853515625,297.1499938964844,293.1499938964844,0.1444877386093139,-2392.27099609375,304.1654663085937,0.7984216809272766,0.2145058959722519,0.1518626064062118,293.2118225097656,297.1499938964844,293.1499938964844,0.338786631822586,-6373.68603515625,304.1526184082031,0.9990000128746032,0.4783718585968017,0.4050019383430481,293.3178405761719,297.1499938964844,293.1499938964844,0.007783428300172,-2636.35498046875,300.4945068359375,0.479195237159729,0.050000000745058,0.2331781089305877,291.1302185058594,291.1499938964844,263.29998779296875,261.26837158203125,281.6113586425781,294.18463134765625,291.1317443847656,1.0,0.2629928588867187,0.7599353194236755,0.7599353194236755,1.0,1.0,-1.1393095254898071,0.4639906585216522,0.6753188967704773,0.2466157227754593,0.0,0.0,0.6912892460823059,54.49139404296875,52.0,8.281501770019531,-10938.580078125,189.542709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4058837890625,303.1754150390625,278.1499938964844,0.0,18000.0,316.8299865722656,35905.8046875,36000.0,0.0,0.0,0.2422866374254226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1722910404205322,1.1723074913024902,-1.646530108700972e-05,0.0,0.0002458901435602,0.0,0.0,233.4889068603516,0.0,0.0,0.0,0.703976571559906,4.0,0.0,1.0
656160,293.1641540527344,297.1499938964844,293.1499938964844,0.0696741268038749,-1731.7578125,304.1503601074219,0.658961296081543,0.1205846890807151,0.1101024225354194,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4794162213802337,0.050000000745058,0.0491523742675781,293.2977600097656,297.1499938964844,293.1499938964844,0.1428382098674774,-2370.306884765625,304.1656494140625,0.7963398098945618,0.2125866562128067,0.1505234837532043,293.2103271484375,297.1499938964844,293.1499938964844,0.3381291031837463,-6363.61474609375,304.1533203125,0.9990000128746032,0.4778850078582763,0.4044966399669647,293.31744384765625,297.1499938964844,293.1499938964844,0.0077464315108954,-2627.18212890625,300.4679870605469,0.4794162213802337,0.050000000745058,0.2331576943397522,291.13555908203125,291.1499938964844,263.3099975585937,261.27642822265625,281.61553955078125,294.1748352050781,291.1363220214844,1.0,0.2626225054264068,0.7598150372505188,0.7598150372505188,1.0,1.0,-1.1370400190353394,0.4628569781780243,0.6741830706596375,0.2463487982749939,0.0,0.0,0.6916984915733337,54.3569221496582,55.0,9.646480560302734,-10914.3251953125,188.5717010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3794250488281,303.157958984375,278.1499938964844,0.0,18000.0,316.8299865722656,35945.7109375,36000.0,0.0,0.0,0.2420666068792343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743767261505127,1.1743932962417605,-1.650404738029465e-05,0.0,0.0002456668298691,0.0,0.0,234.5255889892578,0.0,0.0,0.0,0.7049179673194885,4.0,0.0,1.0
656220,293.1625061035156,297.1499938964844,293.1499938964844,0.0696353465318679,-1731.0147705078125,304.1502990722656,0.658259928226471,0.1205594763159751,0.1100901216268539,294.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4788825213909149,0.050000000745058,0.0491628050804138,293.2983093261719,297.1499938964844,293.1499938964844,0.1396254599094391,-2327.47119140625,304.165771484375,0.7906355261802673,0.2087319195270538,0.1478479653596878,293.2098693847656,297.1499938964844,293.1499938964844,0.3391114473342895,-6379.35693359375,304.1504821777344,0.9990000128746032,0.4764567017555237,0.4057157337665558,293.3166809082031,297.1499938964844,293.1499938964844,0.0076795988716185,-2611.098388671875,300.41326904296875,0.4788825213909149,0.050000000745058,0.2332071810960769,291.1399230957031,291.1499938964844,263.3299865722656,261.29266357421875,281.6247253417969,294.1651916503906,291.14013671875,1.0,0.2628450691699981,0.7595743536949158,0.7595743536949158,1.0,1.0,-1.1353477239608765,0.4619330763816833,0.6734146475791931,0.2462959438562393,0.0,0.0,0.6926995515823364,54.606056213378906,58.0,5.977931976318359,-10884.5849609375,188.52468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3330078125,303.1239624023437,278.1499938964844,0.0,18000.0,316.8299865722656,35964.36328125,36000.0,0.0,0.0,0.2417084127664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1777201890945437,1.177736759185791,-1.6556019545532763e-05,0.0,0.0002453033230267,0.0,0.0,236.08457946777344,0.0,0.0,0.0,0.7063968777656555,4.0,0.0,1.0
656280,293.1625061035156,297.1499938964844,293.1499938964844,0.0696353465318679,-1731.0147705078125,304.1502990722656,0.658259928226471,0.1205594763159751,0.1100901216268539,294.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4788825213909149,0.050000000745058,0.0491628050804138,293.2983093261719,297.1499938964844,293.1499938964844,0.1396254599094391,-2327.47119140625,304.165771484375,0.7906355261802673,0.2087319195270538,0.1478479653596878,293.2098693847656,297.1499938964844,293.1499938964844,0.3391114473342895,-6379.35693359375,304.1504821777344,0.9990000128746032,0.4764567017555237,0.4057157337665558,293.3166809082031,297.1499938964844,293.1499938964844,0.0076795988716185,-2611.098388671875,300.41326904296875,0.4788825213909149,0.050000000745058,0.2332071810960769,291.1399230957031,291.1499938964844,263.3299865722656,261.29266357421875,281.6247253417969,294.1651916503906,291.14013671875,1.0,0.2628450691699981,0.7595743536949158,0.7595743536949158,1.0,1.0,-1.1353477239608765,0.4619330763816833,0.6734146475791931,0.2462959438562393,0.0,0.0,0.6926995515823364,54.606056213378906,58.0,5.977931976318359,-10884.5849609375,188.52468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3330078125,303.1239624023437,278.1499938964844,0.0,18000.0,316.8299865722656,35964.36328125,36000.0,0.0,0.0,0.2417084127664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1777201890945437,1.177736759185791,-1.6556019545532763e-05,0.0,0.0002453033230267,0.0,0.0,236.08457946777344,0.0,0.0,0.0,0.7063968777656555,4.0,0.0,1.0
656340,293.16119384765625,297.1499938964844,293.1499938964844,0.069629393517971,-1730.9197998046875,304.15020751953125,0.6562344431877136,0.1205087900161743,0.1100822538137435,294.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4772609770298004,0.050000000745058,0.0491943322122097,293.2989807128906,297.1499938964844,293.1499938964844,0.1364718675613403,-2285.28759765625,304.165771484375,0.7832722067832947,0.204839289188385,0.1451650261878967,293.2135009765625,297.1499938964844,293.1499938964844,0.3426375985145569,-6434.138671875,304.1443786621094,0.9990000128746032,0.4742094278335571,0.4093827903270721,293.3161315917969,297.1499938964844,293.1499938964844,0.007618888746947,-2596.88623046875,300.3569030761719,0.4772609770298004,0.050000000745058,0.2333567291498184,291.13983154296875,291.1499938964844,263.3500061035156,261.3090515136719,281.6368408203125,294.1690673828125,291.1396179199219,1.0,0.2641233205795288,0.7593337297439575,0.7593337297439575,1.0,1.0,-1.136735916137695,0.4624477028846741,0.6742881536483765,0.2468039989471435,0.0,0.0,0.6940135955810547,55.42937469482422,46.0,0.3910515010356903,-10874.8154296875,190.5511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28961181640625,303.0894775390625,278.1499938964844,0.0,18000.0,316.3500061035156,35959.08203125,36000.0,0.0,0.0,0.2414981722831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814287900924685,1.1814453601837158,-1.66079535119934e-05,0.0,0.0002450899337418,0.0,0.0,237.7596740722656,0.0,0.0,0.0,0.708006739616394,4.0,0.0,1.0
656400,293.16119384765625,297.1499938964844,293.1499938964844,0.069629393517971,-1730.9197998046875,304.15020751953125,0.6562344431877136,0.1205087900161743,0.1100822538137435,294.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4772609770298004,0.050000000745058,0.0491943322122097,293.2989807128906,297.1499938964844,293.1499938964844,0.1364718675613403,-2285.28759765625,304.165771484375,0.7832722067832947,0.204839289188385,0.1451650261878967,293.2135009765625,297.1499938964844,293.1499938964844,0.3426375985145569,-6434.138671875,304.1443786621094,0.9990000128746032,0.4742094278335571,0.4093827903270721,293.3161315917969,297.1499938964844,293.1499938964844,0.007618888746947,-2596.88623046875,300.3569030761719,0.4772609770298004,0.050000000745058,0.2333567291498184,291.13983154296875,291.1499938964844,263.3500061035156,261.3090515136719,281.6368408203125,294.1690673828125,291.1396179199219,1.0,0.2641233205795288,0.7593337297439575,0.7593337297439575,1.0,1.0,-1.136735916137695,0.4624477028846741,0.6742881536483765,0.2468039989471435,0.0,0.0,0.6940135955810547,55.42937469482422,46.0,0.3910515010356903,-10874.8154296875,190.5511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28961181640625,303.0894775390625,278.1499938964844,0.0,18000.0,316.3500061035156,35959.08203125,36000.0,0.0,0.0,0.2414981722831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814287900924685,1.1814453601837158,-1.66079535119934e-05,0.0,0.0002450899337418,0.0,0.0,237.7596740722656,0.0,0.0,0.0,0.708006739616394,4.0,0.0,1.0
656460,293.159912109375,297.1499938964844,293.1499938964844,0.0695007368922233,-1728.5023193359375,304.1503601074219,0.6598358750343323,0.1204833537340164,0.1099890545010566,294.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4802787005901336,0.050000000745058,0.0491355657577514,293.2995300292969,297.1499938964844,293.1499938964844,0.1331603676080703,-2240.62451171875,304.1660461425781,0.7826618552207947,0.2009512484073639,0.1424049288034439,293.2137451171875,297.1499938964844,293.1499938964844,0.3359816074371338,-6329.4892578125,304.15789794921875,0.9990000128746032,0.4725254476070404,0.4025161266326904,293.3156433105469,297.1499938964844,293.1499938964844,0.0075391693972051,-2576.68017578125,300.3024597167969,0.4802787005901336,0.050000000745058,0.2330779731273651,291.1460876464844,291.1499938964844,263.3699951171875,261.3255615234375,281.6595153808594,294.1650695800781,291.1483154296875,1.0,0.2602110803127289,0.7590784430503845,0.7590784430503845,1.0,1.0,-1.1246721744537354,0.4568689167499542,0.6678032279014587,0.2443294823169708,0.0,0.0,0.6944067478179932,53.779781341552734,49.0,15.035218238830566,-10781.7607421875,183.6297302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.259765625,303.0849304199219,278.1499938964844,0.0,18000.0,316.3500061035156,35977.0625,36000.0,0.0,0.0,0.2413094788789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185063362121582,1.1850800514221191,-1.6664251234033145e-05,0.0,0.0002448984305374,0.0,0.0,239.46617126464844,0.0,0.0,0.0,0.7094975709915161,4.0,0.0,1.0
656520,293.159912109375,297.1499938964844,293.1499938964844,0.0695007368922233,-1728.5023193359375,304.1503601074219,0.6598358750343323,0.1204833537340164,0.1099890545010566,294.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4802787005901336,0.050000000745058,0.0491355657577514,293.2995300292969,297.1499938964844,293.1499938964844,0.1331603676080703,-2240.62451171875,304.1660461425781,0.7826618552207947,0.2009512484073639,0.1424049288034439,293.2137451171875,297.1499938964844,293.1499938964844,0.3359816074371338,-6329.4892578125,304.15789794921875,0.9990000128746032,0.4725254476070404,0.4025161266326904,293.3156433105469,297.1499938964844,293.1499938964844,0.0075391693972051,-2576.68017578125,300.3024597167969,0.4802787005901336,0.050000000745058,0.2330779731273651,291.1460876464844,291.1499938964844,263.3699951171875,261.3255615234375,281.6595153808594,294.1650695800781,291.1483154296875,1.0,0.2602110803127289,0.7590784430503845,0.7590784430503845,1.0,1.0,-1.1246721744537354,0.4568689167499542,0.6678032279014587,0.2443294823169708,0.0,0.0,0.6944067478179932,53.779781341552734,49.0,15.035218238830566,-10781.7607421875,183.6297302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.259765625,303.0849304199219,278.1499938964844,0.0,18000.0,316.3500061035156,35977.0625,36000.0,0.0,0.0,0.2413094788789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185063362121582,1.1850800514221191,-1.6664251234033145e-05,0.0,0.0002448984305374,0.0,0.0,239.46617126464844,0.0,0.0,0.0,0.7094975709915161,4.0,0.0,1.0
656580,293.1585693359375,297.1499938964844,293.1499938964844,0.0693471431732177,-1725.4683837890625,304.1504821777344,0.6620035767555237,0.1205052509903907,0.109971597790718,294.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4819577634334564,0.050000000745058,0.0491027571260929,293.300048828125,297.1499938964844,293.1499938964844,0.12974314391613,-2194.1201171875,304.1663818359375,0.780079185962677,0.1970577538013458,0.1396697908639907,293.2069396972656,297.1499938964844,293.1499938964844,0.3314558565616607,-6260.26171875,304.1624450683594,0.9990000128746032,0.4722952246665954,0.3986271321773529,293.3150634765625,297.1499938964844,293.1499938964844,0.0074593820609152,-2555.152099609375,300.2530517578125,0.4819577634334564,0.050000000745058,0.2329223453998565,291.167236328125,291.1499938964844,263.3900146484375,261.3422241210937,281.66534423828125,294.1415100097656,291.1688232421875,1.0,0.2583975791931152,0.7588232159614563,0.7588232159614563,1.0,1.0,-1.1164687871932983,0.4531448781490326,0.6633239388465881,0.2424242943525314,0.0,0.0,0.6906018853187561,52.83418655395508,52.0,22.29732894897461,-10714.3837890625,179.33010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2615661621094,303.0868530273437,278.1499938964844,0.0,18000.0,316.3500061035156,36095.4765625,36000.0,0.0,0.0,0.2408552020788192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774669885635376,1.1774835586547852,-1.6582049283897504e-05,0.0,0.0002444374258629,0.0,0.0,236.2861175537109,0.0,0.0,0.0,0.7062398791313171,4.0,0.0,1.0
656640,293.1585693359375,297.1499938964844,293.1499938964844,0.0693471431732177,-1725.4683837890625,304.1504821777344,0.6620035767555237,0.1205052509903907,0.109971597790718,294.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4819577634334564,0.050000000745058,0.0491027571260929,293.300048828125,297.1499938964844,293.1499938964844,0.12974314391613,-2194.1201171875,304.1663818359375,0.780079185962677,0.1970577538013458,0.1396697908639907,293.2069396972656,297.1499938964844,293.1499938964844,0.3314558565616607,-6260.26171875,304.1624450683594,0.9990000128746032,0.4722952246665954,0.3986271321773529,293.3150634765625,297.1499938964844,293.1499938964844,0.0074593820609152,-2555.152099609375,300.2530517578125,0.4819577634334564,0.050000000745058,0.2329223453998565,291.167236328125,291.1499938964844,263.3900146484375,261.3422241210937,281.66534423828125,294.1415100097656,291.1688232421875,1.0,0.2583975791931152,0.7588232159614563,0.7588232159614563,1.0,1.0,-1.1164687871932983,0.4531448781490326,0.6633239388465881,0.2424242943525314,0.0,0.0,0.6906018853187561,52.83418655395508,52.0,22.29732894897461,-10714.3837890625,179.33010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2615661621094,303.0868530273437,278.1499938964844,0.0,18000.0,316.3500061035156,36095.4765625,36000.0,0.0,0.0,0.2408552020788192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774669885635376,1.1774835586547852,-1.6582049283897504e-05,0.0,0.0002444374258629,0.0,0.0,236.2861175537109,0.0,0.0,0.0,0.7062398791313171,4.0,0.0,1.0
656700,293.157958984375,297.1499938964844,293.1499938964844,0.0693147182464599,-1724.8121337890625,304.15045166015625,0.6622582077980042,0.1205189749598503,0.109980784356594,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4821345210075378,0.050000000745058,0.0490993149578571,293.3003234863281,297.1499938964844,293.1499938964844,0.1280976682901382,-2171.70361328125,304.1663818359375,0.7777519822120667,0.1951043605804443,0.1383064538240432,293.2046813964844,297.1499938964844,293.1499938964844,0.3307678401470184,-6250.3974609375,304.1614074707031,0.9990000128746032,0.4720160365104675,0.3982157409191131,293.3147277832031,297.1499938964844,293.1499938964844,0.0074241207912564,-2545.953857421875,300.22723388671875,0.4821345210075378,0.050000000745058,0.2329060137271881,291.1734619140625,291.1499938964844,263.3999938964844,261.3506164550781,281.6681213378906,294.1343078613281,291.174560546875,1.0,0.258059948682785,0.7586956024169922,0.7586956024169922,1.0,1.0,-1.1143251657485962,0.4521723091602325,0.6621528267860413,0.2418958097696304,0.0,0.0,0.6884022951126099,52.71658706665039,52.0,18.839862823486328,-10690.55859375,178.46054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2679138183594,303.0863647460937,278.1499938964844,0.0,18000.0,315.8699951171875,36123.328125,36000.0,0.0,0.0,0.2405622452497482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711078882217407,1.1711243391036987,-1.649765545153059e-05,0.0,0.0002441400865791,0.0,0.0,233.478759765625,0.0,0.0,0.0,0.7035423517227173,4.0,0.0,1.0
656760,293.1573791503906,297.1499938964844,293.1499938964844,0.0692992359399795,-1724.4876708984375,304.150390625,0.6620867848396301,0.1205288544297218,0.109994389116764,294.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4819848537445068,0.050000000745058,0.0491022542119026,293.30059814453125,297.1499938964844,293.1499938964844,0.1264808923006057,-2149.647705078125,304.1663513183594,0.7749139070510864,0.193145141005516,0.1369443237781524,293.2035522460937,297.1499938964844,293.1499938964844,0.3308702707290649,-6252.8330078125,304.1591491699219,0.9990000128746032,0.4715487957000732,0.3985643088817596,293.314453125,297.1499938964844,293.1499938964844,0.0073910448700189,-2537.480224609375,300.2007751464844,0.4819848537445068,0.050000000745058,0.2329199612140655,291.1776428222656,291.1499938964844,263.4100036621094,261.35906982421875,281.6716003417969,294.1306457519531,291.1783447265625,1.0,0.2580513656139374,0.758622407913208,0.758622407913208,1.0,1.0,-1.1131443977355957,0.4516430795192718,0.6615013480186462,0.2415837347507476,0.0,0.0,0.6861299872398376,52.77378082275391,55.0,14.345507621765137,-10672.14453125,178.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27587890625,303.0852355957031,278.1499938964844,0.0,18000.0,315.8699951171875,36137.80859375,36000.0,0.0,0.0,0.2402388900518417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642192602157593,1.1642355918884275,-1.6403240806539543e-05,0.0,0.0002438119408907,0.0,0.0,230.4286346435547,0.0,0.0,0.0,0.7006058692932129,4.0,0.0,1.0
