time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656820,293.156494140625,297.1499938964844,293.1499938964844,0.0693053007125854,-1724.580078125,304.1502685546875,0.6606201529502869,0.1205248087644577,0.1100200116634368,294.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.4808332622051239,0.050000000745058,0.0491248071193695,293.30126953125,297.1499938964844,293.1499938964844,0.1233192831277847,-2106.42138671875,304.1661682128906,0.767946720123291,0.1891977787017822,0.1342150270938873,293.2048034667969,297.1499938964844,293.1499938964844,0.3331934511661529,-6290.29638671875,304.15216064453125,0.9990000128746032,0.4699472188949585,0.4012364745140075,293.31402587890625,297.1499938964844,293.1499938964844,0.0073303170502185,-2522.40966796875,300.1457824707031,0.4808332622051239,0.050000000745058,0.233026921749115,291.18023681640625,291.1499938964844,263.42999267578125,261.3760681152344,281.6814270019531,294.1335144042969,291.1800842285156,1.0,0.2588881254196167,0.7584760785102844,0.7584760785102844,1.0,1.0,-1.1132608652114868,0.451700747013092,0.6615601181983948,0.2415195554494857,0.0,0.0,0.6818451881408691,53.34458923339844,43.0,4.150035381317139,-10648.8515625,179.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2917175292969,303.0793762207031,278.1499938964844,0.0,18000.0,315.8699951171875,36140.2890625,36000.0,0.0,0.0,0.2395439743995666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502621173858645,1.1502782106399536,-1.6207639419008046e-05,0.0,0.0002431066823191,0.0,0.0,224.27682495117188,0.0,0.0,0.0,0.6946667432785034,4.0,0.0,1.0
656880,293.156494140625,297.1499938964844,293.1499938964844,0.0693053007125854,-1724.580078125,304.1502685546875,0.6606201529502869,0.1205248087644577,0.1100200116634368,294.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.4808332622051239,0.050000000745058,0.0491248071193695,293.30126953125,297.1499938964844,293.1499938964844,0.1233192831277847,-2106.42138671875,304.1661682128906,0.767946720123291,0.1891977787017822,0.1342150270938873,293.2048034667969,297.1499938964844,293.1499938964844,0.3331934511661529,-6290.29638671875,304.15216064453125,0.9990000128746032,0.4699472188949585,0.4012364745140075,293.31402587890625,297.1499938964844,293.1499938964844,0.0073303170502185,-2522.40966796875,300.1457824707031,0.4808332622051239,0.050000000745058,0.233026921749115,291.18023681640625,291.1499938964844,263.42999267578125,261.3760681152344,281.6814270019531,294.1335144042969,291.1800842285156,1.0,0.2588881254196167,0.7584760785102844,0.7584760785102844,1.0,1.0,-1.1132608652114868,0.451700747013092,0.6615601181983948,0.2415195554494857,0.0,0.0,0.6818451881408691,53.34458923339844,43.0,4.150035381317139,-10648.8515625,179.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2917175292969,303.0793762207031,278.1499938964844,0.0,18000.0,315.8699951171875,36140.2890625,36000.0,0.0,0.0,0.2395439743995666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502621173858645,1.1502782106399536,-1.6207639419008046e-05,0.0,0.0002431066823191,0.0,0.0,224.27682495117188,0.0,0.0,0.0,0.6946667432785034,4.0,0.0,1.0
656940,293.15557861328125,297.1499938964844,293.1499938964844,0.0692134648561477,-1722.84326171875,304.1503295898437,0.6649169325828552,0.1205433830618858,0.1099625751376152,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4841251373291015,0.050000000745058,0.0490605309605598,293.3017883300781,297.1499938964844,293.1499938964844,0.1200545653700828,-2061.4462890625,304.1662292480469,0.767487108707428,0.1852573156356811,0.1314131766557693,293.2030334472656,297.1499938964844,293.1499938964844,0.3256928026676178,-6173.09619140625,304.1644897460937,0.9990000128746032,0.4688895046710968,0.393563836812973,293.3136901855469,297.1499938964844,293.1499938964844,0.0072537693195044,-2502.3876953125,300.0917663574219,0.4841251373291015,0.050000000745058,0.2327220290899276,291.1856689453125,291.1499938964844,263.45001220703125,261.39324951171875,281.7004089355469,294.1294860839844,291.18768310546875,1.0,0.2546121776103973,0.7583297491073608,0.7583297491073608,1.0,1.0,-1.1001843214035034,0.4458720982074737,0.6543121933937073,0.2383554577827453,0.0,0.0,0.6769720911979675,51.53303146362305,46.0,14.18304443359375,-10543.0615234375,172.02442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31610107421875,303.0992736816406,278.1499938964844,0.0,18000.0,315.3900146484375,36150.46484375,36000.0,0.0,0.0,0.2386937290430069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136662244796753,1.1366782188415527,-1.6021074770833366e-05,0.0,0.0002422437974018,0.0,0.0,218.4186248779297,0.0,0.0,0.0,0.6888165473937988,4.0,0.0,1.0
657000,293.15557861328125,297.1499938964844,293.1499938964844,0.0692134648561477,-1722.84326171875,304.1503295898437,0.6649169325828552,0.1205433830618858,0.1099625751376152,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4841251373291015,0.050000000745058,0.0490605309605598,293.3017883300781,297.1499938964844,293.1499938964844,0.1200545653700828,-2061.4462890625,304.1662292480469,0.767487108707428,0.1852573156356811,0.1314131766557693,293.2030334472656,297.1499938964844,293.1499938964844,0.3256928026676178,-6173.09619140625,304.1644897460937,0.9990000128746032,0.4688895046710968,0.393563836812973,293.3136901855469,297.1499938964844,293.1499938964844,0.0072537693195044,-2502.3876953125,300.0917663574219,0.4841251373291015,0.050000000745058,0.2327220290899276,291.1856689453125,291.1499938964844,263.45001220703125,261.39324951171875,281.7004089355469,294.1294860839844,291.18768310546875,1.0,0.2546121776103973,0.7583297491073608,0.7583297491073608,1.0,1.0,-1.1001843214035034,0.4458720982074737,0.6543121933937073,0.2383554577827453,0.0,0.0,0.6769720911979675,51.53303146362305,46.0,14.18304443359375,-10543.0615234375,172.02442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31610107421875,303.0992736816406,278.1499938964844,0.0,18000.0,315.3900146484375,36150.46484375,36000.0,0.0,0.0,0.2386937290430069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136662244796753,1.1366782188415527,-1.6021074770833366e-05,0.0,0.0002422437974018,0.0,0.0,218.4186248779297,0.0,0.0,0.0,0.6888165473937988,4.0,0.0,1.0
657060,293.15460205078125,297.1499938964844,293.1499938964844,0.0691035985946655,-1720.64013671875,304.150390625,0.6676402688026428,0.1205982193350792,0.1099723055958747,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.4860698878765106,0.050000000745058,0.0490229465067386,293.3022766113281,297.1499938964844,293.1499938964844,0.1167234927415847,-2015.1478271484373,304.1663513183594,0.7650078535079956,0.1813111752271652,0.1286366879940033,293.19439697265625,297.1499938964844,293.1499938964844,0.3205413818359375,-6094.59228515625,304.1678771972656,0.9990000128746032,0.4693022668361664,0.3890029191970825,293.3132019042969,297.1499938964844,293.1499938964844,0.0071781375445425,-2481.52294921875,300.0422668457031,0.4860698878765106,0.050000000745058,0.2325437366962433,291.20379638671875,291.1499938964844,263.4700012207031,261.4105834960937,281.70477294921875,294.1076354980469,291.2049865722656,1.0,0.2524987459182739,0.7581529021263123,0.7581529021263123,1.0,1.0,-1.0911246538162231,0.4418977499008178,0.6492268443107605,0.2359694540500641,0.0,0.0,0.6684792637825012,50.44987106323242,49.0,18.263545989990234,-10460.7490234375,167.36863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.364501953125,303.1195678710937,278.1499938964844,0.0,18000.0,315.3900146484375,36248.6640625,36000.0,0.0,0.0,0.2374521046876907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113422393798828,1.1134381294250488,-1.5725741832284257e-05,0.0,0.0002409837034065,0.0,0.0,208.85711669921875,0.0,0.0,0.0,0.6790176630020142,4.0,0.0,1.0
657120,293.15460205078125,297.1499938964844,293.1499938964844,0.0691035985946655,-1720.64013671875,304.150390625,0.6676402688026428,0.1205982193350792,0.1099723055958747,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.4860698878765106,0.050000000745058,0.0490229465067386,293.3022766113281,297.1499938964844,293.1499938964844,0.1167234927415847,-2015.1478271484373,304.1663513183594,0.7650078535079956,0.1813111752271652,0.1286366879940033,293.19439697265625,297.1499938964844,293.1499938964844,0.3205413818359375,-6094.59228515625,304.1678771972656,0.9990000128746032,0.4693022668361664,0.3890029191970825,293.3132019042969,297.1499938964844,293.1499938964844,0.0071781375445425,-2481.52294921875,300.0422668457031,0.4860698878765106,0.050000000745058,0.2325437366962433,291.20379638671875,291.1499938964844,263.4700012207031,261.4105834960937,281.70477294921875,294.1076354980469,291.2049865722656,1.0,0.2524987459182739,0.7581529021263123,0.7581529021263123,1.0,1.0,-1.0911246538162231,0.4418977499008178,0.6492268443107605,0.2359694540500641,0.0,0.0,0.6684792637825012,50.44987106323242,49.0,18.263545989990234,-10460.7490234375,167.36863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.364501953125,303.1195678710937,278.1499938964844,0.0,18000.0,315.3900146484375,36248.6640625,36000.0,0.0,0.0,0.2374521046876907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113422393798828,1.1134381294250488,-1.5725741832284257e-05,0.0,0.0002409837034065,0.0,0.0,208.85711669921875,0.0,0.0,0.0,0.6790176630020142,4.0,0.0,1.0
657180,293.1537780761719,297.1499938964844,293.1499938964844,0.0691097453236579,-1720.6978759765625,304.1502380371094,0.6681008338928223,0.1206536963582038,0.1100192591547966,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.4863265752792358,0.050000000745058,0.0490180402994155,293.30279541015625,297.1499938964844,293.1499938964844,0.11355771869421,-1971.06494140625,304.1661682128906,0.7599183917045593,0.1773506999015808,0.1258724778890609,293.1894226074219,297.1499938964844,293.1499938964844,0.3195020854473114,-6080.75390625,304.1635131835937,0.9990000128746032,0.4691954553127289,0.3884012103080749,293.31268310546875,297.1499938964844,293.1499938964844,0.0071140411309897,-2464.781494140625,299.9891052246094,0.4863265752792358,0.050000000745058,0.2325204759836197,291.20928955078125,291.1499938964844,263.489990234375,261.4281005859375,281.71044921875,294.0977783203125,291.2093200683594,1.0,0.2519120573997497,0.7579761147499084,0.7579761147499084,1.0,1.0,-1.0871055126190186,0.4401600956916809,0.6469454169273376,0.2347962707281112,0.0,0.0,0.6600948572158813,50.26529312133789,52.0,7.413755416870117,-10402.7529296875,165.87094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.416748046875,303.1297607421875,278.1499938964844,0.0,18000.0,315.3900146484375,36263.3515625,36000.0,0.0,0.0,0.2359658479690551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868360996246338,1.0868514776229858,-1.5373843780253083e-05,0.0,0.0002394753246335,0.0,0.0,198.09361267089844,0.0,0.0,0.0,0.667930543422699,4.0,0.0,1.0
657240,293.1537780761719,297.1499938964844,293.1499938964844,0.0691097453236579,-1720.6978759765625,304.1502380371094,0.6681008338928223,0.1206536963582038,0.1100192591547966,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.4863265752792358,0.050000000745058,0.0490180402994155,293.30279541015625,297.1499938964844,293.1499938964844,0.11355771869421,-1971.06494140625,304.1661682128906,0.7599183917045593,0.1773506999015808,0.1258724778890609,293.1894226074219,297.1499938964844,293.1499938964844,0.3195020854473114,-6080.75390625,304.1635131835937,0.9990000128746032,0.4691954553127289,0.3884012103080749,293.31268310546875,297.1499938964844,293.1499938964844,0.0071140411309897,-2464.781494140625,299.9891052246094,0.4863265752792358,0.050000000745058,0.2325204759836197,291.20928955078125,291.1499938964844,263.489990234375,261.4281005859375,281.71044921875,294.0977783203125,291.2093200683594,1.0,0.2519120573997497,0.7579761147499084,0.7579761147499084,1.0,1.0,-1.0871055126190186,0.4401600956916809,0.6469454169273376,0.2347962707281112,0.0,0.0,0.6600948572158813,50.26529312133789,52.0,7.413755416870117,-10402.7529296875,165.87094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.416748046875,303.1297607421875,278.1499938964844,0.0,18000.0,315.3900146484375,36263.3515625,36000.0,0.0,0.0,0.2359658479690551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868360996246338,1.0868514776229858,-1.5373843780253083e-05,0.0,0.0002394753246335,0.0,0.0,198.09361267089844,0.0,0.0,0.0,0.667930543422699,4.0,0.0,1.0
657300,293.1534118652344,297.1499938964844,293.1499938964844,0.069139614701271,-1721.2550048828125,304.150146484375,0.6676729917526245,0.1206733062863349,0.1100463271141052,294.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.4859817028045654,0.050000000745058,0.0490246824920177,293.3030700683594,297.1499938964844,293.1499938964844,0.1120193898677825,-1949.596923828125,304.1660461425781,0.7566633224487305,0.1753621101379394,0.124492309987545,293.18878173828125,297.1499938964844,293.1499938964844,0.3201641738414764,-6092.19921875,304.15985107421875,0.9990000128746032,0.4688226878643036,0.389210045337677,293.3124694824219,297.1499938964844,293.1499938964844,0.0070851440541446,-2457.5390625,299.9613037109375,0.4859817028045654,0.050000000745058,0.2325519919395446,291.2084350585937,291.1499938964844,263.5,261.4369506835937,281.7146911621094,294.09783935546875,291.2079467773437,1.0,0.2520994544029236,0.7578877210617065,0.7578877210617065,1.0,1.0,-1.0864973068237305,0.4399130046367645,0.6465843319892883,0.2345435470342636,0.0,0.0,0.6562743782997131,50.4227294921875,52.0,1.1929049491882324,-10381.4521484375,165.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4403686523437,303.1312561035156,278.1499938964844,0.0,18000.0,314.9100036621094,36252.64453125,36000.0,0.0,0.0,0.2351717352867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074222207069397,1.07423734664917,-1.520588921266608e-05,0.0,0.0002386694104643,0.0,0.0,193.09532165527344,0.0,0.0,0.0,0.6626912355422974,4.0,0.0,1.0
657360,293.15313720703125,297.1499938964844,293.1499938964844,0.0691824480891227,-1722.0733642578125,304.1500549316406,0.6668643951416016,0.1206840947270393,0.1100714355707168,294.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.4853662848472595,0.050000000745058,0.0490365661680698,293.3033752441406,297.1499938964844,293.1499938964844,0.1105049103498458,-1928.427490234375,304.1658630371094,0.753021776676178,0.1733650863170623,0.1231106743216514,293.1893920898437,297.1499938964844,293.1499938964844,0.3215218484401703,-6114.33935546875,304.15557861328125,0.9990000128746032,0.4682118594646454,0.3906538784503937,293.3123474121094,297.1499938964844,293.1499938964844,0.0070579014718532,-2450.917724609375,299.9326171875,0.4853662848472595,0.050000000745058,0.2326083481311798,291.2053527832031,291.1499938964844,263.510009765625,261.4458312988281,281.7198486328125,294.1009521484375,291.20440673828125,1.0,0.2525615394115448,0.7578145265579224,0.7578145265579224,1.0,1.0,-1.0866835117340088,0.4400193691253662,0.6466640830039978,0.234483540058136,0.0,0.0,0.6528821587562561,50.72384643554688,55.0,-4.9527764320373535,-10364.9248046875,166.59799194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.460693359375,303.1300964355469,278.1499938964844,0.0,18000.0,314.9100036621094,36232.85546875,36000.0,0.0,0.0,0.2343666106462478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0626426935195925,1.0626577138900757,-1.5051156879053453e-05,0.0,0.0002378523058723,0.0,0.0,188.56822204589844,0.0,0.0,0.0,0.6578988432884216,4.0,0.0,1.0
657420,293.1528015136719,297.1499938964844,293.1499938964844,0.0692921429872512,-1724.210693359375,304.1498413085937,0.6642779111862183,0.1206720471382141,0.1101068779826164,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.4834375977516174,0.050000000745058,0.0490740351378917,293.3040466308594,297.1499938964844,293.1499938964844,0.1075270175933837,-1886.6837158203125,304.1655578613281,0.7448198199272156,0.1693383455276489,0.1203365251421928,293.1941833496094,297.1499938964844,293.1499938964844,0.3260630667209625,-6186.35498046875,304.1461486816406,0.9990000128746032,0.4662535488605499,0.3951746821403503,293.3123474121094,297.1499938964844,293.1499938964844,0.0070074405521154,-2439.193115234375,299.8727111816406,0.4834375977516174,0.050000000745058,0.2327860891819,291.1936340332031,291.1499938964844,263.5299987792969,261.4637451171875,281.73291015625,294.11541748046875,291.19195556640625,1.0,0.2541917860507965,0.7576682567596436,0.7576682567596436,1.0,1.0,-1.0890798568725586,0.4411279559135437,0.6479518413543701,0.23485067486763,0.0,0.0,0.6477798223495483,51.70133209228516,58.0,-15.57012939453125,-10345.7587890625,169.09898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4876708984375,303.11981201171875,278.1499938964844,0.0,18000.0,314.9100036621094,36171.94921875,36000.0,0.0,0.0,0.2327934652566909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440680980682373,1.0440828800201416,-1.4799759810557587e-05,0.0,0.0002362557715969,0.0,0.0,181.40870666503903,0.0,0.0,0.0,0.6502394080162048,4.0,0.0,1.0
657480,293.1528015136719,297.1499938964844,293.1499938964844,0.0692921429872512,-1724.210693359375,304.1498413085937,0.6642779111862183,0.1206720471382141,0.1101068779826164,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.4834375977516174,0.050000000745058,0.0490740351378917,293.3040466308594,297.1499938964844,293.1499938964844,0.1075270175933837,-1886.6837158203125,304.1655578613281,0.7448198199272156,0.1693383455276489,0.1203365251421928,293.1941833496094,297.1499938964844,293.1499938964844,0.3260630667209625,-6186.35498046875,304.1461486816406,0.9990000128746032,0.4662535488605499,0.3951746821403503,293.3123474121094,297.1499938964844,293.1499938964844,0.0070074405521154,-2439.193115234375,299.8727111816406,0.4834375977516174,0.050000000745058,0.2327860891819,291.1936340332031,291.1499938964844,263.5299987792969,261.4637451171875,281.73291015625,294.11541748046875,291.19195556640625,1.0,0.2541917860507965,0.7576682567596436,0.7576682567596436,1.0,1.0,-1.0890798568725586,0.4411279559135437,0.6479518413543701,0.23485067486763,0.0,0.0,0.6477798223495483,51.70133209228516,58.0,-15.57012939453125,-10345.7587890625,169.09898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4876708984375,303.11981201171875,278.1499938964844,0.0,18000.0,314.9100036621094,36171.94921875,36000.0,0.0,0.0,0.2327934652566909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440680980682373,1.0440828800201416,-1.4799759810557587e-05,0.0,0.0002362557715969,0.0,0.0,181.40870666503903,0.0,0.0,0.0,0.6502394080162048,4.0,0.0,1.0
657540,293.1527709960937,297.1499938964844,293.1499938964844,0.069408468902111,-1726.5263671875,304.14971923828125,0.6606681942939758,0.1206076592206955,0.1101119071245193,294.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.4807256162166595,0.050000000745058,0.04912706092,293.304931640625,297.1499938964844,293.1499938964844,0.1045815050601959,-1845.1964111328125,304.165283203125,0.7357192635536194,0.1652603149414062,0.1175392717123031,293.20318603515625,297.1499938964844,293.1499938964844,0.3326389193534851,-6288.70361328125,304.136474609375,0.9990000128746032,0.4633171856403351,0.4014864861965179,293.312744140625,297.1499938964844,293.1499938964844,0.0069605759344995,-2428.809814453125,299.8099060058594,0.4807256162166595,0.050000000745058,0.2330376207828521,291.1769104003906,291.1499938964844,263.54998779296875,261.4818725585937,281.7494812011719,294.13970947265625,291.17486572265625,1.0,0.2565968632698059,0.75752192735672,0.75752192735672,1.0,1.0,-1.0936691761016846,0.4432073533535003,0.6504617929458618,0.2357467710971832,0.0,0.0,0.6452791690826416,53.10337448120117,46.0,-22.57763862609864,-10344.1083984375,173.04225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4918518066406,303.0990905761719,278.1499938964844,0.0,18000.0,314.42999267578125,36094.9140625,36000.0,0.0,0.0,0.2313848286867141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033124327659607,1.0331389904022217,-1.4644296243204735e-05,0.0,0.0002348261914448,0.0,0.0,177.19815063476562,0.0,0.0,0.0,0.6457297205924988,4.0,0.0,1.0
657600,293.1527709960937,297.1499938964844,293.1499938964844,0.069408468902111,-1726.5263671875,304.14971923828125,0.6606681942939758,0.1206076592206955,0.1101119071245193,294.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.4807256162166595,0.050000000745058,0.04912706092,293.304931640625,297.1499938964844,293.1499938964844,0.1045815050601959,-1845.1964111328125,304.165283203125,0.7357192635536194,0.1652603149414062,0.1175392717123031,293.20318603515625,297.1499938964844,293.1499938964844,0.3326389193534851,-6288.70361328125,304.136474609375,0.9990000128746032,0.4633171856403351,0.4014864861965179,293.312744140625,297.1499938964844,293.1499938964844,0.0069605759344995,-2428.809814453125,299.8099060058594,0.4807256162166595,0.050000000745058,0.2330376207828521,291.1769104003906,291.1499938964844,263.54998779296875,261.4818725585937,281.7494812011719,294.13970947265625,291.17486572265625,1.0,0.2565968632698059,0.75752192735672,0.75752192735672,1.0,1.0,-1.0936691761016846,0.4432073533535003,0.6504617929458618,0.2357467710971832,0.0,0.0,0.6452791690826416,53.10337448120117,46.0,-22.57763862609864,-10344.1083984375,173.04225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4918518066406,303.0990905761719,278.1499938964844,0.0,18000.0,314.42999267578125,36094.9140625,36000.0,0.0,0.0,0.2313848286867141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033124327659607,1.0331389904022217,-1.4644296243204735e-05,0.0,0.0002348261914448,0.0,0.0,177.19815063476562,0.0,0.0,0.0,0.6457297205924988,4.0,0.0,1.0
657660,293.1527099609375,297.1499938964844,293.1499938964844,0.069377452135086,-1726.056396484375,304.1498718261719,0.6631642580032349,0.1205515637993812,0.1100135594606399,294.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4827597439289093,0.050000000745058,0.0490872897207737,293.3056640625,297.1499938964844,293.1499938964844,0.1014823094010353,-1801.10888671875,304.1653747558594,0.7327815294265747,0.1611856669187545,0.1146603599190712,293.208251953125,297.1499938964844,293.1499938964844,0.3286589980125427,-6224.34423828125,304.1482238769531,0.9990000128746032,0.4609129726886749,0.3967594802379608,293.313232421875,297.1499938964844,293.1499938964844,0.0068956059403717,-2412.319580078125,299.7491455078125,0.4827597439289093,0.050000000745058,0.232848972082138,291.16778564453125,291.1499938964844,263.57000732421875,261.50018310546875,281.7735290527344,294.1539001464844,291.16851806640625,1.0,0.2535687983036041,0.757273256778717,0.757273256778717,1.0,1.0,-1.084155797958374,0.4390387535095215,0.6451170444488525,0.2332178354263305,0.0,0.0,0.6438205242156982,51.959720611572266,34.0,-6.173717021942139,-10262.638671875,168.15162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4847412109375,303.0997619628906,278.1499938964844,0.0,18000.0,314.42999267578125,36049.8984375,36000.0,0.0,0.0,0.2301062494516372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285513401031494,1.0285658836364746,-1.4576863577531183e-05,0.0,0.0002335285971639,0.0,0.0,175.4328155517578,0.0,0.0,0.0,0.6437594294548035,4.0,0.0,1.0
657720,293.1527099609375,297.1499938964844,293.1499938964844,0.069377452135086,-1726.056396484375,304.1498718261719,0.6631642580032349,0.1205515637993812,0.1100135594606399,294.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4827597439289093,0.050000000745058,0.0490872897207737,293.3056640625,297.1499938964844,293.1499938964844,0.1014823094010353,-1801.10888671875,304.1653747558594,0.7327815294265747,0.1611856669187545,0.1146603599190712,293.208251953125,297.1499938964844,293.1499938964844,0.3286589980125427,-6224.34423828125,304.1482238769531,0.9990000128746032,0.4609129726886749,0.3967594802379608,293.313232421875,297.1499938964844,293.1499938964844,0.0068956059403717,-2412.319580078125,299.7491455078125,0.4827597439289093,0.050000000745058,0.232848972082138,291.16778564453125,291.1499938964844,263.57000732421875,261.50018310546875,281.7735290527344,294.1539001464844,291.16851806640625,1.0,0.2535687983036041,0.757273256778717,0.757273256778717,1.0,1.0,-1.084155797958374,0.4390387535095215,0.6451170444488525,0.2332178354263305,0.0,0.0,0.6438205242156982,51.959720611572266,34.0,-6.173717021942139,-10262.638671875,168.15162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4847412109375,303.0997619628906,278.1499938964844,0.0,18000.0,314.42999267578125,36049.8984375,36000.0,0.0,0.0,0.2301062494516372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285513401031494,1.0285658836364746,-1.4576863577531183e-05,0.0,0.0002335285971639,0.0,0.0,175.4328155517578,0.0,0.0,0.0,0.6437594294548035,4.0,0.0,1.0
657780,293.1521911621094,297.1499938964844,293.1499938964844,0.0691646412014961,-1721.970947265625,304.1502685546875,0.6717513203620911,0.1205860376358032,0.1099046766757965,294.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4890601933002472,0.050000000745058,0.0489662550389766,293.3059997558594,297.1499938964844,293.1499938964844,0.0981522053480148,-1753.0772705078125,304.1658020019531,0.7355527877807617,0.1571724116802215,0.1117562130093574,293.197998046875,297.1499938964844,293.1499938964844,0.3141309320926666,-5996.1806640625,304.1732482910156,0.9990000128746032,0.4614818394184112,0.3820123374462127,293.3133239746094,297.1499938964844,293.1499938964844,0.0068094730377197,-2387.3779296875,299.6983642578125,0.4890601933002472,0.050000000745058,0.2322748303413391,291.1849975585937,291.1499938964844,263.5899963378906,261.5187072753906,281.7849426269531,294.12713623046875,291.18804931640625,1.0,0.2463800013065338,0.7570245862007141,0.7570245862007141,1.0,1.0,-1.062008261680603,0.4293729960918426,0.6326352953910828,0.2274736315011978,0.0,0.0,0.6382188200950623,48.582298278808594,37.0,22.512266159057617,-10103.69921875,155.7490997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50164794921875,303.1258544921875,278.1499938964844,0.0,18000.0,314.42999267578125,36141.73828125,36000.0,0.0,0.0,0.2285759449005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164427757263184,1.016457200050354,-1.4447266948991457e-05,0.0,0.0002319755294593,0.0,0.0,171.2591552734375,0.0,0.0,0.0,0.6387903690338135,4.0,0.0,1.0
657840,293.1521911621094,297.1499938964844,293.1499938964844,0.0691646412014961,-1721.970947265625,304.1502685546875,0.6717513203620911,0.1205860376358032,0.1099046766757965,294.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4890601933002472,0.050000000745058,0.0489662550389766,293.3059997558594,297.1499938964844,293.1499938964844,0.0981522053480148,-1753.0772705078125,304.1658020019531,0.7355527877807617,0.1571724116802215,0.1117562130093574,293.197998046875,297.1499938964844,293.1499938964844,0.3141309320926666,-5996.1806640625,304.1732482910156,0.9990000128746032,0.4614818394184112,0.3820123374462127,293.3133239746094,297.1499938964844,293.1499938964844,0.0068094730377197,-2387.3779296875,299.6983642578125,0.4890601933002472,0.050000000745058,0.2322748303413391,291.1849975585937,291.1499938964844,263.5899963378906,261.5187072753906,281.7849426269531,294.12713623046875,291.18804931640625,1.0,0.2463800013065338,0.7570245862007141,0.7570245862007141,1.0,1.0,-1.062008261680603,0.4293729960918426,0.6326352953910828,0.2274736315011978,0.0,0.0,0.6382188200950623,48.582298278808594,37.0,22.512266159057617,-10103.69921875,155.7490997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50164794921875,303.1258544921875,278.1499938964844,0.0,18000.0,314.42999267578125,36141.73828125,36000.0,0.0,0.0,0.2285759449005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164427757263184,1.016457200050354,-1.4447266948991457e-05,0.0,0.0002319755294593,0.0,0.0,171.2591552734375,0.0,0.0,0.0,0.6387903690338135,4.0,0.0,1.0
657900,293.1517944335937,297.1499938964844,293.1499938964844,0.0690645426511764,-1719.9810791015625,304.150390625,0.6754008531570435,0.1206364631652832,0.10989860445261,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.4915895760059356,0.050000000745058,0.048919565975666,293.3060302734375,297.1499938964844,293.1499938964844,0.0964847356081008,-1728.869384765625,304.1659545898437,0.7361475825309753,0.155189499258995,0.110334001481533,293.1884460449219,297.1499938964844,293.1499938964844,0.3079873323440552,-5900.8125,304.1800842285156,0.9990000128746032,0.462748259305954,0.3761670887470245,293.3131103515625,297.1499938964844,293.1499938964844,0.0067675430327653,-2374.739990234375,299.67559814453125,0.4915895760059356,0.050000000745058,0.2320533692836761,291.1993408203125,291.1499938964844,263.6000061035156,261.5280456542969,281.7825927734375,294.103515625,291.2024230957031,1.0,0.2438671290874481,0.7569001913070679,0.7569001913070679,1.0,1.0,-1.0529512166976929,0.4254654347896576,0.6274858117103577,0.225023403763771,0.0,0.0,0.6335002183914185,47.27123260498047,37.0,30.14394760131836,-10033.6767578125,150.9284210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5238037109375,303.1380310058594,278.1499938964844,0.0,18000.0,313.95001220703125,36211.11328125,36000.0,0.0,0.0,0.2276297807693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049505233764648,1.004964828491211,-1.4321890375867952e-05,0.0,0.0002310152922291,0.0,0.0,167.3326416015625,0.0,0.0,0.0,0.6341575384140015,4.0,0.0,1.0
657960,293.1513671875,297.1499938964844,293.1499938964844,0.0690110996365547,-1718.8857421875,304.1504211425781,0.6781187057495117,0.1206991374492645,0.1099179834127426,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.4934238195419311,0.050000000745058,0.0488866493105888,293.3059997558594,297.1499938964844,293.1499938964844,0.0948734208941459,-1705.48046875,304.1659851074219,0.7357731461524963,0.1532201617956161,0.1089297756552696,293.1793518066406,297.1499938964844,293.1499938964844,0.3034948706626892,-5831.6962890625,304.1827392578125,0.9990000128746032,0.464047908782959,0.3719905018806457,293.3127746582031,297.1499938964844,293.1499938964844,0.0067295189946889,-2363.50390625,299.6521911621094,0.4934238195419311,0.050000000745058,0.2318972051143646,291.2104187011719,291.1499938964844,263.6099853515625,261.5374450683594,281.7796325683594,294.08319091796875,291.2123413085937,1.0,0.241892397403717,0.7568946480751038,0.7568946480751038,1.0,1.0,-1.0460478067398071,0.4225101768970489,0.6235376596450806,0.2231463938951492,0.0,0.0,0.628334641456604,46.33974456787109,40.0,27.718584060668945,-9971.8544921875,147.42129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5504150390625,303.1449584960937,278.1499938964844,0.0,18000.0,313.95001220703125,36264.15234375,36000.0,0.0,0.0,0.2265899777412414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905015230178832,0.9905157089233398,-1.4158800695440732e-05,0.0,0.0002299600164406,0.0,0.0,162.42501831054688,0.0,0.0,0.0,0.6284118294715881,4.0,0.0,1.0
658020,293.1504821777344,297.1499938964844,293.1499938964844,0.0690229907631874,-1718.989013671875,304.1502685546875,0.681603193283081,0.1208435073494911,0.1100059226155281,294.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.4956752359867096,0.050000000745058,0.0488474518060684,293.30572509765625,297.1499938964844,293.1499938964844,0.0918079912662506,-1661.051025390625,304.165771484375,0.7330459356307983,0.1493228822946548,0.1061709448695182,293.1646728515625,297.1499938964844,293.1499938964844,0.2979227602481842,-5747.69189453125,304.180908203125,0.9990000128746032,0.4662930965423584,0.3669540584087372,293.3118896484375,297.1499938964844,293.1499938964844,0.0066635510884225,-2344.76953125,299.6020812988281,0.4956752359867096,0.050000000745058,0.231711283326149,291.2205505371094,291.1499938964844,263.6300048828125,261.5564270019531,281.77716064453125,294.0557861328125,291.2209167480469,1.0,0.2393925637006759,0.7568835020065308,0.7568835020065308,1.0,1.0,-1.0365246534347534,0.4184803366661072,0.6180442571640015,0.2204513996839523,0.0,0.0,0.6181079149246216,45.21059799194336,43.0,13.933173179626465,-9869.3193359375,142.92185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6083984375,303.15191650390625,278.1499938964844,0.0,18000.0,313.95001220703125,36289.23046875,36000.0,0.0,0.0,0.2242919951677322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598801136016846,0.9598938822746276,-1.3801802197122017e-05,0.0,0.0002276278537465,0.0,0.0,152.21485900878906,0.0,0.0,0.0,0.6162816286087036,4.0,0.0,1.0
658080,293.1504821777344,297.1499938964844,293.1499938964844,0.0690229907631874,-1718.989013671875,304.1502685546875,0.681603193283081,0.1208435073494911,0.1100059226155281,294.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.4956752359867096,0.050000000745058,0.0488474518060684,293.30572509765625,297.1499938964844,293.1499938964844,0.0918079912662506,-1661.051025390625,304.165771484375,0.7330459356307983,0.1493228822946548,0.1061709448695182,293.1646728515625,297.1499938964844,293.1499938964844,0.2979227602481842,-5747.69189453125,304.180908203125,0.9990000128746032,0.4662930965423584,0.3669540584087372,293.3118896484375,297.1499938964844,293.1499938964844,0.0066635510884225,-2344.76953125,299.6020812988281,0.4956752359867096,0.050000000745058,0.231711283326149,291.2205505371094,291.1499938964844,263.6300048828125,261.5564270019531,281.77716064453125,294.0557861328125,291.2209167480469,1.0,0.2393925637006759,0.7568835020065308,0.7568835020065308,1.0,1.0,-1.0365246534347534,0.4184803366661072,0.6180442571640015,0.2204513996839523,0.0,0.0,0.6181079149246216,45.21059799194336,43.0,13.933173179626465,-9869.3193359375,142.92185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6083984375,303.15191650390625,278.1499938964844,0.0,18000.0,313.95001220703125,36289.23046875,36000.0,0.0,0.0,0.2242919951677322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598801136016846,0.9598938822746276,-1.3801802197122017e-05,0.0,0.0002276278537465,0.0,0.0,152.21485900878906,0.0,0.0,0.0,0.6162816286087036,4.0,0.0,1.0
658140,293.14971923828125,297.1499938964844,293.1499938964844,0.0691427290439605,-1721.1910400390625,304.14996337890625,0.6827397346496582,0.1209831982851028,0.1101250350475311,294.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.4962732195854187,0.050000000745058,0.0488372929394245,293.3053283691406,297.1499938964844,293.1499938964844,0.0888954252004623,-1618.9552001953125,304.16534423828125,0.7280346751213074,0.1454572677612304,0.1034607365727424,293.15594482421875,297.1499938964844,293.1499938964844,0.2962327003479004,-5724.90185546875,304.1733093261719,0.9990000128746032,0.4677061438560486,0.3656349778175354,293.3109436035156,297.1499938964844,293.1499938964844,0.0066074258647859,-2329.759765625,299.54803466796875,0.4962732195854187,0.050000000745058,0.231663092970848,291.2183532714844,291.1499938964844,263.6499938964844,261.5756530761719,281.7798767089844,294.04473876953125,291.21734619140625,1.0,0.238509714603424,0.7568724155426025,0.7568724155426025,1.0,1.0,-1.0317597389221191,0.416526049375534,0.6152336597442627,0.2189387828111648,0.0,0.0,0.6090169548988342,44.88167572021485,46.0,-2.456905126571656,-9793.21484375,141.11077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6600341796875,303.1478271484375,278.1499938964844,0.0,18000.0,313.4700012207031,36260.60546875,36000.0,0.0,0.0,0.2218335270881652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313567280769348,0.931370198726654,-1.3467752069118433e-05,0.0,0.0002251328260172,0.0,0.0,143.04637145996094,0.0,0.0,0.0,0.6050844192504883,4.0,0.0,1.0
658200,293.14971923828125,297.1499938964844,293.1499938964844,0.0691427290439605,-1721.1910400390625,304.14996337890625,0.6827397346496582,0.1209831982851028,0.1101250350475311,294.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.4962732195854187,0.050000000745058,0.0488372929394245,293.3053283691406,297.1499938964844,293.1499938964844,0.0888954252004623,-1618.9552001953125,304.16534423828125,0.7280346751213074,0.1454572677612304,0.1034607365727424,293.15594482421875,297.1499938964844,293.1499938964844,0.2962327003479004,-5724.90185546875,304.1733093261719,0.9990000128746032,0.4677061438560486,0.3656349778175354,293.3109436035156,297.1499938964844,293.1499938964844,0.0066074258647859,-2329.759765625,299.54803466796875,0.4962732195854187,0.050000000745058,0.231663092970848,291.2183532714844,291.1499938964844,263.6499938964844,261.5756530761719,281.7798767089844,294.04473876953125,291.21734619140625,1.0,0.238509714603424,0.7568724155426025,0.7568724155426025,1.0,1.0,-1.0317597389221191,0.416526049375534,0.6152336597442627,0.2189387828111648,0.0,0.0,0.6090169548988342,44.88167572021485,46.0,-2.456905126571656,-9793.21484375,141.11077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6600341796875,303.1478271484375,278.1499938964844,0.0,18000.0,313.4700012207031,36260.60546875,36000.0,0.0,0.0,0.2218335270881652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313567280769348,0.931370198726654,-1.3467752069118433e-05,0.0,0.0002251328260172,0.0,0.0,143.04637145996094,0.0,0.0,0.0,0.6050844192504883,4.0,0.0,1.0
658260,293.14923095703125,297.1499938964844,293.1499938964844,0.0693307742476463,-1724.751953125,304.149658203125,0.6818817853927612,0.121091328561306,0.1102433800697326,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4955084323883056,0.050000000745058,0.0488503649830818,293.30499267578125,297.1499938964844,293.1499938964844,0.0860826671123504,-1578.4605712890625,304.1649169921875,0.7210773825645447,0.1415937691926956,0.1007739230990409,293.1532897949219,297.1499938964844,293.1499938964844,0.2977737784385681,-5752.55908203125,304.1629333496094,0.9990000128746032,0.4681020975112915,0.3673238456249237,293.3102722167969,297.1499938964844,293.1499938964844,0.0065585314296185,-2317.596435546875,299.4898376464844,0.4955084323883056,0.050000000745058,0.2317250967025756,291.2057189941406,291.1499938964844,263.6700134277344,261.5950927734375,281.78717041015625,294.0469970703125,291.2037048339844,1.0,0.2389292269945144,0.7568156719207764,0.7568156719207764,1.0,1.0,-1.0307928323745728,0.4162158071994781,0.6145769953727722,0.218369722366333,0.0,0.0,0.6023439168930054,45.19231414794922,49.0,-16.799489974975586,-9743.09765625,141.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6933288574219,303.1322937011719,278.1499938964844,0.0,18000.0,313.4700012207031,36196.1953125,36000.0,0.0,0.0,0.2193863838911056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090025424957277,0.9090157151222228,-1.3203364687797148e-05,0.0,0.0002226492943009,0.0,0.0,136.07601928710938,0.0,0.0,0.0,0.5963820219039917,4.0,0.0,1.0
658320,293.14923095703125,297.1499938964844,293.1499938964844,0.0693307742476463,-1724.751953125,304.149658203125,0.6818817853927612,0.121091328561306,0.1102433800697326,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4955084323883056,0.050000000745058,0.0488503649830818,293.30499267578125,297.1499938964844,293.1499938964844,0.0860826671123504,-1578.4605712890625,304.1649169921875,0.7210773825645447,0.1415937691926956,0.1007739230990409,293.1532897949219,297.1499938964844,293.1499938964844,0.2977737784385681,-5752.55908203125,304.1629333496094,0.9990000128746032,0.4681020975112915,0.3673238456249237,293.3102722167969,297.1499938964844,293.1499938964844,0.0065585314296185,-2317.596435546875,299.4898376464844,0.4955084323883056,0.050000000745058,0.2317250967025756,291.2057189941406,291.1499938964844,263.6700134277344,261.5950927734375,281.78717041015625,294.0469970703125,291.2037048339844,1.0,0.2389292269945144,0.7568156719207764,0.7568156719207764,1.0,1.0,-1.0307928323745728,0.4162158071994781,0.6145769953727722,0.218369722366333,0.0,0.0,0.6023439168930054,45.19231414794922,49.0,-16.799489974975586,-9743.09765625,141.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6933288574219,303.1322937011719,278.1499938964844,0.0,18000.0,313.4700012207031,36196.1953125,36000.0,0.0,0.0,0.2193863838911056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090025424957277,0.9090157151222228,-1.3203364687797148e-05,0.0,0.0002226492943009,0.0,0.0,136.07601928710938,0.0,0.0,0.0,0.5963820219039917,4.0,0.0,1.0
658380,293.1490478515625,297.1499938964844,293.1499938964844,0.0695449262857437,-1728.8658447265625,304.1494140625,0.6793946623802185,0.1211496889591217,0.110338769853115,294.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4936673641204834,0.050000000745058,0.0488824509084224,293.3047790527344,297.1499938964844,293.1499938964844,0.0833124071359634,-1538.7464599609375,304.1645812988281,0.7122523784637451,0.1377103179693222,0.0980905070900917,293.1562805175781,297.1499938964844,293.1499938964844,0.3019584417343139,-5820.904296875,304.1516418457031,0.9990000128746032,0.4674257338047027,0.3714413940906524,293.3099975585937,297.1499938964844,293.1499938964844,0.0065142209641635,-2307.248779296875,299.4280700683594,0.4936673641204834,0.050000000745058,0.2318772971630096,291.1861267089844,291.1499938964844,263.69000244140625,261.6147766113281,281.7982177734375,294.0599975585937,291.1835327148437,1.0,0.2403980046510696,0.7567589282989502,0.7567589282989502,1.0,1.0,-1.032848834991455,0.4172165691852569,0.6156322360038757,0.2185575813055038,0.0,0.0,0.5987849235534668,46.0251350402832,52.0,-26.5649471282959,-9718.474609375,143.40115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.699462890625,303.1054077148437,278.1499938964844,0.0,18000.0,313.4700012207031,36113.4609375,36000.0,0.0,0.0,0.2171305119991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952820301055908,0.8952950835227966,-1.303432509303093e-05,0.0,0.0002203598705818,0.0,0.0,131.8451385498047,0.0,0.0,0.0,0.5910491943359375,4.0,0.0,1.0
658440,293.1490478515625,297.1499938964844,293.1499938964844,0.0695449262857437,-1728.8658447265625,304.1494140625,0.6793946623802185,0.1211496889591217,0.110338769853115,294.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4936673641204834,0.050000000745058,0.0488824509084224,293.3047790527344,297.1499938964844,293.1499938964844,0.0833124071359634,-1538.7464599609375,304.1645812988281,0.7122523784637451,0.1377103179693222,0.0980905070900917,293.1562805175781,297.1499938964844,293.1499938964844,0.3019584417343139,-5820.904296875,304.1516418457031,0.9990000128746032,0.4674257338047027,0.3714413940906524,293.3099975585937,297.1499938964844,293.1499938964844,0.0065142209641635,-2307.248779296875,299.4280700683594,0.4936673641204834,0.050000000745058,0.2318772971630096,291.1861267089844,291.1499938964844,263.69000244140625,261.6147766113281,281.7982177734375,294.0599975585937,291.1835327148437,1.0,0.2403980046510696,0.7567589282989502,0.7567589282989502,1.0,1.0,-1.032848834991455,0.4172165691852569,0.6156322360038757,0.2185575813055038,0.0,0.0,0.5987849235534668,46.0251350402832,52.0,-26.5649471282959,-9718.474609375,143.40115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.699462890625,303.1054077148437,278.1499938964844,0.0,18000.0,313.4700012207031,36113.4609375,36000.0,0.0,0.0,0.2171305119991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952820301055908,0.8952950835227966,-1.303432509303093e-05,0.0,0.0002203598705818,0.0,0.0,131.8451385498047,0.0,0.0,0.0,0.5910491943359375,4.0,0.0,1.0
658500,293.1490783691406,297.1499938964844,293.1499938964844,0.0696499198675155,-1730.901611328125,304.1493530273437,0.6776494979858398,0.1211562901735305,0.1103729605674743,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4924241602420807,0.050000000745058,0.0489046163856983,293.30474853515625,297.1499938964844,293.1499938964844,0.0819275975227356,-1518.95947265625,304.1644287109375,0.7070298194885254,0.1357563734054565,0.0967456623911857,293.1596374511719,297.1499938964844,293.1499938964844,0.3048820495605469,-5867.66552734375,304.1460266113281,0.9990000128746032,0.4666842818260193,0.3742601573467254,293.31005859375,297.1499938964844,293.1499938964844,0.006493023596704,-2302.4462890625,299.3961486816406,0.4924241602420807,0.050000000745058,0.2319824546575546,291.17486572265625,291.1499938964844,263.70001220703125,261.62469482421875,281.80499267578125,294.07000732421875,291.1721496582031,1.0,0.2414607405662536,0.7567305564880371,0.7567305564880371,1.0,1.0,-1.03481125831604,0.41812264919281,0.6166886687278748,0.2188851535320282,0.0,0.0,0.5982505679130554,46.609222412109375,52.0,-29.52359962463379,-9715.1005859375,144.9402618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6905517578125,303.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,36069.7265625,35640.0,0.0,0.0,0.2161284536123275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919774889945984,0.8919904828071594,-1.298857114306884e-05,0.0,0.0002193429099861,0.0,0.0,130.79718017578125,0.0,0.0,0.0,0.5847499966621399,4.0,0.0,1.0
658560,293.149169921875,297.1499938964844,293.1499938964844,0.0697596743702888,-1733.0513916015625,304.1492614746094,0.6756277680397034,0.1211466044187545,0.1103962659835815,294.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4910047948360443,0.050000000745058,0.0489303916692733,293.30474853515625,297.1499938964844,293.1499938964844,0.0805484429001808,-1499.3216552734375,304.1643371582031,0.7013957500457764,0.1337928920984268,0.09539695084095,293.1641540527344,297.1499938964844,293.1499938964844,0.3083261847496032,-5922.25390625,304.1405029296875,0.9990000128746032,0.4656799435615539,0.377511590719223,293.31024169921875,297.1499938964844,293.1499938964844,0.0064726076088845,-2298.03271484375,299.3631286621094,0.4910047948360443,0.050000000745058,0.2321047186851501,291.16180419921875,291.1499938964844,263.7099914550781,261.6347045898437,281.8127136230469,294.0821228027344,291.1582946777344,1.0,0.2427106350660324,0.7566487789154053,0.7566487789154053,1.0,1.0,-1.0373003482818604,0.419251412153244,0.618048906326294,0.2193371951580047,0.0,0.0,0.5987483263015747,47.29181671142578,55.0,-35.06206130981445,-9707.9873046875,146.79714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6747741699219,303.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,35710.66796875,35640.0,0.0,0.0,0.2152197957038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873030543327332,0.8873159289360046,-1.2856863577326294e-05,0.0,0.0002184207260143,0.0,0.0,128.7843017578125,0.0,0.0,0.0,0.5868117809295654,4.0,0.0,1.0
