time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658620,293.1496276855469,297.1499938964844,293.1499938964844,0.0699367597699165,-1736.5557861328125,304.14923095703125,0.670913577079773,0.1210761815309524,0.1104068681597709,294.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.487727403640747,0.050000000745058,0.0489915981888771,293.304931640625,297.1499938964844,293.1499938964844,0.0777433440089225,-1459.506103515625,304.1642150878906,0.6893346905708313,0.1298352628946304,0.0926856696605682,293.1761169433594,297.1499938964844,293.1499938964844,0.3163952827453613,-6048.56591796875,304.1302795410156,0.9990000128746032,0.4629038274288177,0.3851228654384613,293.3110046386719,297.1499938964844,293.1499938964844,0.0064321886748075,-2289.13134765625,299.29608154296875,0.487727403640747,0.050000000745058,0.232395052909851,291.1363525390625,291.1499938964844,263.7300109863281,261.6548767089844,281.83056640625,294.11236572265625,291.13385009765625,1.0,0.2456910461187362,0.7564851641654968,0.7564851641654968,1.0,1.0,-1.043615698814392,0.4220923185348511,0.621523380279541,0.2205696254968643,0.0,0.0,0.6023631691932678,48.919677734375,58.0,-33.07381057739258,-9730.7314453125,151.35952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61749267578125,303.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35572.1875,35640.0,0.0,0.0,0.2137974500656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937569856643677,0.8937699198722839,-1.2895348845631815e-05,0.0,0.0002169772342313,0.0,0.0,130.4060516357422,0.0,0.0,0.0,0.5890902876853943,4.0,0.0,1.0
658680,293.1496276855469,297.1499938964844,293.1499938964844,0.0699367597699165,-1736.5557861328125,304.14923095703125,0.670913577079773,0.1210761815309524,0.1104068681597709,294.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.487727403640747,0.050000000745058,0.0489915981888771,293.304931640625,297.1499938964844,293.1499938964844,0.0777433440089225,-1459.506103515625,304.1642150878906,0.6893346905708313,0.1298352628946304,0.0926856696605682,293.1761169433594,297.1499938964844,293.1499938964844,0.3163952827453613,-6048.56591796875,304.1302795410156,0.9990000128746032,0.4629038274288177,0.3851228654384613,293.3110046386719,297.1499938964844,293.1499938964844,0.0064321886748075,-2289.13134765625,299.29608154296875,0.487727403640747,0.050000000745058,0.232395052909851,291.1363525390625,291.1499938964844,263.7300109863281,261.6548767089844,281.83056640625,294.11236572265625,291.13385009765625,1.0,0.2456910461187362,0.7564851641654968,0.7564851641654968,1.0,1.0,-1.043615698814392,0.4220923185348511,0.621523380279541,0.2205696254968643,0.0,0.0,0.6023631691932678,48.919677734375,58.0,-33.07381057739258,-9730.7314453125,151.35952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61749267578125,303.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,35572.1875,35640.0,0.0,0.0,0.2137974500656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937569856643677,0.8937699198722839,-1.2895348845631815e-05,0.0,0.0002169772342313,0.0,0.0,130.4060516357422,0.0,0.0,0.0,0.5890902876853943,4.0,0.0,1.0
658740,293.150390625,297.1499938964844,293.1499938964844,0.0700355544686317,-1738.57861328125,304.1493225097656,0.6655482649803162,0.1209352910518646,0.1103653386235237,294.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.4839713871479034,0.050000000745058,0.0490639209747314,293.3052978515625,297.1499938964844,293.1499938964844,0.0748510584235191,-1418.65625,304.164306640625,0.6765756607055664,0.125835433602333,0.0899531245231628,293.1913452148437,297.1499938964844,293.1499938964844,0.3256943225860595,-6192.12890625,304.1213684082031,0.9990000128746032,0.4591576755046844,0.3939270973205566,293.3122253417969,297.1499938964844,293.1499938964844,0.0063901511020958,-2279.296875,299.2292175292969,0.4839713871479034,0.050000000745058,0.2327381074428558,291.11627197265625,291.1499938964844,263.75,261.6753234863281,281.85162353515625,294.1503295898437,291.1141357421875,1.0,0.2491907626390457,0.7563215494155884,0.7563215494155884,1.0,1.0,-1.051351547241211,0.425558865070343,0.6257927417755127,0.2221443802118301,0.0,0.0,0.6082344651222229,50.848445892333984,46.0,-28.440258026123047,-9766.6240234375,156.89840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5276794433594,302.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,35498.79296875,34560.0,0.0,0.0,0.2129975110292434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080328941345216,0.9080458879470824,-1.3034948096901644e-05,0.0,0.0002161653974326,0.0,0.0,134.4865264892578,0.0,0.0,0.0,0.5795302391052246,4.0,0.0,1.0
658800,293.150390625,297.1499938964844,293.1499938964844,0.0700355544686317,-1738.57861328125,304.1493225097656,0.6655482649803162,0.1209352910518646,0.1103653386235237,294.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.4839713871479034,0.050000000745058,0.0490639209747314,293.3052978515625,297.1499938964844,293.1499938964844,0.0748510584235191,-1418.65625,304.164306640625,0.6765756607055664,0.125835433602333,0.0899531245231628,293.1913452148437,297.1499938964844,293.1499938964844,0.3256943225860595,-6192.12890625,304.1213684082031,0.9990000128746032,0.4591576755046844,0.3939270973205566,293.3122253417969,297.1499938964844,293.1499938964844,0.0063901511020958,-2279.296875,299.2292175292969,0.4839713871479034,0.050000000745058,0.2327381074428558,291.11627197265625,291.1499938964844,263.75,261.6753234863281,281.85162353515625,294.1503295898437,291.1141357421875,1.0,0.2491907626390457,0.7563215494155884,0.7563215494155884,1.0,1.0,-1.051351547241211,0.425558865070343,0.6257927417755127,0.2221443802118301,0.0,0.0,0.6082344651222229,50.848445892333984,46.0,-28.440258026123047,-9766.6240234375,156.89840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5276794433594,302.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,35498.79296875,34560.0,0.0,0.0,0.2129975110292434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080328941345216,0.9080458879470824,-1.3034948096901644e-05,0.0,0.0002161653974326,0.0,0.0,134.4865264892578,0.0,0.0,0.0,0.5795302391052246,4.0,0.0,1.0
658860,293.15106201171875,297.1499938964844,293.1499938964844,0.0700152069330215,-1738.414306640625,304.14959716796875,0.6668188571929932,0.1207884922623634,0.1102048605680465,294.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4851328432559967,0.050000000745058,0.049041386693716,293.3055419921875,297.1499938964844,293.1499938964844,0.0718284845352172,-1376.2723388671875,304.1645812988281,0.6706951260566711,0.1218553334474563,0.0871470943093299,293.2016906738281,297.1499938964844,293.1499938964844,0.3241579830646515,-6163.8701171875,304.13409423828125,0.9990000128746032,0.4559843838214874,0.3912040889263153,293.3135681152344,297.1499938964844,293.1499938964844,0.0063333152793347,-2264.625732421875,299.1619873046875,0.4851328432559967,0.050000000745058,0.2326312363147735,291.0976867675781,291.1499938964844,263.7690124511719,261.69512939453125,281.8783264160156,294.1770324707031,291.09820556640625,1.0,0.2470302879810333,0.7560817003250122,0.7560817003250122,1.0,1.0,-1.0443754196166992,0.4225839376449585,0.621791422367096,0.2201153039932251,0.0,0.0,0.6166996359825134,50.17765808105469,34.0,-14.28874397277832,-9699.4453125,153.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4349060058594,302.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,34398.33203125,34560.0,0.0,0.0,0.2126047313213348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917124092578888,0.9171369671821594,-1.288684052269673e-05,0.0,0.0002157667768187,0.0,0.0,135.15455627441406,0.0,0.0,0.0,0.5944381356239319,4.0,0.0,1.0
658920,293.15106201171875,297.1499938964844,293.1499938964844,0.0700152069330215,-1738.414306640625,304.14959716796875,0.6668188571929932,0.1207884922623634,0.1102048605680465,294.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4851328432559967,0.050000000745058,0.049041386693716,293.3055419921875,297.1499938964844,293.1499938964844,0.0718284845352172,-1376.2723388671875,304.1645812988281,0.6706951260566711,0.1218553334474563,0.0871470943093299,293.2016906738281,297.1499938964844,293.1499938964844,0.3241579830646515,-6163.8701171875,304.13409423828125,0.9990000128746032,0.4559843838214874,0.3912040889263153,293.3135681152344,297.1499938964844,293.1499938964844,0.0063333152793347,-2264.625732421875,299.1619873046875,0.4851328432559967,0.050000000745058,0.2326312363147735,291.0976867675781,291.1499938964844,263.7690124511719,261.69512939453125,281.8783264160156,294.1770324707031,291.09820556640625,1.0,0.2470302879810333,0.7560817003250122,0.7560817003250122,1.0,1.0,-1.0443754196166992,0.4225839376449585,0.621791422367096,0.2201153039932251,0.0,0.0,0.6166996359825134,50.17765808105469,34.0,-14.28874397277832,-9699.4453125,153.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4349060058594,302.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,34398.33203125,34560.0,0.0,0.0,0.2126047313213348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917124092578888,0.9171369671821594,-1.288684052269673e-05,0.0,0.0002157667768187,0.0,0.0,135.15455627441406,0.0,0.0,0.0,0.5944381356239319,4.0,0.0,1.0
658980,293.1512756347656,297.1499938964844,293.1499938964844,0.0697038471698761,-1732.4615478515625,304.1502380371094,0.6744808554649353,0.1207183450460434,0.1100190877914428,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4907779097557068,0.050000000745058,0.0489346273243427,293.3052673339844,297.1499938964844,293.1499938964844,0.068491593003273,-1329.5028076171875,304.165283203125,0.6710264682769775,0.1179654374718666,0.0843319967389106,293.1958312988281,297.1499938964844,293.1499938964844,0.3112280666828155,-5958.1513671875,304.1611633300781,0.9990000128746032,0.4558243453502655,0.3780350685119629,293.3144836425781,297.1499938964844,293.1499938964844,0.0062530105933547,-2239.433349609375,299.11090087890625,0.4907779097557068,0.050000000745058,0.2321248054504394,291.1194152832031,291.1499938964844,263.7861022949219,261.71337890625,281.8899230957031,294.1600646972656,291.1234741210937,1.0,0.2405084520578384,0.755841851234436,0.755841851234436,1.0,1.0,-1.0242350101470947,0.4139068722724914,0.610328197479248,0.2147959321737289,0.0,0.0,0.6196536421775818,47.19779586791992,37.0,27.60543632507324,-9583.4765625,143.2176971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3674011230469,302.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,34456.75390625,34560.0,0.0,0.0,0.2122889757156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316564798355104,0.931669533252716,-1.3063202459306922e-05,0.0,0.0002154463145416,0.0,0.0,139.6948699951172,0.0,0.0,0.0,0.5999892950057983,4.0,0.0,1.0
659040,293.1512756347656,297.1499938964844,293.1499938964844,0.0697038471698761,-1732.4615478515625,304.1502380371094,0.6744808554649353,0.1207183450460434,0.1100190877914428,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4907779097557068,0.050000000745058,0.0489346273243427,293.3052673339844,297.1499938964844,293.1499938964844,0.068491593003273,-1329.5028076171875,304.165283203125,0.6710264682769775,0.1179654374718666,0.0843319967389106,293.1958312988281,297.1499938964844,293.1499938964844,0.3112280666828155,-5958.1513671875,304.1611633300781,0.9990000128746032,0.4558243453502655,0.3780350685119629,293.3144836425781,297.1499938964844,293.1499938964844,0.0062530105933547,-2239.433349609375,299.11090087890625,0.4907779097557068,0.050000000745058,0.2321248054504394,291.1194152832031,291.1499938964844,263.7861022949219,261.71337890625,281.8899230957031,294.1600646972656,291.1234741210937,1.0,0.2405084520578384,0.755841851234436,0.755841851234436,1.0,1.0,-1.0242350101470947,0.4139068722724914,0.610328197479248,0.2147959321737289,0.0,0.0,0.6196536421775818,47.19779586791992,37.0,27.60543632507324,-9583.4765625,143.2176971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3674011230469,302.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,34456.75390625,34560.0,0.0,0.0,0.2122889757156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316564798355104,0.931669533252716,-1.3063202459306922e-05,0.0,0.0002154463145416,0.0,0.0,139.6948699951172,0.0,0.0,0.0,0.5999892950057983,4.0,0.0,1.0
659100,293.1512145996094,297.1499938964844,293.1499938964844,0.0695395544171333,-1729.2557373046875,304.1505126953125,0.677675187587738,0.1207107380032539,0.1099679544568061,294.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.493046224117279,0.050000000745058,0.0488935895264148,293.30499267578125,297.1499938964844,293.1499938964844,0.066810019314289,-1306.0906982421875,304.1655578613281,0.6704226732254028,0.1160568594932556,0.0829616710543632,293.1882629394531,297.1499938964844,293.1499938964844,0.3057083189487457,-5871.5078125,304.1690673828125,0.9990000128746032,0.4567306339740753,0.3728470504283905,293.3147277832031,297.1499938964844,293.1499938964844,0.0062127634882926,-2226.24658203125,299.0888061523437,0.493046224117279,0.050000000745058,0.231930136680603,291.1376037597656,291.1499938964844,263.7939147949219,261.7219543457031,281.8872375488281,294.13983154296875,291.141845703125,1.0,0.2382746338844299,0.755721926689148,0.755721926689148,1.0,1.0,-1.0160146951675415,0.4103955030441284,0.6056191921234131,0.2125618159770965,0.0,0.0,0.618666410446167,46.0453987121582,37.0,38.60397338867188,-9530.0625,139.1100616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35028076171875,302.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,34535.6953125,33480.0,0.0,0.0,0.2120439112186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321828484535216,0.9321959018707277,-1.3087012121104635e-05,0.0,0.0002151976223103,0.0,0.0,140.00820922851562,0.0,0.0,0.0,0.5852349400520325,4.0,0.0,1.0
659160,293.151123046875,297.1499938964844,293.1499938964844,0.0694481059908866,-1727.48486328125,304.15057373046875,0.6799452900886536,0.1207118928432464,0.1099382042884826,294.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.494643896818161,0.050000000745058,0.0488654635846614,293.3045959472656,297.1499938964844,293.1499938964844,0.0652009695768356,-1283.92236328125,304.1656494140625,0.6688572764396667,0.1141707077622413,0.0816148892045021,293.1809997558594,297.1499938964844,293.1499938964844,0.3018738031387329,-5811.93603515625,304.1725158691406,0.9990000128746032,0.4576719105243683,0.3692496418952942,293.3148193359375,297.1499938964844,293.1499938964844,0.0061766230501234,-2214.9423828125,299.0644226074219,0.494643896818161,0.050000000745058,0.2317967265844345,291.14898681640625,291.1499938964844,263.8013000488281,261.7301330566406,281.8839416503906,294.1224060058594,291.14990234375,1.0,0.2365478426218032,0.7557241320610046,0.7557241320610046,1.0,1.0,-1.0098497867584229,0.4077762961387634,0.6020734310150146,0.2108999192714691,0.0,0.0,0.6175052523612976,45.249000549316406,40.0,27.39228820800781,-9456.6923828125,136.18226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3452453613281,302.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,33667.38671875,33480.0,0.0,0.0,0.2117005735635757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916747748851776,0.9167604446411132,-1.2717346180579623e-05,0.0,0.0002148491621483,0.0,0.0,133.66763305664062,0.0,0.0,0.0,0.5909702181816101,4.0,0.0,1.0
659220,293.15093994140625,297.1499938964844,293.1499938964844,0.0693443641066551,-1725.458984375,304.1505432128906,0.6825863718986511,0.1207251995801925,0.1099182739853859,294.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4964815080165863,0.050000000745058,0.0488339811563491,293.30352783203125,297.1499938964844,293.1499938964844,0.0620782487094402,-1241.3785400390625,304.1656494140625,0.6638431549072266,0.110467255115509,0.0789887756109237,293.16961669921875,297.1499938964844,293.1499938964844,0.2972896695137024,-5742.0908203125,304.1724548339844,0.9990000128746032,0.4592055082321167,0.3651789426803589,293.31475830078125,297.1499938964844,293.1499938964844,0.006113436538726,-2195.5009765625,299.0124206542969,0.4964815080165863,0.050000000745058,0.2316473722457885,291.1614990234375,291.1499938964844,263.814697265625,261.7454833984375,281.8811340332031,294.10028076171875,291.163330078125,1.0,0.2344683408737182,0.7557286024093628,0.7557286024093628,1.0,1.0,-1.0015690326690674,0.4042812883853912,0.5972877144813538,0.2086261957883834,0.0,0.0,0.6152382493019104,44.33829116821289,43.0,22.9212646484375,-9393.978515625,132.56752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.350341796875,302.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,33558.91796875,33480.0,0.0,0.0,0.2108619213104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909764051437378,0.9097766280174256,-1.2615355444722807e-05,0.0,0.0002139980497304,0.0,0.0,131.38671875,0.0,0.0,0.0,0.5879287123680115,4.0,0.0,1.0
659280,293.15093994140625,297.1499938964844,293.1499938964844,0.0693443641066551,-1725.458984375,304.1505432128906,0.6825863718986511,0.1207251995801925,0.1099182739853859,294.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4964815080165863,0.050000000745058,0.0488339811563491,293.30352783203125,297.1499938964844,293.1499938964844,0.0620782487094402,-1241.3785400390625,304.1656494140625,0.6638431549072266,0.110467255115509,0.0789887756109237,293.16961669921875,297.1499938964844,293.1499938964844,0.2972896695137024,-5742.0908203125,304.1724548339844,0.9990000128746032,0.4592055082321167,0.3651789426803589,293.31475830078125,297.1499938964844,293.1499938964844,0.006113436538726,-2195.5009765625,299.0124206542969,0.4964815080165863,0.050000000745058,0.2316473722457885,291.1614990234375,291.1499938964844,263.814697265625,261.7454833984375,281.8811340332031,294.10028076171875,291.163330078125,1.0,0.2344683408737182,0.7557286024093628,0.7557286024093628,1.0,1.0,-1.0015690326690674,0.4042812883853912,0.5972877144813538,0.2086261957883834,0.0,0.0,0.6152382493019104,44.33829116821289,43.0,22.9212646484375,-9393.978515625,132.56752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.350341796875,302.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,33558.91796875,33480.0,0.0,0.0,0.2108619213104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909764051437378,0.9097766280174256,-1.2615355444722807e-05,0.0,0.0002139980497304,0.0,0.0,131.38671875,0.0,0.0,0.0,0.5879287123680115,4.0,0.0,1.0
659340,293.1508178710937,297.1499938964844,293.1499938964844,0.0692710429430008,-1724.0093994140625,304.1504821777344,0.6829631328582764,0.1207259744405746,0.10991882532835,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4967389106750488,0.050000000745058,0.0488296672701835,293.302001953125,297.1499938964844,293.1499938964844,0.0590373836457729,-1200.50146484375,304.1654968261719,0.656806468963623,0.1068839281797409,0.0764528959989547,293.1637268066406,297.1499938964844,293.1499938964844,0.2960973978042602,-5725.9072265625,304.1668701171875,0.9990000128746032,0.459915816783905,0.3646149933338165,293.3146667480469,297.1499938964844,293.1499938964844,0.0060545443557202,-2177.4384765625,298.9601135253906,0.4967389106750488,0.050000000745058,0.2316269129514694,291.17291259765625,291.1499938964844,263.8263854980469,261.7594299316406,281.8829345703125,294.09307861328125,291.1736755371094,1.0,0.2339272946119308,0.7557330131530762,0.7557330131530762,1.0,1.0,-0.997817873954773,0.4027324020862579,0.5950855016708374,0.2075099200010299,0.0,0.0,0.6113175749778748,44.17595291137695,46.0,14.538926124572754,-9350.7646484375,131.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3608703613281,302.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.6796875,32400.0,0.0,0.0,0.2099344432353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994954824447632,0.899507999420166,-1.250723289558664e-05,0.0,0.0002130567736458,0.0,0.0,128.4150848388672,0.0,0.0,0.0,0.5689098238945007,4.0,0.0,1.0
659400,293.1508178710937,297.1499938964844,293.1499938964844,0.0692710429430008,-1724.0093994140625,304.1504821777344,0.6829631328582764,0.1207259744405746,0.10991882532835,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4967389106750488,0.050000000745058,0.0488296672701835,293.302001953125,297.1499938964844,293.1499938964844,0.0590373836457729,-1200.50146484375,304.1654968261719,0.656806468963623,0.1068839281797409,0.0764528959989547,293.1637268066406,297.1499938964844,293.1499938964844,0.2960973978042602,-5725.9072265625,304.1668701171875,0.9990000128746032,0.459915816783905,0.3646149933338165,293.3146667480469,297.1499938964844,293.1499938964844,0.0060545443557202,-2177.4384765625,298.9601135253906,0.4967389106750488,0.050000000745058,0.2316269129514694,291.17291259765625,291.1499938964844,263.8263854980469,261.7594299316406,281.8829345703125,294.09307861328125,291.1736755371094,1.0,0.2339272946119308,0.7557330131530762,0.7557330131530762,1.0,1.0,-0.997817873954773,0.4027324020862579,0.5950855016708374,0.2075099200010299,0.0,0.0,0.6113175749778748,44.17595291137695,46.0,14.538926124572754,-9350.7646484375,131.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3608703613281,302.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.6796875,32400.0,0.0,0.0,0.2099344432353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994954824447632,0.899507999420166,-1.250723289558664e-05,0.0,0.0002130567736458,0.0,0.0,128.4150848388672,0.0,0.0,0.0,0.5689098238945007,4.0,0.0,1.0
659460,293.1508178710937,297.1499938964844,293.1499938964844,0.0693411454558372,-1725.429931640625,304.15020751953125,0.6814762353897095,0.1207023039460182,0.1099212542176246,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4957169890403747,0.050000000745058,0.0488470271229743,293.2999267578125,297.1499938964844,293.1499938964844,0.0562488958239555,-1163.694580078125,304.1649780273437,0.6484915018081665,0.1034538522362709,0.0740509554743766,293.1633605957031,297.1499938964844,293.1499938964844,0.2982135713100433,-5761.8603515625,304.1576538085937,0.9990000128746032,0.4596517384052276,0.3668637275695801,293.3147888183594,297.1499938964844,293.1499938964844,0.0060044848360121,-2163.660400390625,298.8988647460937,0.4957169890403747,0.050000000745058,0.2317092567682266,291.1632080078125,291.1499938964844,263.8363952636719,261.7720642089844,281.8869934082031,294.0958557128906,291.1619873046875,1.0,0.2346271574497223,0.7557024359703064,0.7557024359703064,1.0,1.0,-0.9977554082870485,0.4027707874774933,0.5949846506118774,0.2073027938604354,0.0,0.0,0.6099666953086853,44.610477447509766,49.0,-8.853619575500488,-9304.8125,132.09349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3775634765625,302.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,32505.314453125,32400.0,0.0,0.0,0.2088887393474578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786136507987976,0.8786256313323975,-1.2038793101964984e-05,0.0,0.0002119955170201,0.0,0.0,120.51803588867188,0.0,0.0,0.0,0.5721521377563477,4.0,0.0,1.0
659520,293.1508178710937,297.1499938964844,293.1499938964844,0.0693411454558372,-1725.429931640625,304.15020751953125,0.6814762353897095,0.1207023039460182,0.1099212542176246,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4957169890403747,0.050000000745058,0.0488470271229743,293.2999267578125,297.1499938964844,293.1499938964844,0.0562488958239555,-1163.694580078125,304.1649780273437,0.6484915018081665,0.1034538522362709,0.0740509554743766,293.1633605957031,297.1499938964844,293.1499938964844,0.2982135713100433,-5761.8603515625,304.1576538085937,0.9990000128746032,0.4596517384052276,0.3668637275695801,293.3147888183594,297.1499938964844,293.1499938964844,0.0060044848360121,-2163.660400390625,298.8988647460937,0.4957169890403747,0.050000000745058,0.2317092567682266,291.1632080078125,291.1499938964844,263.8363952636719,261.7720642089844,281.8869934082031,294.0958557128906,291.1619873046875,1.0,0.2346271574497223,0.7557024359703064,0.7557024359703064,1.0,1.0,-0.9977554082870485,0.4027707874774933,0.5949846506118774,0.2073027938604354,0.0,0.0,0.6099666953086853,44.610477447509766,49.0,-8.853619575500488,-9304.8125,132.09349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3775634765625,302.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,32505.314453125,32400.0,0.0,0.0,0.2088887393474578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786136507987976,0.8786256313323975,-1.2038793101964984e-05,0.0,0.0002119955170201,0.0,0.0,120.51803588867188,0.0,0.0,0.0,0.5721521377563477,4.0,0.0,1.0
659580,293.1510925292969,297.1499938964844,293.1499938964844,0.0693727731704711,-1726.1038818359375,304.15008544921875,0.6784515976905823,0.1206270903348922,0.1099013239145279,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4936777055263519,0.050000000745058,0.0488824993371963,293.2980041503906,297.1499938964844,293.1499938964844,0.0534637868404388,-1127.2972412109375,304.16461181640625,0.6391647458076477,0.1000454351305961,0.0716950967907905,293.16815185546875,297.1499938964844,293.1499938964844,0.3025901019573211,-5832.3779296875,304.1477966308594,0.9990000128746032,0.4583527445793152,0.3714197874069214,293.3153076171875,297.1499938964844,293.1499938964844,0.0059561822563409,-2150.09814453125,298.8372802734375,0.4936777055263519,0.050000000745058,0.2318775355815887,291.1555480957031,291.1499938964844,263.8448181152344,261.783447265625,281.8944396972656,294.1107788085937,291.1546325683594,1.0,0.2363329529762268,0.7556719183921814,0.7556719183921814,1.0,1.0,-1.0006158351898191,0.4040980637073517,0.59651780128479,0.2077424079179763,0.0,0.0,0.60976243019104,45.540069580078125,52.0,-10.6366548538208,-9313.958984375,134.37933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3784484863281,302.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32420.11328125,32400.0,0.0,0.0,0.2079614549875259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766366243362427,0.8766486048698425,-1.1998452464467846e-05,0.0,0.0002110544301103,0.0,0.0,119.8157730102539,0.0,0.0,0.0,0.5711829662322998,4.0,0.0,1.0
659640,293.1510925292969,297.1499938964844,293.1499938964844,0.0693727731704711,-1726.1038818359375,304.15008544921875,0.6784515976905823,0.1206270903348922,0.1099013239145279,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4936777055263519,0.050000000745058,0.0488824993371963,293.2980041503906,297.1499938964844,293.1499938964844,0.0534637868404388,-1127.2972412109375,304.16461181640625,0.6391647458076477,0.1000454351305961,0.0716950967907905,293.16815185546875,297.1499938964844,293.1499938964844,0.3025901019573211,-5832.3779296875,304.1477966308594,0.9990000128746032,0.4583527445793152,0.3714197874069214,293.3153076171875,297.1499938964844,293.1499938964844,0.0059561822563409,-2150.09814453125,298.8372802734375,0.4936777055263519,0.050000000745058,0.2318775355815887,291.1555480957031,291.1499938964844,263.8448181152344,261.783447265625,281.8944396972656,294.1107788085937,291.1546325683594,1.0,0.2363329529762268,0.7556719183921814,0.7556719183921814,1.0,1.0,-1.0006158351898191,0.4040980637073517,0.59651780128479,0.2077424079179763,0.0,0.0,0.60976243019104,45.540069580078125,52.0,-10.6366548538208,-9313.958984375,134.37933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3784484863281,302.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32420.11328125,32400.0,0.0,0.0,0.2079614549875259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766366243362427,0.8766486048698425,-1.1998452464467846e-05,0.0,0.0002110544301103,0.0,0.0,119.8157730102539,0.0,0.0,0.0,0.5711829662322998,4.0,0.0,1.0
659700,293.1513671875,297.1499938964844,293.1499938964844,0.0693787336349487,-1726.2716064453125,304.1500549316406,0.676457405090332,0.1205615401268005,0.1098741292953491,294.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.492352545261383,0.050000000745058,0.0489061400294303,293.29718017578125,297.1499938964844,293.1499938964844,0.0520672649145126,-1109.1947021484375,304.1645202636719,0.6342073678970337,0.0983362346887588,0.0705199912190437,293.1723022460937,297.1499938964844,293.1499938964844,0.3055516183376312,-5879.35791015625,304.142822265625,0.9990000128746032,0.4573115110397339,0.3744252324104309,293.31573486328125,297.1499938964844,293.1499938964844,0.0059324442408978,-2143.47802734375,298.8056945800781,0.492352545261383,0.050000000745058,0.2319896668195724,291.15118408203125,291.1499938964844,263.84844970703125,261.7886657714844,281.8990783691406,294.12286376953125,291.1499938964844,1.0,0.2374996095895767,0.7556566596031189,0.7556566596031189,1.0,1.0,-1.002942681312561,0.4051783084869385,0.5977643728256226,0.2081039398908615,0.0,0.0,0.6101161241531372,46.16423416137695,52.0,-12.376468658447266,-9323.1796875,136.0221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3710632324219,302.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,32400.884765625,31320.0,0.0,0.0,0.2075850963592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87680584192276,0.8768178224563599,-1.1995905879302882e-05,0.0,0.0002106724714394,0.0,0.0,119.82811737060548,0.0,0.0,0.0,0.5562319159507751,4.0,0.0,1.0
659760,293.1517333984375,297.1499938964844,293.1499938964844,0.0694134011864662,-1727.0443115234375,304.1499938964844,0.6741920709609985,0.1204738318920135,0.1098314970731735,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4908592998981476,0.050000000745058,0.0489332936704158,293.2964172363281,297.1499938964844,293.1499938964844,0.0506980158388614,-1091.5970458984375,304.16436767578125,0.6290760636329651,0.0966208353638649,0.069343663752079,293.1774597167969,297.1499938964844,293.1499938964844,0.3091255724430084,-5935.73291015625,304.1376342773437,0.9990000128746032,0.4560152590274811,0.3778485059738159,293.3162841796875,297.1499938964844,293.1499938964844,0.0059098410420119,-2137.692138671875,298.7714233398437,0.4908592998981476,0.050000000745058,0.2321184873580932,291.1414489746094,291.1499938964844,263.8516845703125,261.7935791015625,281.9042663574219,294.1380920410156,291.1376647949219,1.0,0.238845020532608,0.7555891275405884,0.7555891275405884,1.0,1.0,-1.0057752132415771,0.4065020680427551,0.5992730855941772,0.2084995806217193,0.0,0.0,0.6115851998329163,46.88225936889648,55.0,-26.416597366333008,-9306.921875,137.95973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3630676269531,302.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,31447.318359375,31320.0,0.0,0.0,0.2072307616472244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658366799354553,0.8658483624458313,-1.1664179510262327e-05,0.0,0.0002103128790622,0.0,0.0,115.12425231933594,0.0,0.0,0.0,0.5635157823562622,4.0,0.0,1.0
659820,293.1527404785156,297.1499938964844,293.1499938964844,0.0694243758916854,-1727.504150390625,304.1499938964844,0.6689850687980652,0.1202219128608703,0.1096901446580886,294.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4874484241008758,0.050000000745058,0.0489971414208412,293.295166015625,297.1499938964844,293.1499938964844,0.0479166433215141,-1056.060302734375,304.1642150878906,0.6181418895721436,0.0931659787893295,0.0669828131794929,293.1905212402344,297.1499938964844,293.1499938964844,0.3174295723438263,-6065.22900390625,304.1279602050781,0.9990000128746032,0.4526785612106323,0.3857772648334503,293.3177795410156,297.1499938964844,293.1499938964844,0.0058665657415986,-2126.513427734375,298.7007141113281,0.4874484241008758,0.050000000745058,0.232421338558197,291.1202697753906,291.1499938964844,263.8570861816406,261.80255126953125,281.91558837890625,294.1785888671875,291.1187438964844,1.0,0.2419952750205993,0.7554541230201721,0.7554541230201721,1.0,1.0,-1.0127278566360474,0.409830629825592,0.6028972268104553,0.2092692553997039,0.0,0.0,0.6171885132789612,48.569297790527344,58.0,-23.099428176879883,-9356.5244140625,142.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3294372558594,302.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31219.388671875,31320.0,0.0,0.0,0.2067728340625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766430020332336,0.8766546845436096,-1.1726977390935645e-05,0.0,0.0002098481345456,0.0,0.0,117.6597671508789,0.0,0.0,0.0,0.5672855377197266,4.0,0.0,1.0
659880,293.1527404785156,297.1499938964844,293.1499938964844,0.0694243758916854,-1727.504150390625,304.1499938964844,0.6689850687980652,0.1202219128608703,0.1096901446580886,294.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4874484241008758,0.050000000745058,0.0489971414208412,293.295166015625,297.1499938964844,293.1499938964844,0.0479166433215141,-1056.060302734375,304.1642150878906,0.6181418895721436,0.0931659787893295,0.0669828131794929,293.1905212402344,297.1499938964844,293.1499938964844,0.3174295723438263,-6065.22900390625,304.1279602050781,0.9990000128746032,0.4526785612106323,0.3857772648334503,293.3177795410156,297.1499938964844,293.1499938964844,0.0058665657415986,-2126.513427734375,298.7007141113281,0.4874484241008758,0.050000000745058,0.232421338558197,291.1202697753906,291.1499938964844,263.8570861816406,261.80255126953125,281.91558837890625,294.1785888671875,291.1187438964844,1.0,0.2419952750205993,0.7554541230201721,0.7554541230201721,1.0,1.0,-1.0127278566360474,0.409830629825592,0.6028972268104553,0.2092692553997039,0.0,0.0,0.6171885132789612,48.569297790527344,58.0,-23.099428176879883,-9356.5244140625,142.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3294372558594,302.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31219.388671875,31320.0,0.0,0.0,0.2067728340625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766430020332336,0.8766546845436096,-1.1726977390935645e-05,0.0,0.0002098481345456,0.0,0.0,117.6597671508789,0.0,0.0,0.0,0.5672855377197266,4.0,0.0,1.0
659940,293.1542663574219,297.1499938964844,293.1499938964844,0.0692946091294288,-1725.310302734375,304.15020751953125,0.6630744934082031,0.1198453679680824,0.1094537079334259,294.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4835589230060577,0.050000000745058,0.0490721985697746,293.2943115234375,297.1499938964844,293.1499938964844,0.0450305268168449,-1019.3841552734376,304.1642761230469,0.6055378913879395,0.089662916958332,0.0646000280976295,293.2066345214844,297.1499938964844,293.1499938964844,0.3268409967422485,-6210.03466796875,304.1196594238281,0.9990000128746032,0.4483881890773773,0.3948949575424194,293.3199157714844,297.1499938964844,293.1499938964844,0.0058196648024022,-2113.478271484375,298.6316833496094,0.4835589230060577,0.050000000745058,0.2327773869037628,291.1088562011719,291.1499938964844,263.8611145019531,261.8104248046875,281.92791748046875,294.2333984375,291.1075744628906,1.0,0.245643213391304,0.7553191184997559,0.7553191184997559,1.0,1.0,-1.021044373512268,0.4139527678489685,0.6070916652679443,0.2098233550786972,0.0,0.0,0.6234537959098816,50.54635238647461,46.0,-17.630908966064453,-9414.7275390625,148.21249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2687683105469,302.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,31166.744140625,30240.0,0.0,0.0,0.2067764848470688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924474120140076,0.8924592733383179,-1.1884854757227004e-05,0.0,0.0002098518452839,0.0,0.0,121.964599609375,0.0,0.0,0.0,0.5584378838539124,4.0,0.0,1.0
660000,293.1542663574219,297.1499938964844,293.1499938964844,0.0692946091294288,-1725.310302734375,304.15020751953125,0.6630744934082031,0.1198453679680824,0.1094537079334259,294.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4835589230060577,0.050000000745058,0.0490721985697746,293.2943115234375,297.1499938964844,293.1499938964844,0.0450305268168449,-1019.3841552734376,304.1642761230469,0.6055378913879395,0.089662916958332,0.0646000280976295,293.2066345214844,297.1499938964844,293.1499938964844,0.3268409967422485,-6210.03466796875,304.1196594238281,0.9990000128746032,0.4483881890773773,0.3948949575424194,293.3199157714844,297.1499938964844,293.1499938964844,0.0058196648024022,-2113.478271484375,298.6316833496094,0.4835589230060577,0.050000000745058,0.2327773869037628,291.1088562011719,291.1499938964844,263.8611145019531,261.8104248046875,281.92791748046875,294.2333984375,291.1075744628906,1.0,0.245643213391304,0.7553191184997559,0.7553191184997559,1.0,1.0,-1.021044373512268,0.4139527678489685,0.6070916652679443,0.2098233550786972,0.0,0.0,0.6234537959098816,50.54635238647461,46.0,-17.630908966064453,-9414.7275390625,148.21249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2687683105469,302.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,31166.744140625,30240.0,0.0,0.0,0.2067764848470688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924474120140076,0.8924592733383179,-1.1884854757227004e-05,0.0,0.0002098518452839,0.0,0.0,121.964599609375,0.0,0.0,0.0,0.5584378838539124,4.0,0.0,1.0
660060,293.15594482421875,297.1499938964844,293.1499938964844,0.0690133050084114,-1720.40087890625,304.1506042480469,0.6636056303977966,0.1193954870104789,0.1090378165245056,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.4845879375934601,0.050000000745058,0.0490522049367427,293.2935791015625,297.1499938964844,293.1499938964844,0.0420181825757026,-981.325439453125,304.16455078125,0.5982560515403748,0.0861556306481361,0.0621293857693672,293.2178039550781,297.1499938964844,293.1499938964844,0.3254847824573517,-6184.283203125,304.13262939453125,0.9990000128746032,0.4446576833724975,0.3924842774868011,293.3223571777344,297.1499938964844,293.1499938964844,0.0057597276754677,-2096.1884765625,298.5602111816406,0.4845879375934601,0.050000000745058,0.2326825410127639,291.0958251953125,291.1499938964844,263.8638000488281,261.8172302246094,281.9480895996094,294.2793884277344,291.0968933105469,1.0,0.2436039894819259,0.7550976872444153,0.7550976872444153,1.0,1.0,-1.0145562887191772,0.411539614200592,0.6030166745185852,0.2070307731628418,0.0,0.0,0.6317482590675354,49.92964553833008,34.0,-6.37375020980835,-9361.5771484375,145.44497680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2109680175781,302.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,30092.92578125,30240.0,0.0,0.0,0.2070015966892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989906311035156,0.8990023136138916,-1.1713192179740872e-05,0.0,0.000210080310353,0.0,0.0,121.84275817871094,0.0,0.0,0.0,0.5723305940628052,4.0,0.0,1.0
660120,293.15594482421875,297.1499938964844,293.1499938964844,0.0690133050084114,-1720.40087890625,304.1506042480469,0.6636056303977966,0.1193954870104789,0.1090378165245056,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.4845879375934601,0.050000000745058,0.0490522049367427,293.2935791015625,297.1499938964844,293.1499938964844,0.0420181825757026,-981.325439453125,304.16455078125,0.5982560515403748,0.0861556306481361,0.0621293857693672,293.2178039550781,297.1499938964844,293.1499938964844,0.3254847824573517,-6184.283203125,304.13262939453125,0.9990000128746032,0.4446576833724975,0.3924842774868011,293.3223571777344,297.1499938964844,293.1499938964844,0.0057597276754677,-2096.1884765625,298.5602111816406,0.4845879375934601,0.050000000745058,0.2326825410127639,291.0958251953125,291.1499938964844,263.8638000488281,261.8172302246094,281.9480895996094,294.2793884277344,291.0968933105469,1.0,0.2436039894819259,0.7550976872444153,0.7550976872444153,1.0,1.0,-1.0145562887191772,0.411539614200592,0.6030166745185852,0.2070307731628418,0.0,0.0,0.6317482590675354,49.92964553833008,34.0,-6.37375020980835,-9361.5771484375,145.44497680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2109680175781,302.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,30092.92578125,30240.0,0.0,0.0,0.2070015966892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989906311035156,0.8990023136138916,-1.1713192179740872e-05,0.0,0.000210080310353,0.0,0.0,121.84275817871094,0.0,0.0,0.0,0.5723305940628052,4.0,0.0,1.0
660180,293.1571655273437,297.1499938964844,293.1499938964844,0.0684158653020858,-1709.2978515625,304.1513977050781,0.6703475713729858,0.1189969033002853,0.1085611656308174,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4901028871536255,0.050000000745058,0.048947338014841,293.29254150390625,297.1499938964844,293.1499938964844,0.0387717299163341,-939.9696044921876,304.1651306152344,0.5965617299079895,0.0827258676290512,0.059636753052473,293.2132568359375,297.1499938964844,293.1499938964844,0.3127141892910003,-5980.9365234375,304.1599426269531,0.9990000128746032,0.44383105635643,0.3795963823795318,293.3245544433594,297.1499938964844,293.1499938964844,0.0056793764233589,-2069.2119140625,298.505615234375,0.4901028871536255,0.050000000745058,0.2321850955486297,291.1221618652344,291.1499938964844,263.8652038574219,261.82305908203125,281.9524841308594,294.2719116210937,291.126953125,1.0,0.2371765673160553,0.7548762559890747,0.7548762559890747,1.0,1.0,-0.9948044419288636,0.4032163321971893,0.5915880799293518,0.2015067040920257,0.0,0.0,0.6340348124504089,47.00476837158203,25.0,34.920806884765625,-9262.2060546875,135.42259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1815490722656,302.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30153.3046875,30240.0,0.0,0.0,0.2071246653795242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116663336753844,0.9116781949996948,-1.1866218301292976e-05,0.0,0.0002102052094414,0.0,0.0,125.58544158935548,0.0,0.0,0.0,0.5772534608840942,4.0,0.0,1.0
660240,293.1571655273437,297.1499938964844,293.1499938964844,0.0684158653020858,-1709.2978515625,304.1513977050781,0.6703475713729858,0.1189969033002853,0.1085611656308174,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4901028871536255,0.050000000745058,0.048947338014841,293.29254150390625,297.1499938964844,293.1499938964844,0.0387717299163341,-939.9696044921876,304.1651306152344,0.5965617299079895,0.0827258676290512,0.059636753052473,293.2132568359375,297.1499938964844,293.1499938964844,0.3127141892910003,-5980.9365234375,304.1599426269531,0.9990000128746032,0.44383105635643,0.3795963823795318,293.3245544433594,297.1499938964844,293.1499938964844,0.0056793764233589,-2069.2119140625,298.505615234375,0.4901028871536255,0.050000000745058,0.2321850955486297,291.1221618652344,291.1499938964844,263.8652038574219,261.82305908203125,281.9524841308594,294.2719116210937,291.126953125,1.0,0.2371765673160553,0.7548762559890747,0.7548762559890747,1.0,1.0,-0.9948044419288636,0.4032163321971893,0.5915880799293518,0.2015067040920257,0.0,0.0,0.6340348124504089,47.00476837158203,25.0,34.920806884765625,-9262.2060546875,135.42259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1815490722656,302.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30153.3046875,30240.0,0.0,0.0,0.2071246653795242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116663336753844,0.9116781949996948,-1.1866218301292976e-05,0.0,0.0002102052094414,0.0,0.0,125.58544158935548,0.0,0.0,0.0,0.5772534608840942,4.0,0.0,1.0
660300,293.1575012207031,297.1499938964844,293.1499938964844,0.0680821388959884,-1703.0364990234375,304.1517639160156,0.6753929257392883,0.1188425868749618,0.1083421185612678,294.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4939303994178772,0.050000000745058,0.0488781780004501,293.29180908203125,297.1499938964844,293.1499938964844,0.0371454805135726,-919.1155395507812,304.1653137207031,0.5971296429634094,0.0810644179582595,0.0584105215966701,293.20526123046875,297.1499938964844,293.1499938964844,0.3037745058536529,-5839.8291015625,304.17437744140625,0.9990000128746032,0.4445958435535431,0.3708517849445343,293.3253479003906,297.1499938964844,293.1499938964844,0.0056352703832089,-2053.825439453125,298.482421875,0.4939303994178772,0.050000000745058,0.231857031583786,291.1435546875,291.1499938964844,263.8654479980469,261.8255920410156,281.9473571777344,294.2490234375,291.1492614746094,1.0,0.2330555766820907,0.754765510559082,0.754765510559082,1.0,1.0,-0.9820978045463562,0.3977840840816498,0.584313690662384,0.1982362866401672,0.0,0.0,0.6323392987251282,45.088417053222656,25.0,49.895015716552734,-9188.7509765625,129.0912322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1855163574219,302.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30238.591796875,29160.0,0.0,0.0,0.2070198655128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109477400779724,0.9109596014022828,-1.187755333376117e-05,0.0,0.000210098849493,0.0,0.0,125.53670501708984,0.0,0.0,0.0,0.562006950378418,4.0,0.0,1.0
660360,293.1576232910156,297.1499938964844,293.1499938964844,0.0677862241864204,-1697.5078125,304.1519775390625,0.6815153360366821,0.1187245622277259,0.1081461384892463,294.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.498461902141571,0.050000000745058,0.0488012842833995,293.2908935546875,297.1499938964844,293.1499938964844,0.0355742238461971,-898.8922119140625,304.1654052734375,0.5985753536224365,0.0794509276747703,0.0572083070874214,293.1941833496094,297.1499938964844,293.1499938964844,0.293675810098648,-5680.63427734375,304.18829345703125,0.9990000128746032,0.446069061756134,0.3608811497688293,293.325927734375,297.1499938964844,293.1499938964844,0.0055910549126565,-2038.5687255859373,298.4591979980469,0.498461902141571,0.050000000745058,0.231492280960083,291.163330078125,291.1499938964844,263.86541748046875,261.8279113769531,281.939208984375,294.2177734375,291.1671447753906,1.0,0.2283805906772613,0.7547867298126221,0.7547867298126221,1.0,1.0,-0.967923104763031,0.3916956186294555,0.5762275457382202,0.1947786509990692,0.0,0.0,0.6294151544570923,42.96291732788086,28.0,48.50980758666992,-9072.7197265625,122.21002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2086486816406,302.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,29412.47265625,29160.0,0.0,0.0,0.2066978812217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917516469955444,0.8917630910873413,-1.1480588909762446e-05,0.0,0.0002097720716847,0.0,0.0,118.56149291992188,0.0,0.0,0.0,0.5660108923912048,4.0,0.0,1.0
