time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660420,293.157470703125,297.1499938964844,293.1499938964844,0.0673112869262695,-1688.576416015625,304.152099609375,0.6900469064712524,0.1185571923851966,0.1078848466277122,294.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.504865825176239,0.050000000745058,0.0487025193870067,293.2885437011719,297.1499938964844,293.1499938964844,0.032648492604494,-860.76904296875,304.1651306152344,0.5978810787200928,0.0763522312045097,0.0549403540790081,293.1693420410156,297.1499938964844,293.1499938964844,0.2796184420585632,-5460.83447265625,304.1984558105469,0.9990000128746032,0.4499862194061279,0.3476516604423523,293.32635498046875,297.1499938964844,293.1499938964844,0.0055134980939328,-2011.4921875,298.4133605957031,0.504865825176239,0.050000000745058,0.2310237884521484,291.2001647949219,291.1499938964844,263.864501953125,261.83184814453125,281.91265869140625,294.1558837890625,291.2046813964844,1.0,0.2224903404712677,0.7548291683197021,0.7548291683197021,1.0,1.0,-0.9483231902122498,0.3834699690341949,0.5648532509803772,0.1895733326673507,0.0,0.0,0.6203342080116272,40.20935821533203,31.0,51.68326568603516,-8947.552734375,113.27289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2902526855469,302.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29391.794921875,29160.0,0.0,0.0,0.2054934948682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703006505966187,0.8703119158744812,-1.1246386748098304e-05,0.0,0.0002085497690131,0.0,0.0,112.66690826416016,0.0,0.0,0.0,0.5572086572647095,4.0,0.0,1.0
660480,293.157470703125,297.1499938964844,293.1499938964844,0.0673112869262695,-1688.576416015625,304.152099609375,0.6900469064712524,0.1185571923851966,0.1078848466277122,294.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.504865825176239,0.050000000745058,0.0487025193870067,293.2885437011719,297.1499938964844,293.1499938964844,0.032648492604494,-860.76904296875,304.1651306152344,0.5978810787200928,0.0763522312045097,0.0549403540790081,293.1693420410156,297.1499938964844,293.1499938964844,0.2796184420585632,-5460.83447265625,304.1984558105469,0.9990000128746032,0.4499862194061279,0.3476516604423523,293.32635498046875,297.1499938964844,293.1499938964844,0.0055134980939328,-2011.4921875,298.4133605957031,0.504865825176239,0.050000000745058,0.2310237884521484,291.2001647949219,291.1499938964844,263.864501953125,261.83184814453125,281.91265869140625,294.1558837890625,291.2046813964844,1.0,0.2224903404712677,0.7548291683197021,0.7548291683197021,1.0,1.0,-0.9483231902122498,0.3834699690341949,0.5648532509803772,0.1895733326673507,0.0,0.0,0.6203342080116272,40.20935821533203,31.0,51.68326568603516,-8947.552734375,113.27289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2902526855469,302.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29391.794921875,29160.0,0.0,0.0,0.2054934948682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703006505966187,0.8703119158744812,-1.1246386748098304e-05,0.0,0.0002085497690131,0.0,0.0,112.66690826416016,0.0,0.0,0.0,0.5572086572647095,4.0,0.0,1.0
660540,293.1573181152344,297.1499938964844,293.1499938964844,0.066963106393814,-1682.0625,304.1519775390625,0.6952230334281921,0.1184021234512329,0.1076947078108787,294.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.5089114904403687,0.050000000745058,0.0486458837985992,293.285888671875,297.1499938964844,293.1499938964844,0.0300069376826286,-825.5447387695312,304.1644897460937,0.5940762758255005,0.073383517563343,0.0528035946190357,293.1494140625,297.1499938964844,293.1499938964844,0.2708935439586639,-5326.0546875,304.1966247558594,0.9990000128746032,0.4535492360591888,0.3398317396640777,293.3262939453125,297.1499938964844,293.1499938964844,0.0054445671848952,-1987.828857421875,298.3651123046875,0.5089114904403687,0.050000000745058,0.2307551354169845,291.2281799316406,291.1499938964844,263.86248779296875,261.8349609375,281.8908996582031,294.12078857421875,291.2306213378906,1.0,0.2188195586204528,0.754871666431427,0.754871666431427,1.0,1.0,-0.9357519149780272,0.3784152865409851,0.5573366284370422,0.1857052594423294,0.0,0.0,0.6078708171844482,38.6044921875,34.0,36.77202987670898,-8845.126953125,107.95946502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3910827636719,302.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29457.697265625,28080.0,0.0,0.0,0.2037253379821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394137620925903,0.839424729347229,-1.0940615538856946e-05,0.0,0.0002067553141387,0.0,0.0,104.73147583007812,0.0,0.0,0.0,0.5301337838172913,4.0,0.0,1.0
660600,293.1573181152344,297.1499938964844,293.1499938964844,0.066963106393814,-1682.0625,304.1519775390625,0.6952230334281921,0.1184021234512329,0.1076947078108787,294.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.5089114904403687,0.050000000745058,0.0486458837985992,293.285888671875,297.1499938964844,293.1499938964844,0.0300069376826286,-825.5447387695312,304.1644897460937,0.5940762758255005,0.073383517563343,0.0528035946190357,293.1494140625,297.1499938964844,293.1499938964844,0.2708935439586639,-5326.0546875,304.1966247558594,0.9990000128746032,0.4535492360591888,0.3398317396640777,293.3262939453125,297.1499938964844,293.1499938964844,0.0054445671848952,-1987.828857421875,298.3651123046875,0.5089114904403687,0.050000000745058,0.2307551354169845,291.2281799316406,291.1499938964844,263.86248779296875,261.8349609375,281.8908996582031,294.12078857421875,291.2306213378906,1.0,0.2188195586204528,0.754871666431427,0.754871666431427,1.0,1.0,-0.9357519149780272,0.3784152865409851,0.5573366284370422,0.1857052594423294,0.0,0.0,0.6078708171844482,38.6044921875,34.0,36.77202987670898,-8845.126953125,107.95946502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3910827636719,302.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29457.697265625,28080.0,0.0,0.0,0.2037253379821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394137620925903,0.839424729347229,-1.0940615538856946e-05,0.0,0.0002067553141387,0.0,0.0,104.73147583007812,0.0,0.0,0.0,0.5301337838172913,4.0,0.0,1.0
660660,293.1574401855469,297.1499938964844,293.1499938964844,0.066807821393013,-1679.394775390625,304.1515808105469,0.6974090933799744,0.1181947365403175,0.1074996218085289,294.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274780273437,0.5108465552330017,0.050000000745058,0.0486202724277973,293.2832336425781,297.1499938964844,293.1499938964844,0.0274600032716989,-791.85498046875,304.16387939453125,0.5874640941619873,0.0704797729849815,0.0507468171417713,293.13629150390625,297.1499938964844,293.1499938964844,0.2669111788272857,-5267.28564453125,304.1875915527344,0.9990000128746032,0.4562414586544037,0.3362331390380859,293.3262634277344,297.1499938964844,293.1499938964844,0.0053872130811214,-1969.9862060546875,298.3037109375,0.5108465552330017,0.050000000745058,0.2306336462497711,291.2265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8739013671875,294.111328125,291.2254333496094,1.0,0.2169755101203918,0.755024254322052,0.755024254322052,1.0,1.0,-0.9285518527030944,0.3758413195610046,0.5527105331420898,0.1827126741409301,0.0,0.0,0.5974031686782837,37.8427963256836,37.0,0.9247186183929444,-8738.6103515625,105.21876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5038452148437,302.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,28402.7265625,28080.0,0.0,0.0,0.2014067023992538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948251962661743,0.7948354482650757,-1.0259542250423692e-05,0.0,0.0002044021966867,0.0,0.0,92.1573257446289,0.0,0.0,0.0,0.5240123867988586,4.0,0.0,1.0
660720,293.1574401855469,297.1499938964844,293.1499938964844,0.066807821393013,-1679.394775390625,304.1515808105469,0.6974090933799744,0.1181947365403175,0.1074996218085289,294.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274780273437,0.5108465552330017,0.050000000745058,0.0486202724277973,293.2832336425781,297.1499938964844,293.1499938964844,0.0274600032716989,-791.85498046875,304.16387939453125,0.5874640941619873,0.0704797729849815,0.0507468171417713,293.13629150390625,297.1499938964844,293.1499938964844,0.2669111788272857,-5267.28564453125,304.1875915527344,0.9990000128746032,0.4562414586544037,0.3362331390380859,293.3262634277344,297.1499938964844,293.1499938964844,0.0053872130811214,-1969.9862060546875,298.3037109375,0.5108465552330017,0.050000000745058,0.2306336462497711,291.2265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8739013671875,294.111328125,291.2254333496094,1.0,0.2169755101203918,0.755024254322052,0.755024254322052,1.0,1.0,-0.9285518527030944,0.3758413195610046,0.5527105331420898,0.1827126741409301,0.0,0.0,0.5974031686782837,37.8427963256836,37.0,0.9247186183929444,-8738.6103515625,105.21876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5038452148437,302.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,28402.7265625,28080.0,0.0,0.0,0.2014067023992538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948251962661743,0.7948354482650757,-1.0259542250423692e-05,0.0,0.0002044021966867,0.0,0.0,92.1573257446289,0.0,0.0,0.0,0.5240123867988586,4.0,0.0,1.0
660780,293.1579895019531,297.1499938964844,293.1499938964844,0.0666473805904388,-1676.6973876953125,304.1513061523437,0.6969081163406372,0.1178943142294883,0.1072532460093498,294.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.5108964443206787,0.050000000745058,0.048619657754898,293.2808532714844,297.1499938964844,293.1499938964844,0.0254549272358417,-762.460693359375,304.16265869140625,0.5781660676002502,0.0675854757428169,0.0487245619297027,293.13018798828125,297.1499938964844,293.1499938964844,0.2664754092693329,-5264.7333984375,304.1757507324219,0.9990000128746032,0.457837700843811,0.3361417949199676,293.32666015625,297.1499938964844,293.1499938964844,0.0053345155902206,-1953.9735107421875,298.2378234863281,0.5108964443206787,0.050000000745058,0.2306307256221771,291.2176818847656,291.1499938964844,263.8555908203125,261.8388366699219,281.8602905273437,294.12335205078125,291.21600341796875,1.0,0.2166313380002975,0.7551769018173218,0.7551769018173218,1.0,1.0,-0.9257135391235352,0.3753020763397217,0.5504114627838135,0.1803159564733505,0.0,0.0,0.5889301896095276,37.757850646972656,40.0,-12.184871673583984,-8697.7734375,104.4873275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5974426269531,302.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,28295.87109375,28080.0,0.0,0.0,0.1988585442304611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710626721382141,0.7710726857185364,-1.000942211248912e-05,0.0,0.0002018161321757,0.0,0.0,86.61170196533203,0.0,0.0,0.0,0.5147098898887634,4.0,0.0,1.0
660840,293.1579895019531,297.1499938964844,293.1499938964844,0.0666473805904388,-1676.6973876953125,304.1513061523437,0.6969081163406372,0.1178943142294883,0.1072532460093498,294.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.5108964443206787,0.050000000745058,0.048619657754898,293.2808532714844,297.1499938964844,293.1499938964844,0.0254549272358417,-762.460693359375,304.16265869140625,0.5781660676002502,0.0675854757428169,0.0487245619297027,293.13018798828125,297.1499938964844,293.1499938964844,0.2664754092693329,-5264.7333984375,304.1757507324219,0.9990000128746032,0.457837700843811,0.3361417949199676,293.32666015625,297.1499938964844,293.1499938964844,0.0053345155902206,-1953.9735107421875,298.2378234863281,0.5108964443206787,0.050000000745058,0.2306307256221771,291.2176818847656,291.1499938964844,263.8555908203125,261.8388366699219,281.8602905273437,294.12335205078125,291.21600341796875,1.0,0.2166313380002975,0.7551769018173218,0.7551769018173218,1.0,1.0,-0.9257135391235352,0.3753020763397217,0.5504114627838135,0.1803159564733505,0.0,0.0,0.5889301896095276,37.757850646972656,40.0,-12.184871673583984,-8697.7734375,104.4873275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5974426269531,302.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,28295.87109375,28080.0,0.0,0.0,0.1988585442304611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710626721382141,0.7710726857185364,-1.000942211248912e-05,0.0,0.0002018161321757,0.0,0.0,86.61170196533203,0.0,0.0,0.0,0.5147098898887634,4.0,0.0,1.0
660900,293.1584777832031,297.1499938964844,293.1499938964844,0.0665612742304802,-1675.2822265625,304.1512451171875,0.6957630515098572,0.117699421942234,0.1070998460054397,294.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5103126168251038,0.050000000745058,0.0486273132264614,293.27984619140625,297.1499938964844,293.1499938964844,0.0243912693113088,-746.9840087890625,304.16229248046875,0.5725648403167725,0.0661259368062019,0.0477138087153434,293.129638671875,297.1499938964844,293.1499938964844,0.2674362063407898,-5282.08740234375,304.1693115234375,0.9990000128746032,0.4581961333751678,0.3372175693511963,293.3271179199219,297.1499938964844,293.1499938964844,0.0053092357702553,-1946.50634765625,298.2027893066406,0.5103126168251038,0.050000000745058,0.2306670397520065,291.2103271484375,291.1499938964844,263.8533020019531,261.83935546875,281.8544006347656,294.1361694335937,291.2080078125,1.0,0.2169352918863296,0.7552531957626343,0.7552531957626343,1.0,1.0,-0.9256595373153688,0.3756742775440216,0.5499852299690247,0.1792858690023422,0.0,0.0,0.5856333374977112,37.93011474609375,40.0,-18.79472541809082,-8685.599609375,104.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6321105957031,302.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28262.294921875,27000.0,0.0,0.0,0.1975808143615722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614150643348694,0.7614249587059021,-9.912048881233204e-06,0.0,0.0002005194110097,0.0,0.0,84.44700622558594,0.0,0.0,0.0,0.4960273206233978,4.0,0.0,1.0
660960,293.1590881347656,297.1499938964844,293.1499938964844,0.0665054842829704,-1674.5137939453125,304.151123046875,0.6940876841545105,0.1174721047282219,0.1069224402308464,294.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5093824863433838,0.050000000745058,0.0486396662890911,293.27899169921875,297.1499938964844,293.1499938964844,0.0233803801238536,-731.9444580078125,304.1618957519531,0.5663755536079407,0.0646527186036109,0.0466981381177902,293.1306457519531,297.1499938964844,293.1499938964844,0.2692373394966125,-5312.8203125,304.1625061035156,0.9990000128746032,0.4582594633102417,0.3389481902122497,293.3277587890625,297.1499938964844,293.1499938964844,0.0052851010113954,-1939.961181640625,298.1640014648437,0.5093824863433838,0.050000000745058,0.2307256311178207,291.1961975097656,291.1499938964844,263.8507995605469,261.8397216796875,281.8493347167969,294.15289306640625,291.1904602050781,1.0,0.2175162434577942,0.7552512884140015,0.7552512884140015,1.0,1.0,-0.9263891577720642,0.3764064908027649,0.5499826669692993,0.1783405244350433,0.0,0.0,0.583878755569458,38.22883987426758,43.0,-38.59392929077149,-8646.7666015625,105.37200164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6624450683594,302.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,27297.505859375,27000.0,0.0,0.0,0.196282148361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416993975639343,0.7417089343070984,-9.51390484260628e-06,0.0,0.0001992014294955,0.0,0.0,78.78511047363281,0.0,0.0,0.0,0.4997326135635376,4.0,0.0,1.0
661020,293.1606750488281,297.1499938964844,293.1499938964844,0.0663475096225738,-1672.1759033203125,304.1510314941406,0.6893575191497803,0.1169193983078002,0.1064917296171188,294.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5066641569137573,0.050000000745058,0.0486769862473011,293.27764892578125,297.1499938964844,293.1499938964844,0.0214199461042881,-701.5620727539062,304.16119384765625,0.5524591207504272,0.0616572685539722,0.0446439310908317,293.1368103027344,297.1499938964844,293.1499938964844,0.2746824622154236,-5402.78076171875,304.1493225097656,0.9990000128746032,0.457511693239212,0.3441262245178222,293.32958984375,297.1499938964844,293.1499938964844,0.0052401069551706,-1928.0682373046875,298.0810852050781,0.5066641569137573,0.050000000745058,0.2309026569128036,291.1609802246094,291.1499938964844,263.84521484375,261.8399658203125,281.8409729003906,294.19659423828125,291.1575012207031,1.0,0.2194046676158905,0.7552475333213806,0.7552475333213806,1.0,1.0,-0.9298774600028992,0.3788201808929443,0.5510572791099548,0.1767007708549499,0.0,0.0,0.5849809050559998,39.16518783569336,46.0,-40.9686279296875,-8668.79296875,107.59201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69024658203125,302.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27030.9765625,27000.0,0.0,0.0,0.1938812881708145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380111217498779,0.7380205392837524,-9.42048882279778e-06,0.0,0.0001967648568097,0.0,0.0,77.62208557128906,0.0,0.0,0.0,0.497727483510971,4.0,0.0,1.0
661080,293.1606750488281,297.1499938964844,293.1499938964844,0.0663475096225738,-1672.1759033203125,304.1510314941406,0.6893575191497803,0.1169193983078002,0.1064917296171188,294.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5066641569137573,0.050000000745058,0.0486769862473011,293.27764892578125,297.1499938964844,293.1499938964844,0.0214199461042881,-701.5620727539062,304.16119384765625,0.5524591207504272,0.0616572685539722,0.0446439310908317,293.1368103027344,297.1499938964844,293.1499938964844,0.2746824622154236,-5402.78076171875,304.1493225097656,0.9990000128746032,0.457511693239212,0.3441262245178222,293.32958984375,297.1499938964844,293.1499938964844,0.0052401069551706,-1928.0682373046875,298.0810852050781,0.5066641569137573,0.050000000745058,0.2309026569128036,291.1609802246094,291.1499938964844,263.84521484375,261.8399658203125,281.8409729003906,294.19659423828125,291.1575012207031,1.0,0.2194046676158905,0.7552475333213806,0.7552475333213806,1.0,1.0,-0.9298774600028992,0.3788201808929443,0.5510572791099548,0.1767007708549499,0.0,0.0,0.5849809050559998,39.16518783569336,46.0,-40.9686279296875,-8668.79296875,107.59201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69024658203125,302.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27030.9765625,27000.0,0.0,0.0,0.1938812881708145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380111217498779,0.7380205392837524,-9.42048882279778e-06,0.0,0.0001967648568097,0.0,0.0,77.62208557128906,0.0,0.0,0.0,0.497727483510971,4.0,0.0,1.0
661140,293.1623229980469,297.1499938964844,293.1499938964844,0.0660700947046279,-1667.59716796875,304.151123046875,0.6832265257835388,0.1163129657506942,0.1059914827346801,294.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5030947923660278,0.050000000745058,0.0487289205193519,293.27667236328125,297.1499938964844,293.1499938964844,0.0195204932242631,-670.0950317382812,304.16064453125,0.5370686054229736,0.0586184523999691,0.0425600484013557,293.14764404296875,297.1499938964844,293.1499938964844,0.2819292247295379,-5519.75439453125,304.13751220703125,0.9990000128746032,0.4556603133678436,0.3512068092823028,293.3320007324219,297.1499938964844,293.1499938964844,0.0051922216080129,-1914.52587890625,298.0000915527344,0.5030947923660278,0.050000000745058,0.2311490327119827,291.1355285644531,291.1499938964844,263.8388977050781,261.8396301269531,281.8236389160156,294.2328491210937,291.13201904296875,1.0,0.2221072167158126,0.7552438378334045,0.7552438378334045,1.0,1.0,-0.9356310367584229,0.3822786211967468,0.553352415561676,0.1753834038972854,0.0,0.0,0.5886117815971375,40.494178771972656,49.0,-38.3721923828125,-8715.408203125,110.94326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66436767578125,302.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,26941.431640625,25920.0,0.0,0.0,0.1920139789581298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437117099761963,0.7437211275100708,-9.45153078646399e-06,0.0,0.0001948697899933,0.0,0.0,78.65912628173828,0.0,0.0,0.0,0.4847002327442169,4.0,0.0,1.0
661200,293.1623229980469,297.1499938964844,293.1499938964844,0.0660700947046279,-1667.59716796875,304.151123046875,0.6832265257835388,0.1163129657506942,0.1059914827346801,294.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5030947923660278,0.050000000745058,0.0487289205193519,293.27667236328125,297.1499938964844,293.1499938964844,0.0195204932242631,-670.0950317382812,304.16064453125,0.5370686054229736,0.0586184523999691,0.0425600484013557,293.14764404296875,297.1499938964844,293.1499938964844,0.2819292247295379,-5519.75439453125,304.13751220703125,0.9990000128746032,0.4556603133678436,0.3512068092823028,293.3320007324219,297.1499938964844,293.1499938964844,0.0051922216080129,-1914.52587890625,298.0000915527344,0.5030947923660278,0.050000000745058,0.2311490327119827,291.1355285644531,291.1499938964844,263.8388977050781,261.8396301269531,281.8236389160156,294.2328491210937,291.13201904296875,1.0,0.2221072167158126,0.7552438378334045,0.7552438378334045,1.0,1.0,-0.9356310367584229,0.3822786211967468,0.553352415561676,0.1753834038972854,0.0,0.0,0.5886117815971375,40.494178771972656,49.0,-38.3721923828125,-8715.408203125,110.94326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66436767578125,302.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,26941.431640625,25920.0,0.0,0.0,0.1920139789581298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437117099761963,0.7437211275100708,-9.45153078646399e-06,0.0,0.0001948697899933,0.0,0.0,78.65912628173828,0.0,0.0,0.0,0.4847002327442169,4.0,0.0,1.0
661260,293.1630249023437,297.1499938964844,293.1499938964844,0.0660047456622123,-1667.0406494140625,304.1508483886719,0.6765643358230591,0.1158560663461685,0.1056043654680252,294.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4990080893039703,0.050000000745058,0.0487927161157131,293.2754211425781,297.1499938964844,293.1499938964844,0.0178158991038799,-640.0730590820312,304.1599426269531,0.5214505195617676,0.0556604713201522,0.0405197292566299,293.1615905761719,297.1499938964844,293.1499938964844,0.291206806898117,-5667.55517578125,304.1262512207031,0.9990000128746032,0.4528936445713043,0.3597142398357391,293.3342590332031,297.1499938964844,293.1499938964844,0.0051492927595973,-1903.781494140625,297.9101867675781,0.4990080893039703,0.050000000745058,0.2314516305923462,291.0927429199219,291.1499938964844,263.8319091796875,261.8387756347656,281.79302978515625,294.2497863769531,291.08758544921875,1.0,0.2254632115364074,0.755130410194397,0.755130410194397,1.0,1.0,-0.9433670043945312,0.386610209941864,0.5567567944526672,0.1744091659784317,0.0,0.0,0.598872721195221,42.14469909667969,52.0,-54.92952346801758,-8757.4462890625,115.2878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5984802246094,302.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25792.736328125,25920.0,0.0,0.0,0.1907314360141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474284172058105,0.7474376559257507,-9.225407666235697e-06,0.0,0.0001935681648319,0.0,0.0,77.67071533203125,0.0,0.0,0.0,0.4967666268348694,4.0,0.0,1.0
661320,293.1630249023437,297.1499938964844,293.1499938964844,0.0660047456622123,-1667.0406494140625,304.1508483886719,0.6765643358230591,0.1158560663461685,0.1056043654680252,294.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4990080893039703,0.050000000745058,0.0487927161157131,293.2754211425781,297.1499938964844,293.1499938964844,0.0178158991038799,-640.0730590820312,304.1599426269531,0.5214505195617676,0.0556604713201522,0.0405197292566299,293.1615905761719,297.1499938964844,293.1499938964844,0.291206806898117,-5667.55517578125,304.1262512207031,0.9990000128746032,0.4528936445713043,0.3597142398357391,293.3342590332031,297.1499938964844,293.1499938964844,0.0051492927595973,-1903.781494140625,297.9101867675781,0.4990080893039703,0.050000000745058,0.2314516305923462,291.0927429199219,291.1499938964844,263.8319091796875,261.8387756347656,281.79302978515625,294.2497863769531,291.08758544921875,1.0,0.2254632115364074,0.755130410194397,0.755130410194397,1.0,1.0,-0.9433670043945312,0.386610209941864,0.5567567944526672,0.1744091659784317,0.0,0.0,0.598872721195221,42.14469909667969,52.0,-54.92952346801758,-8757.4462890625,115.2878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5984802246094,302.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25792.736328125,25920.0,0.0,0.0,0.1907314360141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474284172058105,0.7474376559257507,-9.225407666235697e-06,0.0,0.0001935681648319,0.0,0.0,77.67071533203125,0.0,0.0,0.0,0.4967666268348694,4.0,0.0,1.0
661380,293.1630554199219,297.1499938964844,293.1499938964844,0.0659714862704277,-1666.870849609375,304.150634765625,0.6697443723678589,0.1155198141932487,0.1053493618965148,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.494617611169815,0.050000000745058,0.0488665141165256,293.2737121582031,297.1499938964844,293.1499938964844,0.0162704680114984,-610.6964111328125,304.1591796875,0.5066068768501282,0.0528290346264839,0.0385722145438194,293.1778869628906,297.1499938964844,293.1499938964844,0.3014594614505768,-5828.357421875,304.1171264648437,0.9990000128746032,0.449302464723587,0.3693127632141113,293.3360900878906,297.1499938964844,293.1499938964844,0.0051059438847005,-1891.880859375,297.8258056640625,0.494617611169815,0.050000000745058,0.2318017035722732,291.0614013671875,291.1499938964844,263.8243103027344,261.83746337890625,281.7610778808594,294.26519775390625,291.05810546875,1.0,0.2293430566787719,0.7550170421600342,0.7550170421600342,1.0,1.0,-0.9527515769004822,0.3916444480419159,0.5611070990562439,0.1738236844539642,0.0,0.0,0.612938642501831,44.06839370727539,55.0,-42.81636047363281,-8865.8544921875,120.51506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4791259765625,302.7536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,25633.595703125,25920.0,0.0,0.0,0.1903543323278427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780009508132935,0.7780104279518127,-9.472616511629894e-06,0.0,0.0001931854494614,0.0,0.0,83.90916442871094,0.0,0.0,0.0,0.5081798434257507,4.0,0.0,1.0
661440,293.1630554199219,297.1499938964844,293.1499938964844,0.0659714862704277,-1666.870849609375,304.150634765625,0.6697443723678589,0.1155198141932487,0.1053493618965148,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.494617611169815,0.050000000745058,0.0488665141165256,293.2737121582031,297.1499938964844,293.1499938964844,0.0162704680114984,-610.6964111328125,304.1591796875,0.5066068768501282,0.0528290346264839,0.0385722145438194,293.1778869628906,297.1499938964844,293.1499938964844,0.3014594614505768,-5828.357421875,304.1171264648437,0.9990000128746032,0.449302464723587,0.3693127632141113,293.3360900878906,297.1499938964844,293.1499938964844,0.0051059438847005,-1891.880859375,297.8258056640625,0.494617611169815,0.050000000745058,0.2318017035722732,291.0614013671875,291.1499938964844,263.8243103027344,261.83746337890625,281.7610778808594,294.26519775390625,291.05810546875,1.0,0.2293430566787719,0.7550170421600342,0.7550170421600342,1.0,1.0,-0.9527515769004822,0.3916444480419159,0.5611070990562439,0.1738236844539642,0.0,0.0,0.612938642501831,44.06839370727539,55.0,-42.81636047363281,-8865.8544921875,120.51506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4791259765625,302.7536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,25633.595703125,25920.0,0.0,0.0,0.1903543323278427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780009508132935,0.7780104279518127,-9.472616511629894e-06,0.0,0.0001931854494614,0.0,0.0,83.90916442871094,0.0,0.0,0.0,0.5081798434257507,4.0,0.0,1.0
661500,293.1629333496094,297.1499938964844,293.1499938964844,0.0659642219543457,-1666.9122314453125,304.1505432128906,0.6663155555725098,0.1153786182403564,0.1052535399794578,294.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4923482537269592,0.050000000745058,0.0489067211747169,293.2727355957031,297.1499938964844,293.1499938964844,0.0155584719032049,-596.3702392578125,304.1588134765625,0.4995777010917663,0.0514579527080059,0.0376329980790615,293.1867370605469,297.1499938964844,293.1499938964844,0.3069140911102295,-5913.0693359375,304.1131896972656,0.9990000128746032,0.4472117722034454,0.3744388818740845,293.3368835449219,297.1499938964844,293.1499938964844,0.0050838715396821,-1885.5633544921875,297.7851257324219,0.4923482537269592,0.050000000745058,0.2319924384355545,291.0489501953125,291.1499938964844,263.8203125,261.8366394042969,281.746337890625,294.27447509765625,291.0459289550781,1.0,0.2314425706863403,0.7549603581428528,0.7549603581428528,1.0,1.0,-0.9579384922981262,0.3943599462509155,0.5635785460472107,0.1736828088760376,0.0,0.0,0.6209268569946289,45.12070083618164,55.0,-38.121212005615234,-8922.38671875,123.4249496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40191650390625,302.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25588.51953125,24840.0,0.0,0.0,0.1905445009469986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796238124370575,0.7962477803230286,-9.636762115405872e-06,0.0,0.0001933784515131,0.0,0.0,87.89125061035156,0.0,0.0,0.0,0.5002511143684387,4.0,0.0,1.0
661560,293.1627502441406,297.1499938964844,293.1499938964844,0.0660037472844123,-1667.85791015625,304.1503601074219,0.6628959774971008,0.1152500733733177,0.1051723808050155,294.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.4900402128696441,0.050000000745058,0.0489489212632179,293.2716369628906,297.1499938964844,293.1499938964844,0.0148946093395352,-582.5936889648438,304.1584167480469,0.4927340447902679,0.0501149035990238,0.0367151163518428,293.19598388671875,297.1499938964844,293.1499938964844,0.312741070985794,-6003.1982421875,304.1092834472656,0.9990000128746032,0.4449338316917419,0.3797444999217987,293.33758544921875,297.1499938964844,293.1499938964844,0.0050622359849512,-1879.7413330078125,297.7425231933594,0.4900402128696441,0.050000000745058,0.2321926057338714,291.032470703125,291.1499938964844,263.8161926269531,261.835693359375,281.73309326171875,294.2853088378906,291.02667236328125,1.0,0.2336311936378479,0.7548596858978271,0.7548596858978271,1.0,1.0,-0.9633978009223938,0.3971723616123199,0.5662254095077515,0.1736403852701187,0.0,0.0,0.6303330063819885,46.22756576538086,43.0,-48.96720504760742,-8944.9072265625,126.51602935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3213806152344,302.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24641.673828125,24840.0,0.0,0.0,0.1909261643886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023139834403992,0.8023234605789185,-9.48161232372513e-06,0.0,0.0001937657798407,0.0,0.0,87.7166748046875,0.0,0.0,0.0,0.5138915181159973,4.0,0.0,1.0
661620,293.1620483398437,297.1499938964844,293.1499938964844,0.0659499317407608,-1667.1566162109375,304.1503601074219,0.6635714173316956,0.1150692552328109,0.1049712821841239,294.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.490837424993515,0.050000000745058,0.0489342138171196,293.2698059082031,297.1499938964844,293.1499938964844,0.0143861984834074,-572.5127563476562,304.1205749511719,0.4908503592014313,0.050000000745058,0.0361453182995319,293.2080078125,297.1499938964844,293.1499938964844,0.3122763931751251,-5990.1943359375,304.1242980957031,0.9990000128746032,0.441294252872467,0.377903014421463,293.3385925292969,297.1499938964844,293.1499938964844,0.0050090551376342,-1863.493408203125,297.66290283203125,0.490837424993515,0.050000000745058,0.2321228384971618,291.00994873046875,291.1499938964844,263.8075866699219,261.8335876464844,281.7205505371094,294.29412841796875,291.0108642578125,1.0,0.2321453541517257,0.7546584606170654,0.7546584606170654,1.0,1.0,-0.9601678848266602,0.396218866109848,0.5639489889144897,0.1716126203536987,0.0,0.0,0.6511489152908325,45.791751861572266,31.0,-15.62079620361328,-8989.796875,125.04078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1527404785156,302.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,24382.560546875,24840.0,0.0,0.0,0.1922659426927566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504269123077393,0.850436806678772,-9.905887964123394e-06,0.0,0.0001951254816958,0.0,0.0,98.70409393310548,0.0,0.0,0.0,0.5326995849609375,4.0,0.0,1.0
661680,293.1620483398437,297.1499938964844,293.1499938964844,0.0659499317407608,-1667.1566162109375,304.1503601074219,0.6635714173316956,0.1150692552328109,0.1049712821841239,294.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.490837424993515,0.050000000745058,0.0489342138171196,293.2698059082031,297.1499938964844,293.1499938964844,0.0143861984834074,-572.5127563476562,304.1205749511719,0.4908503592014313,0.050000000745058,0.0361453182995319,293.2080078125,297.1499938964844,293.1499938964844,0.3122763931751251,-5990.1943359375,304.1242980957031,0.9990000128746032,0.441294252872467,0.377903014421463,293.3385925292969,297.1499938964844,293.1499938964844,0.0050090551376342,-1863.493408203125,297.66290283203125,0.490837424993515,0.050000000745058,0.2321228384971618,291.00994873046875,291.1499938964844,263.8075866699219,261.8335876464844,281.7205505371094,294.29412841796875,291.0108642578125,1.0,0.2321453541517257,0.7546584606170654,0.7546584606170654,1.0,1.0,-0.9601678848266602,0.396218866109848,0.5639489889144897,0.1716126203536987,0.0,0.0,0.6511489152908325,45.791751861572266,31.0,-15.62079620361328,-8989.796875,125.04078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1527404785156,302.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,24382.560546875,24840.0,0.0,0.0,0.1922659426927566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504269123077393,0.850436806678772,-9.905887964123394e-06,0.0,0.0001951254816958,0.0,0.0,98.70409393310548,0.0,0.0,0.0,0.5326995849609375,4.0,0.0,1.0
661740,293.1608581542969,297.1499938964844,293.1499938964844,0.0656303912401199,-1661.152099609375,304.1507568359375,0.6711543202400208,0.1150034070014953,0.1047896370291709,294.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.4964942038059234,0.050000000745058,0.0488343648612499,293.2684631347656,297.1499938964844,293.1499938964844,0.01418689917773,-568.4549560546875,304.0807189941406,0.4964944124221802,0.050000000745058,0.0360689386725425,293.2033996582031,297.1499938964844,293.1499938964844,0.2998778522014618,-5790.16259765625,304.1537780761719,0.9990000128746032,0.440723568201065,0.3651556670665741,293.33892822265625,297.1499938964844,293.1499938964844,0.004937975667417,-1838.0145263671875,297.6075134277344,0.4964942038059234,0.050000000745058,0.2316492050886154,291.033203125,291.1499938964844,263.7986145019531,261.8311462402344,281.70196533203125,294.25848388671875,291.0380249023437,1.0,0.2261776775121688,0.7544571757316589,0.7544571757316589,1.0,1.0,-0.943873941898346,0.3892605006694793,0.5546134114265442,0.1676571816205978,0.0,0.0,0.6655083894729614,43.06898880004883,34.0,30.81262969970703,-8944.1005859375,116.88499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01092529296875,302.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,24445.689453125,23760.0,0.0,0.0,0.1939734071493148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928433060646057,0.8928536772727966,-1.0369183655711822e-05,0.0,0.0001968583383131,0.0,0.0,109.7750015258789,0.0,0.0,0.0,0.5351554155349731,4.0,0.0,1.0
661800,293.1608581542969,297.1499938964844,293.1499938964844,0.0656303912401199,-1661.152099609375,304.1507568359375,0.6711543202400208,0.1150034070014953,0.1047896370291709,294.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.4964942038059234,0.050000000745058,0.0488343648612499,293.2684631347656,297.1499938964844,293.1499938964844,0.01418689917773,-568.4549560546875,304.0807189941406,0.4964944124221802,0.050000000745058,0.0360689386725425,293.2033996582031,297.1499938964844,293.1499938964844,0.2998778522014618,-5790.16259765625,304.1537780761719,0.9990000128746032,0.440723568201065,0.3651556670665741,293.33892822265625,297.1499938964844,293.1499938964844,0.004937975667417,-1838.0145263671875,297.6075134277344,0.4964942038059234,0.050000000745058,0.2316492050886154,291.033203125,291.1499938964844,263.7986145019531,261.8311462402344,281.70196533203125,294.25848388671875,291.0380249023437,1.0,0.2261776775121688,0.7544571757316589,0.7544571757316589,1.0,1.0,-0.943873941898346,0.3892605006694793,0.5546134114265442,0.1676571816205978,0.0,0.0,0.6655083894729614,43.06898880004883,34.0,30.81262969970703,-8944.1005859375,116.88499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01092529296875,302.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,24445.689453125,23760.0,0.0,0.0,0.1939734071493148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928433060646057,0.8928536772727966,-1.0369183655711822e-05,0.0,0.0001968583383131,0.0,0.0,109.7750015258789,0.0,0.0,0.0,0.5351554155349731,4.0,0.0,1.0
661860,293.15936279296875,297.1499938964844,293.1499938964844,0.0654200240969657,-1657.11279296875,304.1508483886719,0.6766701936721802,0.1150320470333099,0.1047350466251373,294.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.5004830360412598,0.050000000745058,0.0487692542374134,293.26629638671875,297.1499938964844,293.1499938964844,0.0140219563618302,-565.0322875976562,304.04425048828125,0.5004830360412598,0.050000000745058,0.0360208041965961,293.1896057128906,297.1499938964844,293.1499938964844,0.2909674346446991,-5648.990234375,304.1668395996094,0.9990000128746032,0.4421687722206116,0.3565955460071563,293.3385009765625,297.1499938964844,293.1499938964844,0.0048709451220929,-1813.827880859375,297.5557861328125,0.5004830360412598,0.050000000745058,0.2313403487205505,291.0592041015625,291.1499938964844,263.7892761230469,261.8284606933594,281.6615600585937,294.1961364746094,291.0621337890625,1.0,0.2226841151714325,0.7544146776199341,0.7544146776199341,1.0,1.0,-0.9330229759216307,0.384818971157074,0.5482040047645569,0.1645844131708145,0.0,0.0,0.675637423992157,41.2829704284668,37.0,32.43418884277344,-8886.6064453125,111.62894439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9307861328125,302.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,23554.115234375,23760.0,0.0,0.0,0.195506289601326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90362811088562,0.9036383628845216,-1.028520637191832e-05,0.0,0.0001984140253625,0.0,0.0,111.04914855957033,0.0,0.0,0.0,0.5511432886123657,4.0,0.0,1.0
661920,293.15936279296875,297.1499938964844,293.1499938964844,0.0654200240969657,-1657.11279296875,304.1508483886719,0.6766701936721802,0.1150320470333099,0.1047350466251373,294.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.5004830360412598,0.050000000745058,0.0487692542374134,293.26629638671875,297.1499938964844,293.1499938964844,0.0140219563618302,-565.0322875976562,304.04425048828125,0.5004830360412598,0.050000000745058,0.0360208041965961,293.1896057128906,297.1499938964844,293.1499938964844,0.2909674346446991,-5648.990234375,304.1668395996094,0.9990000128746032,0.4421687722206116,0.3565955460071563,293.3385009765625,297.1499938964844,293.1499938964844,0.0048709451220929,-1813.827880859375,297.5557861328125,0.5004830360412598,0.050000000745058,0.2313403487205505,291.0592041015625,291.1499938964844,263.7892761230469,261.8284606933594,281.6615600585937,294.1961364746094,291.0621337890625,1.0,0.2226841151714325,0.7544146776199341,0.7544146776199341,1.0,1.0,-0.9330229759216307,0.384818971157074,0.5482040047645569,0.1645844131708145,0.0,0.0,0.675637423992157,41.2829704284668,37.0,32.43418884277344,-8886.6064453125,111.62894439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9307861328125,302.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,23554.115234375,23760.0,0.0,0.0,0.195506289601326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90362811088562,0.9036383628845216,-1.028520637191832e-05,0.0,0.0001984140253625,0.0,0.0,111.04914855957033,0.0,0.0,0.0,0.5511432886123657,4.0,0.0,1.0
661980,293.1576538085937,297.1499938964844,293.1499938964844,0.0653081983327865,-1654.83642578125,304.1507568359375,0.6794567704200745,0.1151393204927444,0.1047863587737083,294.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.5023828744888306,0.050000000745058,0.0487398393452167,293.263671875,297.1499938964844,293.1499938964844,0.0138853155076503,-562.1749877929688,304.0103454589844,0.5023828744888306,0.050000000745058,0.0359990783035755,293.1787414550781,297.1499938964844,293.1499938964844,0.2863421142101288,-5577.01171875,304.1687316894531,0.9990000128746032,0.4433760046958923,0.3526591658592224,293.33746337890625,297.1499938964844,293.1499938964844,0.0048104864545166,-1791.8597412109375,297.505126953125,0.5023828744888306,0.050000000745058,0.2312008142471313,291.0834350585937,291.1499938964844,263.7796936035156,261.8255615234375,281.6216125488281,294.1480407714844,291.0864562988281,1.0,0.221029594540596,0.7543721199035645,0.7543721199035645,1.0,1.0,-0.928129494190216,0.3830543756484985,0.5450751185417175,0.162560150027275,0.0,0.0,0.6829016208648682,40.464012145996094,40.0,33.82137680053711,-8897.0322265625,109.27113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8818664550781,302.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,23561.3359375,23760.0,0.0,0.0,0.1969780474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246532320976256,0.924663782119751,-1.0520265277591534e-05,0.0,0.0001999076775973,0.0,0.0,116.89436340332033,0.0,0.0,0.0,0.5599470138549805,4.0,0.0,1.0
662040,293.1576538085937,297.1499938964844,293.1499938964844,0.0653081983327865,-1654.83642578125,304.1507568359375,0.6794567704200745,0.1151393204927444,0.1047863587737083,294.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.5023828744888306,0.050000000745058,0.0487398393452167,293.263671875,297.1499938964844,293.1499938964844,0.0138853155076503,-562.1749877929688,304.0103454589844,0.5023828744888306,0.050000000745058,0.0359990783035755,293.1787414550781,297.1499938964844,293.1499938964844,0.2863421142101288,-5577.01171875,304.1687316894531,0.9990000128746032,0.4433760046958923,0.3526591658592224,293.33746337890625,297.1499938964844,293.1499938964844,0.0048104864545166,-1791.8597412109375,297.505126953125,0.5023828744888306,0.050000000745058,0.2312008142471313,291.0834350585937,291.1499938964844,263.7796936035156,261.8255615234375,281.6216125488281,294.1480407714844,291.0864562988281,1.0,0.221029594540596,0.7543721199035645,0.7543721199035645,1.0,1.0,-0.928129494190216,0.3830543756484985,0.5450751185417175,0.162560150027275,0.0,0.0,0.6829016208648682,40.464012145996094,40.0,33.82137680053711,-8897.0322265625,109.27113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8818664550781,302.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,23561.3359375,23760.0,0.0,0.0,0.1969780474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246532320976256,0.924663782119751,-1.0520265277591534e-05,0.0,0.0001999076775973,0.0,0.0,116.89436340332033,0.0,0.0,0.0,0.5599470138549805,4.0,0.0,1.0
662100,293.1567687988281,297.1499938964844,293.1499938964844,0.0652915239334106,-1654.4169921875,304.150634765625,0.680023193359375,0.1152157336473465,0.1048442348837852,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.5026922225952148,0.050000000745058,0.0487351492047309,293.26226806640625,297.1499938964844,293.1499938964844,0.013826779089868,-560.96728515625,303.994140625,0.5026922225952148,0.050000000745058,0.0359956137835979,293.17510986328125,297.1499938964844,293.1499938964844,0.2853301167488098,-5561.8876953125,304.1671447753906,0.9990000128746032,0.4437303245067596,0.3520269989967346,293.3368530273437,297.1499938964844,293.1499938964844,0.0047820145264267,-1781.5654296875,297.4795837402344,0.5026922225952148,0.050000000745058,0.2311785668134689,291.0940856933594,291.1499938964844,263.7748413085937,261.8240661621094,281.60333251953125,294.1301574707031,291.0966186523437,1.0,0.2207888960838318,0.7543508410453796,0.7543508410453796,1.0,1.0,-0.927402913570404,0.3829377591609955,0.544465184211731,0.1618632078170776,0.0,0.0,0.6855494379997253,40.32648849487305,40.0,30.64407157897949,-8909.3994140625,108.8978500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8648681640625,302.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,23589.42578125,22680.0,0.0,0.0,0.1977021098136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932698369026184,0.932708978652954,-1.06173565654899e-05,0.0,0.0002006425056606,0.0,0.0,119.2385711669922,0.0,0.0,0.0,0.548399031162262,4.0,0.0,1.0
662160,293.1558837890625,297.1499938964844,293.1499938964844,0.0653376951813697,-1655.213623046875,304.15045166015625,0.6800968647003174,0.1153034344315528,0.1049188822507858,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.5026220083236694,0.050000000745058,0.0487362183630466,293.2608337402344,297.1499938964844,293.1499938964844,0.0137823522090911,-560.1676025390625,303.9781799316406,0.5026220083236694,0.050000000745058,0.0359964035451412,293.1726989746094,297.1499938964844,293.1499938964844,0.2852458357810974,-5561.66650390625,304.1641540527344,0.9990000128746032,0.4438841044902801,0.3521701991558075,293.3362121582031,297.1499938964844,293.1499938964844,0.0047550783492624,-1772.2789306640625,297.45098876953125,0.5026220083236694,0.050000000745058,0.2311836332082748,291.0984191894531,291.1499938964844,263.7698974609375,261.8225402832031,281.5862121582031,294.1161499023437,291.0975036621094,1.0,0.2208883017301559,0.7543595433235168,0.7543595433235168,1.0,1.0,-0.9276720285415648,0.3832642138004303,0.544407844543457,0.1613602936267852,0.0,0.0,0.6884713768959045,40.345458984375,43.0,12.27416706085205,-8893.4150390625,108.98580169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8565368652344,302.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22741.720703125,22680.0,0.0,0.0,0.1983653008937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922384798526764,0.92239511013031,-1.0309466233593412e-05,0.0,0.0002013155753957,0.0,0.0,114.70470428466795,0.0,0.0,0.0,0.5557323694229126,4.0,0.0,1.0
