time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662220,293.1541442871094,297.1499938964844,293.1499938964844,0.0655170604586601,-1658.4375,304.1499938964844,0.6789427995681763,0.1155061274766922,0.1051096096634864,294.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5014879703521729,0.050000000745058,0.0487536005675792,293.2579650878906,297.1499938964844,293.1499938964844,0.0137142073363065,-559.115234375,303.9471130371094,0.5014879703521729,0.050000000745058,0.0360092408955097,293.171630859375,297.1499938964844,293.1499938964844,0.2872744500637054,-5595.90185546875,304.1560363769531,0.9990000128746032,0.4435378909111023,0.3545019030570984,293.3348999023437,297.1499938964844,293.1499938964844,0.0047072069719433,-1756.1976318359375,297.38848876953125,0.5014879703521729,0.050000000745058,0.2312660813331604,291.0958557128906,291.1499938964844,263.7599792480469,261.81939697265625,281.55596923828125,294.0986022949219,291.0961303710937,1.0,0.2219847291707992,0.754377007484436,0.754377007484436,1.0,1.0,-0.9308333992958068,0.3850667476654053,0.5457667112350464,0.1608791798353195,0.0,0.0,0.6959788203239441,40.7978630065918,46.0,3.677457094192505,-8949.943359375,110.3841781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8468017578125,302.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,22535.07421875,22680.0,0.0,0.0,0.1996560990810394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365505576133728,0.9365609884262084,-1.0422641935292631e-05,0.0,0.0002026255533564,0.0,0.0,118.32302856445312,0.0,0.0,0.0,0.561407744884491,4.0,0.0,1.0
662280,293.1541442871094,297.1499938964844,293.1499938964844,0.0655170604586601,-1658.4375,304.1499938964844,0.6789427995681763,0.1155061274766922,0.1051096096634864,294.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5014879703521729,0.050000000745058,0.0487536005675792,293.2579650878906,297.1499938964844,293.1499938964844,0.0137142073363065,-559.115234375,303.9471130371094,0.5014879703521729,0.050000000745058,0.0360092408955097,293.171630859375,297.1499938964844,293.1499938964844,0.2872744500637054,-5595.90185546875,304.1560363769531,0.9990000128746032,0.4435378909111023,0.3545019030570984,293.3348999023437,297.1499938964844,293.1499938964844,0.0047072069719433,-1756.1976318359375,297.38848876953125,0.5014879703521729,0.050000000745058,0.2312660813331604,291.0958557128906,291.1499938964844,263.7599792480469,261.81939697265625,281.55596923828125,294.0986022949219,291.0961303710937,1.0,0.2219847291707992,0.754377007484436,0.754377007484436,1.0,1.0,-0.9308333992958068,0.3850667476654053,0.5457667112350464,0.1608791798353195,0.0,0.0,0.6959788203239441,40.7978630065918,46.0,3.677457094192505,-8949.943359375,110.3841781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8468017578125,302.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,22535.07421875,22680.0,0.0,0.0,0.1996560990810394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365505576133728,0.9365609884262084,-1.0422641935292631e-05,0.0,0.0002026255533564,0.0,0.0,118.32302856445312,0.0,0.0,0.0,0.561407744884491,4.0,0.0,1.0
662340,293.15252685546875,297.1499938964844,293.1499938964844,0.0657124295830726,-1661.895263671875,304.1496887207031,0.6763530373573303,0.1157291904091835,0.1053395867347717,294.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.4992832839488983,0.050000000745058,0.0487884171307086,293.255126953125,297.1499938964844,293.1499938964844,0.0136533640325069,-558.1672973632812,303.91705322265625,0.4992832839488983,0.050000000745058,0.0360349602997303,293.1751708984375,297.1499938964844,293.1499938964844,0.2915260195732116,-5664.54443359375,304.1469116210937,0.9990000128746032,0.4422785341739654,0.3591290712356567,293.3337097167969,297.1499938964844,293.1499938964844,0.0046603409573435,-1740.1998291015625,297.3280334472656,0.4992832839488983,0.050000000745058,0.231431245803833,291.0970764160156,291.1499938964844,263.75,261.81622314453125,281.5307312011719,294.09283447265625,291.0970153808594,1.0,0.2240905463695526,0.7543944120407104,0.7543944120407104,1.0,1.0,-0.9369328618049622,0.3881438970565796,0.5487889647483826,0.1610209792852401,0.0,0.0,0.7029258012771606,41.724552154541016,49.0,0.4683802425861358,-9026.720703125,113.1904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8332824707031,302.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,22505.068359375,21600.0,0.0,0.0,0.2010292410850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95348060131073,0.9534912109375,-1.061016519088298e-05,0.0,0.0002040191175183,0.0,0.0,123.19104766845705,0.0,0.0,0.0,0.5536564588546753,4.0,0.0,1.0
662400,293.15252685546875,297.1499938964844,293.1499938964844,0.0657124295830726,-1661.895263671875,304.1496887207031,0.6763530373573303,0.1157291904091835,0.1053395867347717,294.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.4992832839488983,0.050000000745058,0.0487884171307086,293.255126953125,297.1499938964844,293.1499938964844,0.0136533640325069,-558.1672973632812,303.91705322265625,0.4992832839488983,0.050000000745058,0.0360349602997303,293.1751708984375,297.1499938964844,293.1499938964844,0.2915260195732116,-5664.54443359375,304.1469116210937,0.9990000128746032,0.4422785341739654,0.3591290712356567,293.3337097167969,297.1499938964844,293.1499938964844,0.0046603409573435,-1740.1998291015625,297.3280334472656,0.4992832839488983,0.050000000745058,0.231431245803833,291.0970764160156,291.1499938964844,263.75,261.81622314453125,281.5307312011719,294.09283447265625,291.0970153808594,1.0,0.2240905463695526,0.7543944120407104,0.7543944120407104,1.0,1.0,-0.9369328618049622,0.3881438970565796,0.5487889647483826,0.1610209792852401,0.0,0.0,0.7029258012771606,41.724552154541016,49.0,0.4683802425861358,-9026.720703125,113.1904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8332824707031,302.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,22505.068359375,21600.0,0.0,0.0,0.2010292410850525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95348060131073,0.9534912109375,-1.061016519088298e-05,0.0,0.0002040191175183,0.0,0.0,123.19104766845705,0.0,0.0,0.0,0.5536564588546753,4.0,0.0,1.0
662460,293.1510925292969,297.1499938964844,293.1499938964844,0.0660466402769088,-1668.0601806640625,304.14923095703125,0.6726735830307007,0.1159609705209732,0.1055927351117134,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.4962936341762543,0.050000000745058,0.048837836831808,293.2524108886719,297.1499938964844,293.1499938964844,0.0136256115511059,-558.2055053710938,303.8874206542969,0.4962936341762543,0.050000000745058,0.0360714606940746,293.1827392578125,297.1499938964844,293.1499938964844,0.2981446981430053,-5769.84765625,304.13690185546875,0.9990000128746032,0.4401134848594665,0.3655966222286224,293.3327331542969,297.1499938964844,293.1499938964844,0.0046180323697626,-1726.887939453125,297.2582092285156,0.4962936341762543,0.050000000745058,0.2316656708717346,291.0806579589844,291.1499938964844,263.7387084960937,261.8118896484375,281.5104675292969,294.0971374511719,291.0784912109375,1.0,0.2270087748765945,0.7542781233787537,0.7542781233787537,1.0,1.0,-0.9453826546669006,0.3922142386436462,0.5531684160232544,0.1616780459880828,0.0,0.0,0.7130095362663269,43.04805755615234,52.0,-19.808399200439453,-9083.1484375,117.19319152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8235168457031,302.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,21462.57421875,21600.0,0.0,0.0,0.2024119645357132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531172513961792,0.95312762260437,-1.0370198651799e-05,0.0,0.0002054224169114,0.0,0.0,121.0469207763672,0.0,0.0,0.0,0.5650120377540588,4.0,0.0,1.0
662520,293.1510925292969,297.1499938964844,293.1499938964844,0.0660466402769088,-1668.0601806640625,304.14923095703125,0.6726735830307007,0.1159609705209732,0.1055927351117134,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.4962936341762543,0.050000000745058,0.048837836831808,293.2524108886719,297.1499938964844,293.1499938964844,0.0136256115511059,-558.2055053710938,303.8874206542969,0.4962936341762543,0.050000000745058,0.0360714606940746,293.1827392578125,297.1499938964844,293.1499938964844,0.2981446981430053,-5769.84765625,304.13690185546875,0.9990000128746032,0.4401134848594665,0.3655966222286224,293.3327331542969,297.1499938964844,293.1499938964844,0.0046180323697626,-1726.887939453125,297.2582092285156,0.4962936341762543,0.050000000745058,0.2316656708717346,291.0806579589844,291.1499938964844,263.7387084960937,261.8118896484375,281.5104675292969,294.0971374511719,291.0784912109375,1.0,0.2270087748765945,0.7542781233787537,0.7542781233787537,1.0,1.0,-0.9453826546669006,0.3922142386436462,0.5531684160232544,0.1616780459880828,0.0,0.0,0.7130095362663269,43.04805755615234,52.0,-19.808399200439453,-9083.1484375,117.19319152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8235168457031,302.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,21462.57421875,21600.0,0.0,0.0,0.2024119645357132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531172513961792,0.95312762260437,-1.0370198651799e-05,0.0,0.0002054224169114,0.0,0.0,121.0469207763672,0.0,0.0,0.0,0.5650120377540588,4.0,0.0,1.0
662580,293.1497802734375,297.1499938964844,293.1499938964844,0.0663603618741035,-1673.771240234375,304.1489562988281,0.6682288646697998,0.1161997839808464,0.1058646962046623,294.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4927480816841125,0.050000000745058,0.0488996542990207,293.249755859375,297.1499938964844,293.1499938964844,0.0135983740910887,-558.1609497070312,303.8587646484375,0.4927480816841125,0.050000000745058,0.0361171178519725,293.1937255859375,297.1499938964844,293.1499938964844,0.30619877576828,-5896.08642578125,304.1278991699219,0.9990000128746032,0.4370669722557068,0.3735294342041015,293.3319396972656,297.1499938964844,293.1499938964844,0.0045765778049826,-1713.41455078125,297.19049072265625,0.4927480816841125,0.050000000745058,0.2319588959217071,291.0688781738281,291.1499938964844,263.7249450683594,261.8054504394531,281.4939270019531,294.1099548339844,291.0677795410156,1.0,0.2305789291858673,0.7541618347167969,0.7541618347167969,1.0,1.0,-0.955710232257843,0.3970800042152405,0.5586302280426025,0.1627979278564453,0.0,0.0,0.724703848361969,44.70832824707031,40.0,-15.579632759094238,-9195.966796875,122.23771667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.800048828125,302.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21331.09375,21600.0,0.0,0.0,0.2039943486452102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9785757064819336,0.9785863161087036,-1.063909712684108e-05,0.0,0.0002070283371722,0.0,0.0,128.41363525390625,0.0,0.0,0.0,0.5759350657463074,4.0,0.0,1.0
662640,293.1497802734375,297.1499938964844,293.1499938964844,0.0663603618741035,-1673.771240234375,304.1489562988281,0.6682288646697998,0.1161997839808464,0.1058646962046623,294.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.4927480816841125,0.050000000745058,0.0488996542990207,293.249755859375,297.1499938964844,293.1499938964844,0.0135983740910887,-558.1609497070312,303.8587646484375,0.4927480816841125,0.050000000745058,0.0361171178519725,293.1937255859375,297.1499938964844,293.1499938964844,0.30619877576828,-5896.08642578125,304.1278991699219,0.9990000128746032,0.4370669722557068,0.3735294342041015,293.3319396972656,297.1499938964844,293.1499938964844,0.0045765778049826,-1713.41455078125,297.19049072265625,0.4927480816841125,0.050000000745058,0.2319588959217071,291.0688781738281,291.1499938964844,263.7249450683594,261.8054504394531,281.4939270019531,294.1099548339844,291.0677795410156,1.0,0.2305789291858673,0.7541618347167969,0.7541618347167969,1.0,1.0,-0.955710232257843,0.3970800042152405,0.5586302280426025,0.1627979278564453,0.0,0.0,0.724703848361969,44.70832824707031,40.0,-15.579632759094238,-9195.966796875,122.23771667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.800048828125,302.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21331.09375,21600.0,0.0,0.0,0.2039943486452102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9785757064819336,0.9785863161087036,-1.063909712684108e-05,0.0,0.0002070283371722,0.0,0.0,128.41363525390625,0.0,0.0,0.0,0.5759350657463074,4.0,0.0,1.0
662700,293.14910888671875,297.1499938964844,293.1499938964844,0.0664796382188797,-1675.919677734375,304.14892578125,0.6685715913772583,0.1163337975740432,0.1059762015938758,294.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.4928161203861236,0.050000000745058,0.0488984249532222,293.2483215332031,297.1499938964844,293.1499938964844,0.0135679421946406,-557.69384765625,303.8450927734375,0.4928161203861236,0.050000000745058,0.03611621260643,293.19873046875,297.1499938964844,293.1499938964844,0.3063652515411377,-5896.9609375,304.1317443847656,0.9990000128746032,0.4355251789093017,0.3733747899532318,293.33154296875,297.1499938964844,293.1499938964844,0.0045524858869612,-1705.2955322265625,297.157958984375,0.4928161203861236,0.050000000745058,0.2319530844688415,291.06549072265625,291.1499938964844,263.7171936035156,261.8014831542969,281.4890441894531,294.1143493652344,291.0653381347656,1.0,0.2301539778709411,0.7541037201881409,0.7541037201881409,1.0,1.0,-0.9556541442871094,0.3971571624279022,0.5584969520568848,0.1624813228845596,0.0,0.0,0.7306935787200928,44.67098236083984,40.0,-8.813920974731445,-9218.71484375,122.16339111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7844543457031,302.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,21308.576171875,20520.0,0.0,0.0,0.2048662006855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992624044418335,0.9926348328590392,-1.0802164979395457e-05,0.0,0.0002079131518257,0.0,0.0,132.72293090820312,0.0,0.0,0.0,0.5671090483665466,4.0,0.0,1.0
662760,293.1483764648437,297.1499938964844,293.1499938964844,0.0665834173560142,-1677.7762451171875,304.14892578125,0.6709073185920715,0.1164868921041488,0.1060802489519119,294.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.494293063879013,0.050000000745058,0.0488722920417785,293.2467346191406,297.1499938964844,293.1499938964844,0.0135255390778183,-556.9124755859375,303.8321533203125,0.494293063879013,0.050000000745058,0.0360969081521034,293.2001647949219,297.1499938964844,293.1499938964844,0.303431749343872,-5848.99072265625,304.14044189453125,0.9990000128746032,0.4346198141574859,0.3700405061244964,293.33111572265625,297.1499938964844,293.1499938964844,0.0045253387652337,-1695.9923095703125,297.126708984375,0.494293063879013,0.050000000745058,0.2318291068077087,291.0641784667969,291.1499938964844,263.7088928222656,261.7970275878906,281.4811706542969,294.1069030761719,291.0632019042969,1.0,0.2285320907831192,0.7540119290351868,0.7540119290351868,1.0,1.0,-0.9515759944915771,0.3954452872276306,0.5561307072639465,0.1614035218954086,0.0,0.0,0.7365182638168335,43.95949172973633,43.0,-8.36815357208252,-9183.2001953125,120.0701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7797241210937,302.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,20470.265625,20520.0,0.0,0.0,0.2056514918804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986778974533081,0.9867895245552064,-1.0542324162088336e-05,0.0,0.000208710116567,0.0,0.0,129.20245361328125,0.0,0.0,0.0,0.5763728022575378,4.0,0.0,1.0
662820,293.14697265625,297.1499938964844,293.1499938964844,0.0667831003665924,-1681.2060546875,304.1489562988281,0.6723757386207581,0.1168143525719642,0.1063588410615921,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.4948867857456207,0.050000000745058,0.0488619618117809,293.2433776855469,297.1499938964844,293.1499938964844,0.0134508498013019,-555.4215087890625,303.8079528808594,0.4948867857456207,0.050000000745058,0.0360892787575721,293.1983642578125,297.1499938964844,293.1499938964844,0.3020934760570526,-5826.701171875,304.1455383300781,0.9990000128746032,0.4337173402309418,0.3687126338481903,293.3301086425781,297.1499938964844,293.1499938964844,0.0044751637615263,-1678.111328125,297.06982421875,0.4948867857456207,0.050000000745058,0.2317801117897033,291.07061767578125,291.1499938964844,263.6907958984375,261.78680419921875,281.451171875,294.0771484375,291.07232666015625,1.0,0.2282513380050659,0.7538284659385681,0.7538284659385681,1.0,1.0,-0.9502320289611816,0.3950665593147278,0.5551654696464539,0.1604711711406707,0.0,0.0,0.7469089031219482,43.67026901245117,46.0,10.14073371887207,-9231.2451171875,119.2957992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7865905761719,302.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,20297.46484375,20520.0,0.0,0.0,0.2070517838001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087473392486572,1.0087580680847168,-1.076945318345679e-05,0.0,0.0002101312275044,0.0,0.0,135.7621612548828,0.0,0.0,0.0,0.5857753157615662,4.0,0.0,1.0
662880,293.14697265625,297.1499938964844,293.1499938964844,0.0667831003665924,-1681.2060546875,304.1489562988281,0.6723757386207581,0.1168143525719642,0.1063588410615921,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.4948867857456207,0.050000000745058,0.0488619618117809,293.2433776855469,297.1499938964844,293.1499938964844,0.0134508498013019,-555.4215087890625,303.8079528808594,0.4948867857456207,0.050000000745058,0.0360892787575721,293.1983642578125,297.1499938964844,293.1499938964844,0.3020934760570526,-5826.701171875,304.1455383300781,0.9990000128746032,0.4337173402309418,0.3687126338481903,293.3301086425781,297.1499938964844,293.1499938964844,0.0044751637615263,-1678.111328125,297.06982421875,0.4948867857456207,0.050000000745058,0.2317801117897033,291.07061767578125,291.1499938964844,263.6907958984375,261.78680419921875,281.451171875,294.0771484375,291.07232666015625,1.0,0.2282513380050659,0.7538284659385681,0.7538284659385681,1.0,1.0,-0.9502320289611816,0.3950665593147278,0.5551654696464539,0.1604711711406707,0.0,0.0,0.7469089031219482,43.67026901245117,46.0,10.14073371887207,-9231.2451171875,119.2957992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7865905761719,302.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,20297.46484375,20520.0,0.0,0.0,0.2070517838001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087473392486572,1.0087580680847168,-1.076945318345679e-05,0.0,0.0002101312275044,0.0,0.0,135.7621612548828,0.0,0.0,0.0,0.5857753157615662,4.0,0.0,1.0
662940,293.1455993652344,297.1499938964844,293.1499938964844,0.066990315914154,-1684.7049560546875,304.1489562988281,0.6718578934669495,0.1171702519059181,0.1066863015294075,294.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4940179586410522,0.050000000745058,0.0488771349191665,293.23980712890625,297.1499938964844,293.1499938964844,0.0133862253278493,-554.0653686523438,303.78564453125,0.4940179586410522,0.050000000745058,0.0361004844307899,293.1988220214844,297.1499938964844,293.1499938964844,0.3036721050739288,-5851.01806640625,304.144287109375,0.9990000128746032,0.432404488325119,0.3706583976745605,293.3289794921875,297.1499938964844,293.1499938964844,0.0044260914437472,-1660.2431640625,297.017333984375,0.4940179586410522,0.050000000745058,0.2318520843982696,291.0837097167969,291.1499938964844,263.6708374023437,261.77496337890625,281.4220886230469,294.0557556152344,291.08526611328125,1.0,0.2292173504829406,0.7536449432373047,0.7536449432373047,1.0,1.0,-0.95307719707489,0.3965193331241607,0.5565578937530518,0.160398244857788,0.0,0.0,0.7548560500144958,44.07332611083984,34.0,15.851240158081056,-9300.7900390625,120.59959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7933959960937,302.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20310.685546875,19440.0,0.0,0.0,0.2084225416183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028812289237976,1.0288233757019043,-1.1020708370779175e-05,0.0,0.0002115223906002,0.0,0.0,142.333740234375,0.0,0.0,0.0,0.5797543525695801,4.0,0.0,1.0
663000,293.1455993652344,297.1499938964844,293.1499938964844,0.066990315914154,-1684.7049560546875,304.1489562988281,0.6718578934669495,0.1171702519059181,0.1066863015294075,294.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4940179586410522,0.050000000745058,0.0488771349191665,293.23980712890625,297.1499938964844,293.1499938964844,0.0133862253278493,-554.0653686523438,303.78564453125,0.4940179586410522,0.050000000745058,0.0361004844307899,293.1988220214844,297.1499938964844,293.1499938964844,0.3036721050739288,-5851.01806640625,304.144287109375,0.9990000128746032,0.432404488325119,0.3706583976745605,293.3289794921875,297.1499938964844,293.1499938964844,0.0044260914437472,-1660.2431640625,297.017333984375,0.4940179586410522,0.050000000745058,0.2318520843982696,291.0837097167969,291.1499938964844,263.6708374023437,261.77496337890625,281.4220886230469,294.0557556152344,291.08526611328125,1.0,0.2292173504829406,0.7536449432373047,0.7536449432373047,1.0,1.0,-0.95307719707489,0.3965193331241607,0.5565578937530518,0.160398244857788,0.0,0.0,0.7548560500144958,44.07332611083984,34.0,15.851240158081056,-9300.7900390625,120.59959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7933959960937,302.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20310.685546875,19440.0,0.0,0.0,0.2084225416183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028812289237976,1.0288233757019043,-1.1020708370779175e-05,0.0,0.0002115223906002,0.0,0.0,142.333740234375,0.0,0.0,0.0,0.5797543525695801,4.0,0.0,1.0
663060,293.14404296875,297.1499938964844,293.1499938964844,0.0672355145215988,-1689.0101318359375,304.1488952636719,0.677969753742218,0.1175972446799278,0.1069869995117187,294.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.4978070855140686,0.050000000745058,0.0488125085830688,293.2357788085937,297.1499938964844,293.1499938964844,0.0133037697523832,-552.3416137695312,303.76568603515625,0.4978070855140686,0.050000000745058,0.0360527522861957,293.19549560546875,297.1499938964844,293.1499938964844,0.2957796156406402,-5724.5869140625,304.15985107421875,0.9990000128746032,0.4318178594112396,0.3622956573963165,293.3276062011719,297.1499938964844,293.1499938964844,0.0043727899901568,-1641.3658447265625,296.9605407714844,0.4978070855140686,0.050000000745058,0.2315455228090286,291.0869445800781,291.1499938964844,263.6492004394531,261.7616271972656,281.39471435546875,294.0214233398437,291.08905029296875,1.0,0.2250557988882064,0.7535638809204102,0.7535638809204102,1.0,1.0,-0.9429051876068116,0.3921921551227569,0.5507130026817322,0.1579546928405761,0.0,0.0,0.763037919998169,42.31809997558594,37.0,14.2662992477417,-9246.173828125,115.46437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8214111328125,302.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19356.1015625,19440.0,0.0,0.0,0.209525004029274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227723121643066,1.0227830410003662,-1.0729582754720468e-05,0.0,0.0002126412437064,0.0,0.0,138.33871459960938,0.0,0.0,0.0,0.5887806415557861,4.0,0.0,1.0
663120,293.14404296875,297.1499938964844,293.1499938964844,0.0672355145215988,-1689.0101318359375,304.1488952636719,0.677969753742218,0.1175972446799278,0.1069869995117187,294.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.4978070855140686,0.050000000745058,0.0488125085830688,293.2357788085937,297.1499938964844,293.1499938964844,0.0133037697523832,-552.3416137695312,303.76568603515625,0.4978070855140686,0.050000000745058,0.0360527522861957,293.19549560546875,297.1499938964844,293.1499938964844,0.2957796156406402,-5724.5869140625,304.15985107421875,0.9990000128746032,0.4318178594112396,0.3622956573963165,293.3276062011719,297.1499938964844,293.1499938964844,0.0043727899901568,-1641.3658447265625,296.9605407714844,0.4978070855140686,0.050000000745058,0.2315455228090286,291.0869445800781,291.1499938964844,263.6492004394531,261.7616271972656,281.39471435546875,294.0214233398437,291.08905029296875,1.0,0.2250557988882064,0.7535638809204102,0.7535638809204102,1.0,1.0,-0.9429051876068116,0.3921921551227569,0.5507130026817322,0.1579546928405761,0.0,0.0,0.763037919998169,42.31809997558594,37.0,14.2662992477417,-9246.173828125,115.46437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8214111328125,302.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19356.1015625,19440.0,0.0,0.0,0.209525004029274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227723121643066,1.0227830410003662,-1.0729582754720468e-05,0.0,0.0002126412437064,0.0,0.0,138.33871459960938,0.0,0.0,0.0,0.5887806415557861,4.0,0.0,1.0
663180,293.14239501953125,297.1499938964844,293.1499938964844,0.0674077570438385,-1691.7135009765625,304.14898681640625,0.6824179887771606,0.1180784627795219,0.1073730513453483,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.500304639339447,0.050000000745058,0.048772145062685,293.2312927246094,297.1499938964844,293.1499938964844,0.0132114626467227,-550.0388793945312,303.7491149902344,0.500304639339447,0.050000000745058,0.0360229387879371,293.1848449707031,297.1499938964844,293.1499938964844,0.289868950843811,-5631.6083984375,304.1660461425781,0.9990000128746032,0.4328239858150482,0.3569704294204712,293.3259582519531,297.1499938964844,293.1499938964844,0.0043192929588258,-1620.9998779296875,296.9175109863281,0.500304639339447,0.050000000745058,0.2313540577888488,291.1125183105469,291.1499938964844,263.6260986328125,261.7470397949219,281.3521423339844,293.96563720703125,291.1158752441406,1.0,0.2230506390333175,0.7534828186035156,0.7534828186035156,1.0,1.0,-0.9366585612297058,0.3896284699440002,0.5470300912857056,0.1562003195285797,0.0,0.0,0.7664265036582947,41.21818161010742,40.0,31.269332885742188,-9261.6083984375,112.32341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8727111816406,302.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,19345.98828125,19440.0,0.0,0.0,0.2102254331111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333884954452517,1.0333993434906006,-1.0859848771360705e-05,0.0,0.0002133520902134,0.0,0.0,141.81431579589844,0.0,0.0,0.0,0.5933962464332581,4.0,0.0,1.0
663240,293.14239501953125,297.1499938964844,293.1499938964844,0.0674077570438385,-1691.7135009765625,304.14898681640625,0.6824179887771606,0.1180784627795219,0.1073730513453483,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.500304639339447,0.050000000745058,0.048772145062685,293.2312927246094,297.1499938964844,293.1499938964844,0.0132114626467227,-550.0388793945312,303.7491149902344,0.500304639339447,0.050000000745058,0.0360229387879371,293.1848449707031,297.1499938964844,293.1499938964844,0.289868950843811,-5631.6083984375,304.1660461425781,0.9990000128746032,0.4328239858150482,0.3569704294204712,293.3259582519531,297.1499938964844,293.1499938964844,0.0043192929588258,-1620.9998779296875,296.9175109863281,0.500304639339447,0.050000000745058,0.2313540577888488,291.1125183105469,291.1499938964844,263.6260986328125,261.7470397949219,281.3521423339844,293.96563720703125,291.1158752441406,1.0,0.2230506390333175,0.7534828186035156,0.7534828186035156,1.0,1.0,-0.9366585612297058,0.3896284699440002,0.5470300912857056,0.1562003195285797,0.0,0.0,0.7664265036582947,41.21818161010742,40.0,31.269332885742188,-9261.6083984375,112.32341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8727111816406,302.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,19345.98828125,19440.0,0.0,0.0,0.2102254331111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333884954452517,1.0333993434906006,-1.0859848771360705e-05,0.0,0.0002133520902134,0.0,0.0,141.81431579589844,0.0,0.0,0.0,0.5933962464332581,4.0,0.0,1.0
663300,293.1416015625,297.1499938964844,293.1499938964844,0.0675209313631057,-1693.5672607421875,304.1489562988281,0.6836273670196533,0.1183320805430412,0.1075892299413681,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5008089542388916,0.050000000745058,0.0487642101943492,293.2289733886719,297.1499938964844,293.1499938964844,0.0131745599210262,-549.1099853515625,303.7416076660156,0.5008089542388916,0.050000000745058,0.0360170789062976,293.1806640625,297.1499938964844,293.1499938964844,0.2884395122528076,-5609.64501953125,304.16571044921875,0.9990000128746032,0.4332078099250793,0.3559141457080841,293.3250427246094,297.1499938964844,293.1499938964844,0.0042938450351357,-1611.3387451171875,296.8961181640625,0.5008089542388916,0.050000000745058,0.2313164174556732,291.1246337890625,291.1499938964844,263.61407470703125,261.73931884765625,281.3319091796875,293.9426574707031,291.1275634765625,1.0,0.2226563394069671,0.7534422278404236,0.7534422278404236,1.0,1.0,-0.935587763786316,0.3892443180084228,0.5463434457778931,0.155738428235054,0.0,0.0,0.766891598701477,41.00086212158203,40.0,31.54188346862793,-9277.396484375,111.7428207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89892578125,302.7586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,19376.96875,18360.0,0.0,0.0,0.2104912996292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360039472579956,1.0360149145126345,-1.0899722838075832e-05,0.0,0.0002136219118256,0.0,0.0,142.75140380859375,0.0,0.0,0.0,0.5795975923538208,4.0,0.0,1.0
663360,293.14080810546875,297.1499938964844,293.1499938964844,0.067694678902626,-1696.6112060546875,304.1488342285156,0.6843153238296509,0.1185938268899917,0.1078187897801399,294.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.500927209854126,0.050000000745058,0.0487623587250709,293.22662353515625,297.1499938964844,293.1499938964844,0.0131508661434054,-548.5916748046875,303.734375,0.500927209854126,0.050000000745058,0.0360157117247581,293.17755126953125,297.1499938964844,293.1499938964844,0.2879632711410522,-5603.0419921875,304.1636962890625,0.9990000128746032,0.4334307610988617,0.355667382478714,293.3241271972656,297.1499938964844,293.1499938964844,0.004269584082067,-1602.546875,296.8714599609375,0.500927209854126,0.050000000745058,0.23130764067173,291.1304626464844,291.1499938964844,263.60174560546875,261.7313232421875,281.31298828125,293.9234924316406,291.1297912597656,1.0,0.2226173728704452,0.7534414529800415,0.7534414529800415,1.0,1.0,-0.9355520606040956,0.3893167972564697,0.5462352633476257,0.1554915308952331,0.0,0.0,0.7675244808197021,40.94894409179688,43.0,14.09451961517334,-9259.7314453125,111.6524887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92926025390625,302.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18591.673828125,18360.0,0.0,0.0,0.2106604278087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0156177282333374,1.015628218650818,-1.0468147593201138e-05,0.0,0.0002137935516657,0.0,0.0,134.42611694335938,0.0,0.0,0.0,0.5823796987533569,4.0,0.0,1.0
663420,293.1392517089844,297.1499938964844,293.1499938964844,0.0681416541337966,-1704.6141357421875,304.1484680175781,0.684307873249054,0.1191396266222,0.1083142384886741,294.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5001419186592102,0.050000000745058,0.0487747304141521,293.2218017578125,297.1499938964844,293.1499938964844,0.0131274526938796,-548.2435302734375,303.720947265625,0.5001419186592102,0.050000000745058,0.0360248498618602,293.17486572265625,297.1499938964844,293.1499938964844,0.289340078830719,-5626.78564453125,304.1567687988281,0.9990000128746032,0.433283120393753,0.3573126196861267,293.3222351074219,297.1499938964844,293.1499938964844,0.0042275968007743,-1587.851318359375,296.81500244140625,0.5001419186592102,0.050000000745058,0.2313663214445114,291.1282653808594,291.1499938964844,263.5762939453125,261.71466064453125,281.2797241210937,293.896484375,291.12841796875,1.0,0.2234786003828048,0.7534399628639221,0.7534399628639221,1.0,1.0,-0.9382163882255554,0.3906490504741668,0.5475673079490662,0.1555734276771545,0.0,0.0,0.7706555128097534,41.28209686279297,46.0,3.689587116241455,-9311.208984375,112.76815032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98394775390625,302.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18358.03125,18360.0,0.0,0.0,0.2108813375234604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154472589492798,1.0154576301574707,-1.0413205927761736e-05,0.0,0.0002140177530236,0.0,0.0,133.8850555419922,0.0,0.0,0.0,0.5819284915924072,4.0,0.0,1.0
663480,293.1392517089844,297.1499938964844,293.1499938964844,0.0681416541337966,-1704.6141357421875,304.1484680175781,0.684307873249054,0.1191396266222,0.1083142384886741,294.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5001419186592102,0.050000000745058,0.0487747304141521,293.2218017578125,297.1499938964844,293.1499938964844,0.0131274526938796,-548.2435302734375,303.720947265625,0.5001419186592102,0.050000000745058,0.0360248498618602,293.17486572265625,297.1499938964844,293.1499938964844,0.289340078830719,-5626.78564453125,304.1567687988281,0.9990000128746032,0.433283120393753,0.3573126196861267,293.3222351074219,297.1499938964844,293.1499938964844,0.0042275968007743,-1587.851318359375,296.81500244140625,0.5001419186592102,0.050000000745058,0.2313663214445114,291.1282653808594,291.1499938964844,263.5762939453125,261.71466064453125,281.2797241210937,293.896484375,291.12841796875,1.0,0.2234786003828048,0.7534399628639221,0.7534399628639221,1.0,1.0,-0.9382163882255554,0.3906490504741668,0.5475673079490662,0.1555734276771545,0.0,0.0,0.7706555128097534,41.28209686279297,46.0,3.689587116241455,-9311.208984375,112.76815032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98394775390625,302.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18358.03125,18360.0,0.0,0.0,0.2108813375234604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154472589492798,1.0154576301574707,-1.0413205927761736e-05,0.0,0.0002140177530236,0.0,0.0,133.8850555419922,0.0,0.0,0.0,0.5819284915924072,4.0,0.0,1.0
663540,293.1378479003906,297.1499938964844,293.1499938964844,0.0686162710189819,-1713.109130859375,304.148193359375,0.6827593445777893,0.1197025552392005,0.1088460758328437,294.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4982410073280334,0.050000000745058,0.0488053895533084,293.2170104980469,297.1499938964844,293.1499938964844,0.0131155829876661,-548.1432495117188,303.7092590332031,0.4982410073280334,0.050000000745058,0.0360474959015846,293.1768798828125,297.1499938964844,293.1499938964844,0.2930799126625061,-5687.32421875,304.14825439453125,0.9990000128746032,0.4322544932365417,0.3613594174385071,293.3204650878906,297.1499938964844,293.1499938964844,0.0041869785636663,-1573.562744140625,296.75958251953125,0.4982410073280334,0.050000000745058,0.2315117567777633,291.1273498535156,291.1499938964844,263.54998779296875,261.6972351074219,281.2525329589844,293.8827514648437,291.1268615722656,1.0,0.2253960072994232,0.753438413143158,0.753438413143158,1.0,1.0,-0.943949282169342,0.393299788236618,0.5506494641304016,0.1563382446765899,0.0,0.0,0.7736862301826477,42.11315155029297,49.0,-2.438544750213623,-9381.490234375,115.36981964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0171203613281,302.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.068359375,18000.0,0.0,0.0,0.2111392319202423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0203216075897217,1.020332098007202,-1.0461486454005351e-05,0.0,0.000214279469219,0.0,0.0,135.3420867919922,0.0,0.0,0.0,0.5790600776672363,4.0,0.0,1.0
663600,293.1378479003906,297.1499938964844,293.1499938964844,0.0686162710189819,-1713.109130859375,304.148193359375,0.6827593445777893,0.1197025552392005,0.1088460758328437,294.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4982410073280334,0.050000000745058,0.0488053895533084,293.2170104980469,297.1499938964844,293.1499938964844,0.0131155829876661,-548.1432495117188,303.7092590332031,0.4982410073280334,0.050000000745058,0.0360474959015846,293.1768798828125,297.1499938964844,293.1499938964844,0.2930799126625061,-5687.32421875,304.14825439453125,0.9990000128746032,0.4322544932365417,0.3613594174385071,293.3204650878906,297.1499938964844,293.1499938964844,0.0041869785636663,-1573.562744140625,296.75958251953125,0.4982410073280334,0.050000000745058,0.2315117567777633,291.1273498535156,291.1499938964844,263.54998779296875,261.6972351074219,281.2525329589844,293.8827514648437,291.1268615722656,1.0,0.2253960072994232,0.753438413143158,0.753438413143158,1.0,1.0,-0.943949282169342,0.393299788236618,0.5506494641304016,0.1563382446765899,0.0,0.0,0.7736862301826477,42.11315155029297,49.0,-2.438544750213623,-9381.490234375,115.36981964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0171203613281,302.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.068359375,18000.0,0.0,0.0,0.2111392319202423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0203216075897217,1.020332098007202,-1.0461486454005351e-05,0.0,0.000214279469219,0.0,0.0,135.3420867919922,0.0,0.0,0.0,0.5790600776672363,4.0,0.0,1.0
663660,293.13653564453125,297.1499938964844,293.1499938964844,0.0691884085536003,-1723.5269775390625,304.1478271484375,0.680016815662384,0.120272047817707,0.1093996465206146,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4955077469348907,0.050000000745058,0.0488512702286243,293.2121887207031,297.1499938964844,293.1499938964844,0.0131292734295129,-548.794677734375,303.6988830566406,0.4955077469348907,0.050000000745058,0.0360813811421394,293.1830749511719,297.1499938964844,293.1499938964844,0.2990931570529938,-5783.0078125,304.1387939453125,0.9990000128746032,0.4303272366523742,0.3673319816589355,293.3188781738281,297.1499938964844,293.1499938964844,0.0041495813056826,-1561.0758056640625,296.6976318359375,0.4955077469348907,0.050000000745058,0.2317293882369995,291.1148681640625,291.1499938964844,263.5230407714844,261.67919921875,281.2315979003906,293.88037109375,291.1128234863281,1.0,0.228163331747055,0.753319501876831,0.753319501876831,1.0,1.0,-0.952138125896454,0.3969759345054626,0.5551621913909912,0.1576850414276123,0.0,0.0,0.7790366411209106,43.35871887207031,37.0,-17.200469970703125,-9447.6171875,119.2271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0300598144531,302.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.640625,18000.0,0.0,0.0,0.2115081548690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01984703540802,1.019857406616211,-1.0373418263043275e-05,0.0,0.0002146538899978,0.0,0.0,134.42913818359375,0.0,0.0,0.0,0.5827496647834778,4.0,0.0,1.0
663720,293.13653564453125,297.1499938964844,293.1499938964844,0.0691884085536003,-1723.5269775390625,304.1478271484375,0.680016815662384,0.120272047817707,0.1093996465206146,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4955077469348907,0.050000000745058,0.0488512702286243,293.2121887207031,297.1499938964844,293.1499938964844,0.0131292734295129,-548.794677734375,303.6988830566406,0.4955077469348907,0.050000000745058,0.0360813811421394,293.1830749511719,297.1499938964844,293.1499938964844,0.2990931570529938,-5783.0078125,304.1387939453125,0.9990000128746032,0.4303272366523742,0.3673319816589355,293.3188781738281,297.1499938964844,293.1499938964844,0.0041495813056826,-1561.0758056640625,296.6976318359375,0.4955077469348907,0.050000000745058,0.2317293882369995,291.1148681640625,291.1499938964844,263.5230407714844,261.67919921875,281.2315979003906,293.88037109375,291.1128234863281,1.0,0.228163331747055,0.753319501876831,0.753319501876831,1.0,1.0,-0.952138125896454,0.3969759345054626,0.5551621913909912,0.1576850414276123,0.0,0.0,0.7790366411209106,43.35871887207031,37.0,-17.200469970703125,-9447.6171875,119.2271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0300598144531,302.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.640625,18000.0,0.0,0.0,0.2115081548690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01984703540802,1.019857406616211,-1.0373418263043275e-05,0.0,0.0002146538899978,0.0,0.0,134.42913818359375,0.0,0.0,0.0,0.5827496647834778,4.0,0.0,1.0
663780,293.1351623535156,297.1499938964844,293.1499938964844,0.0696842148900032,-1732.49951171875,304.1477355957031,0.6845227479934692,0.1208947226405143,0.1099044680595398,294.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.497833251953125,0.050000000745058,0.0488120838999748,293.2069091796875,297.1499938964844,293.1499938964844,0.0131054455414414,-548.4037475585938,303.69158935546875,0.497833251953125,0.050000000745058,0.0360524393618106,293.1853942871094,297.1499938964844,293.1499938964844,0.2947142422199249,-5711.58642578125,304.1504211425781,0.9990000128746032,0.4289897382259369,0.3622391521930694,293.3172607421875,297.1499938964844,293.1499938964844,0.0041058952920138,-1545.9332275390625,296.6383056640625,0.497833251953125,0.050000000745058,0.2315435111522674,291.10595703125,291.1499938964844,263.49560546875,261.6607360839844,281.2097473144531,293.8619689941406,291.1065673828125,1.0,0.225467637181282,0.7532005310058594,0.7532005310058594,1.0,1.0,-0.9463338851928712,0.3945085406303406,0.5518253445625305,0.1562561988830566,0.0,0.0,0.7857471108436584,42.29859161376953,40.0,-5.107211589813232,-9441.8173828125,116.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0319519042969,302.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17866.01953125,18000.0,0.0,0.0,0.2119687646627426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320647954940796,1.03207528591156,-1.0508552804822102e-05,0.0,0.0002151213557226,0.0,0.0,138.2437286376953,0.0,0.0,0.0,0.5882076025009155,4.0,0.0,1.0
663840,293.1351623535156,297.1499938964844,293.1499938964844,0.0696842148900032,-1732.49951171875,304.1477355957031,0.6845227479934692,0.1208947226405143,0.1099044680595398,294.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.497833251953125,0.050000000745058,0.0488120838999748,293.2069091796875,297.1499938964844,293.1499938964844,0.0131054455414414,-548.4037475585938,303.69158935546875,0.497833251953125,0.050000000745058,0.0360524393618106,293.1853942871094,297.1499938964844,293.1499938964844,0.2947142422199249,-5711.58642578125,304.1504211425781,0.9990000128746032,0.4289897382259369,0.3622391521930694,293.3172607421875,297.1499938964844,293.1499938964844,0.0041058952920138,-1545.9332275390625,296.6383056640625,0.497833251953125,0.050000000745058,0.2315435111522674,291.10595703125,291.1499938964844,263.49560546875,261.6607360839844,281.2097473144531,293.8619689941406,291.1065673828125,1.0,0.225467637181282,0.7532005310058594,0.7532005310058594,1.0,1.0,-0.9463338851928712,0.3945085406303406,0.5518253445625305,0.1562561988830566,0.0,0.0,0.7857471108436584,42.29859161376953,40.0,-5.107211589813232,-9441.8173828125,116.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0319519042969,302.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17866.01953125,18000.0,0.0,0.0,0.2119687646627426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320647954940796,1.03207528591156,-1.0508552804822102e-05,0.0,0.0002151213557226,0.0,0.0,138.2437286376953,0.0,0.0,0.0,0.5882076025009155,4.0,0.0,1.0
663900,293.13446044921875,297.1499938964844,293.1499938964844,0.0698966160416603,-1736.2352294921875,304.14776611328125,0.6864624619483948,0.1212209984660148,0.1101820543408393,294.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.49874347448349,0.050000000745058,0.0487971752882003,293.2041931152344,297.1499938964844,293.1499938964844,0.0130871525034308,-547.9293212890625,303.689208984375,0.49874347448349,0.050000000745058,0.0360414274036884,293.1824645996094,297.1499938964844,293.1499938964844,0.2927274405956268,-5679.951171875,304.15386962890625,0.9990000128746032,0.4291179478168487,0.3602809607982635,293.31640625,297.1499938964844,293.1499938964844,0.0040831887163221,-1537.541015625,296.6141052246094,0.49874347448349,0.050000000745058,0.2314727902412414,291.11041259765625,291.1499938964844,263.4817810058594,261.6513977050781,281.1913757324219,293.8402709960937,291.11181640625,1.0,0.2248842865228653,0.7531411051750183,0.7531411051750183,1.0,1.0,-0.9441972970962524,0.393626868724823,0.5505704283714294,0.1556526571512222,0.0,0.0,0.787963330745697,41.894378662109375,40.0,4.334137439727783,-9447.9208984375,115.07359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03765869140625,302.8617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17874.150390625,18000.0,0.0,0.0,0.2121418714523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378857851028442,1.0378963947296145,-1.0583559742372016e-05,0.0,0.0002152970264432,0.0,0.0,140.18341064453125,0.0,0.0,0.0,0.5908409357070923,4.0,0.0,1.0
663960,293.1337890625,297.1499938964844,293.1499938964844,0.0701225697994232,-1740.228271484375,304.14776611328125,0.6875765323638916,0.121550403535366,0.1104710549116134,294.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4990688264369964,0.050000000745058,0.048791904002428,293.20147705078125,297.1499938964844,293.1499938964844,0.0130750108510255,-547.607666015625,303.687255859375,0.4990688264369964,0.050000000745058,0.0360375344753265,293.1798095703125,297.1499938964844,293.1499938964844,0.2919314205646515,-5667.4521484375,304.15460205078125,0.9990000128746032,0.4292303621768951,0.3595859706401825,293.31549072265625,297.1499938964844,293.1499938964844,0.0040612295269966,-1529.4476318359375,296.5901794433594,0.4990688264369964,0.050000000745058,0.2314477860927581,291.1148681640625,291.1499938964844,263.4678955078125,261.6420288085937,281.1734313964844,293.8207702636719,291.1156921386719,1.0,0.2246613353490829,0.7530941963195801,0.7530941963195801,1.0,1.0,-0.9436683058738708,0.3934351801872253,0.5502331256866455,0.155415266752243,0.0,0.0,0.7898473143577576,41.75261688232422,43.0,6.754971504211426,-9461.953125,114.7281723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0426940917969,302.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17892.2265625,18000.0,0.0,0.0,0.2123110592365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426019430160522,1.0426125526428225,-1.0647229828464331e-05,0.0,0.000215468724491,0.0,0.0,141.7937469482422,0.0,0.0,0.0,0.5930162072181702,4.0,0.0,1.0
