time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664020,293.1324768066406,297.1499938964844,293.1499938964844,0.0706335380673408,-1749.3643798828125,304.14764404296875,0.6883231997489929,0.122223325073719,0.1110775470733642,294.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.4986595511436462,0.050000000745058,0.0487985424697399,293.19610595703125,297.1499938964844,293.1499938964844,0.0130678499117493,-547.4354248046875,303.68438720703125,0.4986595511436462,0.050000000745058,0.0360424369573593,293.17694091796875,297.1499938964844,293.1499938964844,0.2925984561443329,-5678.6884765625,304.1518249511719,0.9990000128746032,0.4290634393692016,0.3604606091976166,293.3136291503906,297.1499938964844,293.1499938964844,0.004020198713988,-1514.5792236328125,296.5398254394531,0.4986595511436462,0.050000000745058,0.2314792871475219,291.1182861328125,291.1499938964844,263.44012451171875,261.6232604980469,281.1422424316406,293.7919616699219,291.1182861328125,1.0,0.2252099215984344,0.7530004382133484,0.7530004382133484,1.0,1.0,-0.9454964399337769,0.3942939043045044,0.5512025356292725,0.1555772572755813,0.0,0.0,0.7937808632850647,41.936790466308594,46.0,3.3057103157043457,-9503.1064453125,115.43212127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0467834472656,302.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17906.439453125,18000.0,0.0,0.0,0.2126881182193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051030158996582,1.0510408878326416,-1.0757597010524478e-05,0.0,0.0002158514107577,0.0,0.0,144.6652069091797,0.0,0.0,0.0,0.5969191789627075,4.0,0.0,1.0
664080,293.1324768066406,297.1499938964844,293.1499938964844,0.0706335380673408,-1749.3643798828125,304.14764404296875,0.6883231997489929,0.122223325073719,0.1110775470733642,294.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.4986595511436462,0.050000000745058,0.0487985424697399,293.19610595703125,297.1499938964844,293.1499938964844,0.0130678499117493,-547.4354248046875,303.68438720703125,0.4986595511436462,0.050000000745058,0.0360424369573593,293.17694091796875,297.1499938964844,293.1499938964844,0.2925984561443329,-5678.6884765625,304.1518249511719,0.9990000128746032,0.4290634393692016,0.3604606091976166,293.3136291503906,297.1499938964844,293.1499938964844,0.004020198713988,-1514.5792236328125,296.5398254394531,0.4986595511436462,0.050000000745058,0.2314792871475219,291.1182861328125,291.1499938964844,263.44012451171875,261.6232604980469,281.1422424316406,293.7919616699219,291.1182861328125,1.0,0.2252099215984344,0.7530004382133484,0.7530004382133484,1.0,1.0,-0.9454964399337769,0.3942939043045044,0.5512025356292725,0.1555772572755813,0.0,0.0,0.7937808632850647,41.936790466308594,46.0,3.3057103157043457,-9503.1064453125,115.43212127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0467834472656,302.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17906.439453125,18000.0,0.0,0.0,0.2126881182193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051030158996582,1.0510408878326416,-1.0757597010524478e-05,0.0,0.0002158514107577,0.0,0.0,144.6652069091797,0.0,0.0,0.0,0.5969191789627075,4.0,0.0,1.0
664140,293.1312866210937,297.1499938964844,293.1499938964844,0.071213960647583,-1759.861572265625,304.1474609375,0.6874253153800964,0.1229076534509658,0.1117148697376251,294.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4970872104167938,0.050000000745058,0.048824492841959,293.19091796875,297.1499938964844,293.1499938964844,0.0130805158987641,-547.8145751953125,303.6826477050781,0.4970872104167938,0.050000000745058,0.0360616035759449,293.1781921386719,297.1499938964844,293.1499938964844,0.2958689033985138,-5731.09716796875,304.1457214355469,0.9990000128746032,0.4281349778175354,0.363859087228775,293.31182861328125,297.1499938964844,293.1499938964844,0.0039823367260396,-1501.1881103515625,296.48614501953125,0.4970872104167938,0.050000000745058,0.2316023707389831,291.1151123046875,291.1499938964844,263.4125061035156,261.60455322265625,281.118408203125,293.7775573730469,291.1142578125,1.0,0.2268680334091186,0.7529066205024719,0.7529066205024719,1.0,1.0,-0.9505411386489868,0.3965277373790741,0.5540133714675903,0.1564764976501464,0.0,0.0,0.7985686659812927,42.64682388305664,49.0,-4.819365978240967,-9559.0634765625,117.71218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0388488769531,302.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.234375,18000.0,0.0,0.0,0.2131917923688888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600086450576782,1.0600194931030271,-1.0870613550650887e-05,0.0,0.000216362561332,0.0,0.0,147.71681213378906,0.0,0.0,0.0,0.6010658144950867,4.0,0.0,1.0
664200,293.1312866210937,297.1499938964844,293.1499938964844,0.071213960647583,-1759.861572265625,304.1474609375,0.6874253153800964,0.1229076534509658,0.1117148697376251,294.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4970872104167938,0.050000000745058,0.048824492841959,293.19091796875,297.1499938964844,293.1499938964844,0.0130805158987641,-547.8145751953125,303.6826477050781,0.4970872104167938,0.050000000745058,0.0360616035759449,293.1781921386719,297.1499938964844,293.1499938964844,0.2958689033985138,-5731.09716796875,304.1457214355469,0.9990000128746032,0.4281349778175354,0.363859087228775,293.31182861328125,297.1499938964844,293.1499938964844,0.0039823367260396,-1501.1881103515625,296.48614501953125,0.4970872104167938,0.050000000745058,0.2316023707389831,291.1151123046875,291.1499938964844,263.4125061035156,261.60455322265625,281.118408203125,293.7775573730469,291.1142578125,1.0,0.2268680334091186,0.7529066205024719,0.7529066205024719,1.0,1.0,-0.9505411386489868,0.3965277373790741,0.5540133714675903,0.1564764976501464,0.0,0.0,0.7985686659812927,42.64682388305664,49.0,-4.819365978240967,-9559.0634765625,117.71218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0388488769531,302.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.234375,18000.0,0.0,0.0,0.2131917923688888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600086450576782,1.0600194931030271,-1.0870613550650887e-05,0.0,0.000216362561332,0.0,0.0,147.71681213378906,0.0,0.0,0.0,0.6010658144950867,4.0,0.0,1.0
664260,293.1302490234375,297.1499938964844,293.1499938964844,0.0718551054596901,-1771.56884765625,304.1472473144531,0.6852257251739502,0.1235924139618873,0.1123703122138977,294.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4946234822273254,0.050000000745058,0.048866543918848,293.1859741210937,297.1499938964844,293.1499938964844,0.0131111294031143,-548.705322265625,303.6817321777344,0.4946234822273254,0.050000000745058,0.0360926650464534,293.1835632324219,297.1499938964844,293.1499938964844,0.3013608157634735,-5817.98681640625,304.1379699707031,0.9990000128746032,0.426337331533432,0.3693006336688995,293.3101806640625,297.1499938964844,293.1499938964844,0.0039471331983804,-1489.0986328125,296.4285583496094,0.4946234822273254,0.050000000745058,0.2318018525838852,291.1051330566406,291.1499938964844,263.3851928710937,261.5861511230469,281.10211181640625,293.7767333984375,291.1034851074219,1.0,0.2294263839721679,0.7527915239334106,0.7527915239334106,1.0,1.0,-0.9581851959228516,0.399861216545105,0.5583239793777466,0.1580023318529129,0.0,0.0,0.8051548600196838,43.795555114746094,37.0,-13.919801712036133,-9627.8828125,121.32466888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0162658691406,302.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.923828125,18000.0,0.0,0.0,0.21390300989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714434385299685,1.0714545249938965,-1.1011761671397837e-05,0.0,0.0002170843508793,0.0,0.0,151.62982177734375,0.0,0.0,0.0,0.60634446144104,4.0,0.0,1.0
664320,293.1302490234375,297.1499938964844,293.1499938964844,0.0718551054596901,-1771.56884765625,304.1472473144531,0.6852257251739502,0.1235924139618873,0.1123703122138977,294.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4946234822273254,0.050000000745058,0.048866543918848,293.1859741210937,297.1499938964844,293.1499938964844,0.0131111294031143,-548.705322265625,303.6817321777344,0.4946234822273254,0.050000000745058,0.0360926650464534,293.1835632324219,297.1499938964844,293.1499938964844,0.3013608157634735,-5817.98681640625,304.1379699707031,0.9990000128746032,0.426337331533432,0.3693006336688995,293.3101806640625,297.1499938964844,293.1499938964844,0.0039471331983804,-1489.0986328125,296.4285583496094,0.4946234822273254,0.050000000745058,0.2318018525838852,291.1051330566406,291.1499938964844,263.3851928710937,261.5861511230469,281.10211181640625,293.7767333984375,291.1034851074219,1.0,0.2294263839721679,0.7527915239334106,0.7527915239334106,1.0,1.0,-0.9581851959228516,0.399861216545105,0.5583239793777466,0.1580023318529129,0.0,0.0,0.8051548600196838,43.795555114746094,37.0,-13.919801712036133,-9627.8828125,121.32466888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0162658691406,302.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.923828125,18000.0,0.0,0.0,0.21390300989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714434385299685,1.0714545249938965,-1.1011761671397837e-05,0.0,0.0002170843508793,0.0,0.0,151.62982177734375,0.0,0.0,0.0,0.60634446144104,4.0,0.0,1.0
664380,293.12939453125,297.1499938964844,293.1499938964844,0.0723248645663261,-1780.1473388671875,304.1471862792969,0.6885915398597717,0.1241670027375221,0.1128494441509246,294.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4961965084075928,0.050000000745058,0.04883948341012,293.1820373535156,297.1499938964844,293.1499938964844,0.0131108192726969,-548.7728271484375,303.6822814941406,0.4961965084075928,0.050000000745058,0.0360726751387119,293.1859741210937,297.1499938964844,293.1499938964844,0.2984638810157776,-5770.41259765625,304.1466369628906,0.9990000128746032,0.42516028881073,0.3658104538917541,293.3088684082031,297.1499938964844,293.1499938964844,0.0039148367941379,-1477.8365478515625,296.3827514648437,0.4961965084075928,0.050000000745058,0.2316734790802002,291.0969543457031,291.1499938964844,263.3637390136719,261.5717163085937,281.0890808105469,293.768310546875,291.0968322753906,1.0,0.2274995595216751,0.7526994943618774,0.7526994943618774,1.0,1.0,-0.954367220401764,0.398215115070343,0.5561521649360657,0.1571137458086013,0.0,0.0,0.8115507364273071,43.06658554077149,37.0,-8.519098281860352,-9619.9765625,119.2615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9957580566406,302.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.529296875,18000.0,0.0,0.0,0.2145723849534988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083119511604309,1.0831307172775269,-1.1157878361700568e-05,0.0,0.0002177636924898,0.0,0.0,155.70663452148438,0.0,0.0,0.0,0.611721396446228,4.0,0.0,1.0
664440,293.129150390625,297.1499938964844,293.1499938964844,0.0724240243434906,-1781.9281005859375,304.147216796875,0.6902092099189758,0.1243169978260994,0.1129665300250053,294.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4971203505992889,0.050000000745058,0.0488239154219627,293.1809997558594,297.1499938964844,293.1499938964844,0.0131045235320925,-548.6021728515625,303.6827697753906,0.4971203505992889,0.050000000745058,0.0360611788928508,293.1851501464844,297.1499938964844,293.1499938964844,0.2965706288814544,-5740.0068359375,304.1505432128906,0.9990000128746032,0.4251376688480377,0.3637868165969848,293.3085021972656,297.1499938964844,293.1499938964844,0.0039059668779373,-1474.5946044921875,296.37274169921875,0.4971203505992889,0.050000000745058,0.2315996438264846,291.09716796875,291.1499938964844,263.3584289550781,261.56817626953125,281.0836181640625,293.7613830566406,291.0976867675781,1.0,0.2265621423721313,0.7526764273643494,0.7526764273643494,1.0,1.0,-0.9519585967063904,0.3971797227859497,0.5547788739204407,0.1565638333559036,0.0,0.0,0.8129363059997559,42.64485931396485,25.0,-4.200765609741211,-9610.1845703125,118.02946472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9931335449219,302.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.12109375,18000.0,0.0,0.0,0.2147230505943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0861351490020752,1.086146354675293,-1.1197284038644284e-05,0.0,0.000217916604015,0.0,0.0,156.78622436523438,0.0,0.0,0.0,0.6131029725074768,4.0,0.0,1.0
664500,293.1285400390625,297.1499938964844,293.1499938964844,0.0726416110992431,-1785.7723388671875,304.1473388671875,0.6954570412635803,0.1247036829590797,0.1132575795054435,294.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5002679228782654,0.050000000745058,0.0487727038562297,293.1783752441406,297.1499938964844,293.1499938964844,0.0130793740972876,-547.8811645507812,303.6846923828125,0.5002679228782654,0.050000000745058,0.0360233522951602,293.1802673339844,297.1499938964844,293.1499938964844,0.2900929749011993,-5636.3671875,304.1622314453125,0.9990000128746032,0.4256487786769867,0.357047438621521,293.3075561523437,297.1499938964844,293.1499938964844,0.003882247954607,-1465.68701171875,296.3506164550781,0.5002679228782654,0.050000000745058,0.2313566952943802,291.10205078125,291.1499938964844,263.3453063964844,261.5594177246094,281.06573486328125,293.7351989746094,291.1041259765625,1.0,0.2234860509634018,0.7526189088821411,0.7526189088821411,1.0,1.0,-0.9438228011131288,0.393682986497879,0.5501397848129272,0.1547258347272873,0.0,0.0,0.8156753182411194,41.255558013916016,25.0,8.895744323730469,-9574.0732421875,113.96387481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9931945800781,302.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17848.982421875,18000.0,0.0,0.0,0.2150376886129379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092953324317932,1.0929646492004397,-1.1290414477116428e-05,0.0,0.0002182359312428,0.0,0.0,159.2830047607422,0.0,0.0,0.0,0.6162364482879639,4.0,0.0,1.0
664560,293.1278381347656,297.1499938964844,293.1499938964844,0.0728194639086723,-1788.8153076171875,304.1474914550781,0.7024097442626953,0.1251092851161956,0.1135496422648429,294.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5046581625938416,0.050000000745058,0.0487059503793716,293.1756286621094,297.1499938964844,293.1499938964844,0.0130421314388513,-546.7726440429688,303.6876220703125,0.5046581625938416,0.050000000745058,0.0359740480780601,293.1712646484375,297.1499938964844,293.1499938964844,0.2812822759151459,-5495.58984375,304.1760559082031,0.9990000128746032,0.427030473947525,0.3480671644210815,293.3064880371094,297.1499938964844,293.1499938964844,0.003856734605506,-1455.7938232421875,296.33258056640625,0.5046581625938416,0.050000000745058,0.2310400605201721,291.1128845214844,291.1499938964844,263.3323974609375,261.5508117675781,281.0419006347656,293.6968078613281,291.11651611328125,1.0,0.2194388508796692,0.7525834441184998,0.7525834441184998,1.0,1.0,-0.932877480983734,0.3889831006526947,0.543894350528717,0.1522866487503051,0.0,0.0,0.8170924186706543,39.44231033325195,28.0,24.04269027709961,-9522.0263671875,108.67726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0044860839844,302.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.53515625,18000.0,0.0,0.0,0.2152287065982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098113775253296,1.0981251001358032,-1.1366437320248224e-05,0.0,0.0002184297773055,0.0,0.0,161.2428436279297,0.0,0.0,0.0,0.6186156868934631,4.0,0.0,1.0
664620,293.1264953613281,297.1499938964844,293.1499938964844,0.0731779634952545,-1794.84033203125,304.1477355957031,0.7118490934371948,0.1259426325559616,0.1142158135771751,294.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5104533433914185,0.050000000745058,0.0486257560551166,293.1698913574219,297.1499938964844,293.1499938964844,0.0129847666248679,-544.830322265625,303.6958312988281,0.5104533433914185,0.050000000745058,0.0359148159623146,293.1485900878906,297.1499938964844,293.1499938964844,0.269617885351181,-5310.88818359375,304.1863098144531,0.9990000128746032,0.43108731508255,0.336959570646286,293.3040466308594,297.1499938964844,293.1499938964844,0.0038091160822659,-1436.74609375,296.3045349121094,0.5104533433914185,0.050000000745058,0.2306596487760543,291.145263671875,291.1499938964844,263.30731201171875,261.5342712402344,280.9884033203125,293.6152038574219,291.1492919921875,1.0,0.2149813622236251,0.7525124549865723,0.7525124549865723,1.0,1.0,-0.9197167158126832,0.3833735287189483,0.5363431572914124,0.1492677628993988,0.0,0.0,0.8155898451805115,37.26314926147461,31.0,39.9399642944336,-9475.65234375,102.4629135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05230712890625,302.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.103515625,18000.0,0.0,0.0,0.2152431756258011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010549068450928,1.1010663509368896,-1.142936343967449e-05,0.0,0.000218444460188,0.0,0.0,162.5614776611328,0.0,0.0,0.0,0.6199983954429626,4.0,0.0,1.0
664680,293.1264953613281,297.1499938964844,293.1499938964844,0.0731779634952545,-1794.84033203125,304.1477355957031,0.7118490934371948,0.1259426325559616,0.1142158135771751,294.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5104533433914185,0.050000000745058,0.0486257560551166,293.1698913574219,297.1499938964844,293.1499938964844,0.0129847666248679,-544.830322265625,303.6958312988281,0.5104533433914185,0.050000000745058,0.0359148159623146,293.1485900878906,297.1499938964844,293.1499938964844,0.269617885351181,-5310.88818359375,304.1863098144531,0.9990000128746032,0.43108731508255,0.336959570646286,293.3040466308594,297.1499938964844,293.1499938964844,0.0038091160822659,-1436.74609375,296.3045349121094,0.5104533433914185,0.050000000745058,0.2306596487760543,291.145263671875,291.1499938964844,263.30731201171875,261.5342712402344,280.9884033203125,293.6152038574219,291.1492919921875,1.0,0.2149813622236251,0.7525124549865723,0.7525124549865723,1.0,1.0,-0.9197167158126832,0.3833735287189483,0.5363431572914124,0.1492677628993988,0.0,0.0,0.8155898451805115,37.26314926147461,31.0,39.9399642944336,-9475.65234375,102.4629135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05230712890625,302.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.103515625,18000.0,0.0,0.0,0.2152431756258011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010549068450928,1.1010663509368896,-1.142936343967449e-05,0.0,0.000218444460188,0.0,0.0,162.5614776611328,0.0,0.0,0.0,0.6199983954429626,4.0,0.0,1.0
664740,293.12518310546875,297.1499938964844,293.1499938964844,0.0736235752701759,-1802.5482177734373,304.1477355957031,0.7176097631454468,0.1268073916435241,0.1149444729089737,294.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5138250589370728,0.050000000745058,0.0485828630626201,293.1639404296875,297.1499938964844,293.1499938964844,0.0129570653662085,-543.6539916992188,303.70635986328125,0.5138250589370728,0.050000000745058,0.0358831360936164,293.1297302246094,297.1499938964844,293.1499938964844,0.2627539336681366,-5203.6533203125,304.1854553222656,0.9990000128746032,0.434958666563034,0.3308660089969635,293.3013000488281,297.1499938964844,293.1499938964844,0.003765971167013,-1419.632080078125,296.2753601074219,0.5138250589370728,0.050000000745058,0.2304561734199524,291.1726379394531,291.1499938964844,263.2833251953125,261.5187072753906,280.9444885253906,293.5539245605469,291.1757202148437,1.0,0.2125275284051895,0.7524414658546448,0.7524414658546448,1.0,1.0,-0.9129422307014464,0.3805068135261535,0.5324353575706482,0.1476586759090423,0.0,0.0,0.8106635212898254,36.10026931762695,34.0,36.55290603637695,-9458.7021484375,99.2593231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1097717285156,303.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.521484375,18000.0,0.0,0.0,0.214944526553154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954309701919556,1.095442295074463,-1.1374118003004696e-05,0.0,0.0002181413583457,0.0,0.0,160.6909942626953,0.0,0.0,0.0,0.6174426078796387,4.0,0.0,1.0
664800,293.12518310546875,297.1499938964844,293.1499938964844,0.0736235752701759,-1802.5482177734373,304.1477355957031,0.7176097631454468,0.1268073916435241,0.1149444729089737,294.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5138250589370728,0.050000000745058,0.0485828630626201,293.1639404296875,297.1499938964844,293.1499938964844,0.0129570653662085,-543.6539916992188,303.70635986328125,0.5138250589370728,0.050000000745058,0.0358831360936164,293.1297302246094,297.1499938964844,293.1499938964844,0.2627539336681366,-5203.6533203125,304.1854553222656,0.9990000128746032,0.434958666563034,0.3308660089969635,293.3013000488281,297.1499938964844,293.1499938964844,0.003765971167013,-1419.632080078125,296.2753601074219,0.5138250589370728,0.050000000745058,0.2304561734199524,291.1726379394531,291.1499938964844,263.2833251953125,261.5187072753906,280.9444885253906,293.5539245605469,291.1757202148437,1.0,0.2125275284051895,0.7524414658546448,0.7524414658546448,1.0,1.0,-0.9129422307014464,0.3805068135261535,0.5324353575706482,0.1476586759090423,0.0,0.0,0.8106635212898254,36.10026931762695,34.0,36.55290603637695,-9458.7021484375,99.2593231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1097717285156,303.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.521484375,18000.0,0.0,0.0,0.214944526553154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954309701919556,1.095442295074463,-1.1374118003004696e-05,0.0,0.0002181413583457,0.0,0.0,160.6909942626953,0.0,0.0,0.0,0.6174426078796387,4.0,0.0,1.0
664860,293.1239013671875,297.1499938964844,293.1499938964844,0.0741751566529274,-1812.3433837890625,304.1475830078125,0.7207232713699341,0.1276935189962387,0.1157214343547821,294.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5151240229606628,0.050000000745058,0.0485670156776905,293.15789794921875,297.1499938964844,293.1499938964844,0.0129586653783917,-543.2964477539062,303.7188415527344,0.5151240229606628,0.050000000745058,0.0358714312314987,293.1167907714844,297.1499938964844,293.1499938964844,0.2597291469573974,-5158.3056640625,304.1785583496094,0.9990000128746032,0.4381080269813537,0.3285860419273376,293.2984924316406,297.1499938964844,293.1499938964844,0.0037275606300681,-1404.767333984375,296.2415466308594,0.5151240229606628,0.050000000745058,0.2303810119628906,291.1903076171875,291.1499938964844,263.2607116699219,261.5042724609375,280.9100646972656,293.5126342773437,291.1917724609375,1.0,0.2117363661527633,0.752526581287384,0.752526581287384,1.0,1.0,-0.9110137224197388,0.3797409236431122,0.5312727689743042,0.1471154987812042,0.0,0.0,0.8039871454238892,35.67528533935547,37.0,23.3081283569336,-9460.9853515625,98.20935821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1630554199219,303.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.130859375,18000.0,0.0,0.0,0.2144628167152404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0842840671539309,1.0842952728271484,-1.12391517177457e-05,0.0,0.0002176524867536,0.0,0.0,156.7722625732422,0.0,0.0,0.0,0.6123285889625549,4.0,0.0,1.0
664920,293.1239013671875,297.1499938964844,293.1499938964844,0.0741751566529274,-1812.3433837890625,304.1475830078125,0.7207232713699341,0.1276935189962387,0.1157214343547821,294.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5151240229606628,0.050000000745058,0.0485670156776905,293.15789794921875,297.1499938964844,293.1499938964844,0.0129586653783917,-543.2964477539062,303.7188415527344,0.5151240229606628,0.050000000745058,0.0358714312314987,293.1167907714844,297.1499938964844,293.1499938964844,0.2597291469573974,-5158.3056640625,304.1785583496094,0.9990000128746032,0.4381080269813537,0.3285860419273376,293.2984924316406,297.1499938964844,293.1499938964844,0.0037275606300681,-1404.767333984375,296.2415466308594,0.5151240229606628,0.050000000745058,0.2303810119628906,291.1903076171875,291.1499938964844,263.2607116699219,261.5042724609375,280.9100646972656,293.5126342773437,291.1917724609375,1.0,0.2117363661527633,0.752526581287384,0.752526581287384,1.0,1.0,-0.9110137224197388,0.3797409236431122,0.5312727689743042,0.1471154987812042,0.0,0.0,0.8039871454238892,35.67528533935547,37.0,23.3081283569336,-9460.9853515625,98.20935821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1630554199219,303.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.130859375,18000.0,0.0,0.0,0.2144628167152404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0842840671539309,1.0842952728271484,-1.12391517177457e-05,0.0,0.0002176524867536,0.0,0.0,156.7722625732422,0.0,0.0,0.0,0.6123285889625549,4.0,0.0,1.0
664980,293.1227722167969,297.1499938964844,293.1499938964844,0.0748417899012565,-1824.4437255859373,304.14727783203125,0.721682608127594,0.1285843402147293,0.116527259349823,294.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5146152377128601,0.050000000745058,0.0485731773078441,293.15185546875,297.1499938964844,293.1499938964844,0.0129908667877316,-543.83544921875,303.7328491210937,0.5146152377128601,0.050000000745058,0.0358759835362434,293.1100769042969,297.1499938964844,293.1499938964844,0.2600586116313934,-5166.8583984375,304.16845703125,0.9990000128746032,0.4403228759765625,0.3294747173786163,293.2958068847656,297.1499938964844,293.1499938964844,0.0036933305673301,-1392.11962890625,296.20025634765625,0.5146152377128601,0.050000000745058,0.2304102480411529,291.194580078125,291.1499938964844,263.2395935058594,261.4911804199219,280.884765625,293.4886169433594,291.19415283203125,1.0,0.2123214602470398,0.7526116967201233,0.7526116967201233,1.0,1.0,-0.9130942225456238,0.3806910514831543,0.5324031710624695,0.1474500596523285,0.0,0.0,0.7976008057594299,35.851539611816406,40.0,4.853355407714844,-9478.8984375,98.9041519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20294189453125,303.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.998046875,18000.0,0.0,0.0,0.2139260172843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071173071861267,1.071184158325195,-1.1070676919189282e-05,0.0,0.0002171077067032,0.0,0.0,152.14105224609375,0.0,0.0,0.0,0.6063123345375061,4.0,0.0,1.0
665040,293.1227722167969,297.1499938964844,293.1499938964844,0.0748417899012565,-1824.4437255859373,304.14727783203125,0.721682608127594,0.1285843402147293,0.116527259349823,294.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5146152377128601,0.050000000745058,0.0485731773078441,293.15185546875,297.1499938964844,293.1499938964844,0.0129908667877316,-543.83544921875,303.7328491210937,0.5146152377128601,0.050000000745058,0.0358759835362434,293.1100769042969,297.1499938964844,293.1499938964844,0.2600586116313934,-5166.8583984375,304.16845703125,0.9990000128746032,0.4403228759765625,0.3294747173786163,293.2958068847656,297.1499938964844,293.1499938964844,0.0036933305673301,-1392.11962890625,296.20025634765625,0.5146152377128601,0.050000000745058,0.2304102480411529,291.194580078125,291.1499938964844,263.2395935058594,261.4911804199219,280.884765625,293.4886169433594,291.19415283203125,1.0,0.2123214602470398,0.7526116967201233,0.7526116967201233,1.0,1.0,-0.9130942225456238,0.3806910514831543,0.5324031710624695,0.1474500596523285,0.0,0.0,0.7976008057594299,35.851539611816406,40.0,4.853355407714844,-9478.8984375,98.9041519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20294189453125,303.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.998046875,18000.0,0.0,0.0,0.2139260172843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071173071861267,1.071184158325195,-1.1070676919189282e-05,0.0,0.0002171077067032,0.0,0.0,152.14105224609375,0.0,0.0,0.0,0.6063123345375061,4.0,0.0,1.0
665100,293.1222839355469,297.1499938964844,293.1499938964844,0.0752160176634788,-1831.3232421875,304.1470947265625,0.7214786410331726,0.1290270239114761,0.116935521364212,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5137903094291687,0.050000000745058,0.0485832914710044,293.1488952636719,297.1499938964844,293.1499938964844,0.0130180940032005,-544.4349365234375,303.7403259277344,0.5137903094291687,0.050000000745058,0.0358834527432918,293.10894775390625,297.1499938964844,293.1499938964844,0.2613306939601898,-5188.8232421875,304.16278076171875,0.9990000128746032,0.4410530626773834,0.3309274315834045,293.2945556640625,297.1499938964844,293.1499938964844,0.0036776436027139,-1386.5853271484375,296.1764221191406,0.5137903094291687,0.050000000745058,0.2304582148790359,291.19140625,291.1499938964844,263.22967529296875,261.4851989746094,280.87518310546875,293.4821472167969,291.1900329589844,1.0,0.2130515277385711,0.7526543140411377,0.7526543140411377,1.0,1.0,-0.9154059290885924,0.3817082941532135,0.5336976647377014,0.1479016542434692,0.0,0.0,0.7951439619064331,36.131744384765625,40.0,-4.899928092956543,-9493.5263671875,99.81048583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2158508300781,303.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.865234375,18000.0,0.0,0.0,0.2136772871017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651824474334717,1.0651934146881104,-1.099067048926372e-05,0.0,0.0002168552746297,0.0,0.0,150.02247619628906,0.0,0.0,0.0,0.6035634875297546,4.0,0.0,1.0
665160,293.121826171875,297.1499938964844,293.1499938964844,0.075614295899868,-1838.695068359375,304.1468811035156,0.7208789587020874,0.1294660717248916,0.1173450276255607,294.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5126461386680603,0.050000000745058,0.0485975630581378,293.1459655761719,297.1499938964844,293.1499938964844,0.0130522241815924,-545.2378540039062,303.7480773925781,0.5126461386680603,0.050000000745058,0.0358939953148365,293.1091613769531,297.1499938964844,293.1499938964844,0.2632632553577423,-5221.25537109375,304.1569519042969,0.9990000128746032,0.441527247428894,0.3329672813415527,293.2933959960937,297.1499938964844,293.1499938964844,0.0036628246307373,-1381.5328369140625,296.1505432128906,0.5126461386680603,0.050000000745058,0.2305259108543396,291.1848449707031,291.1499938964844,263.2202453613281,261.4796142578125,280.8677673339844,293.4789428710937,291.1826477050781,1.0,0.2140365839004516,0.7526251673698425,0.7526251673698425,1.0,1.0,-0.918456256389618,0.3830310702323913,0.5354251861572266,0.1485135555267334,0.0,0.0,0.7934601902961731,36.52564239501953,43.0,-14.297587394714355,-9511.9560546875,101.05006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2232971191406,303.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.849609375,18000.0,0.0,0.0,0.213462695479393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060234785079956,1.0602457523345947,-1.0922060027951376e-05,0.0,0.0002166374906664,0.0,0.0,148.26123046875,0.0,0.0,0.0,0.6012917160987854,4.0,0.0,1.0
665220,293.12109375,297.1499938964844,293.1499938964844,0.0764690488576889,-1854.6422119140625,304.1465148925781,0.7186489701271057,0.1303291916847229,0.1181626245379448,294.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5095750093460083,0.050000000745058,0.0486373640596866,293.1402587890625,297.1499938964844,293.1499938964844,0.0131389247253537,-547.3748779296875,303.7644958496094,0.5095750093460083,0.050000000745058,0.0359233915805816,293.11346435546875,297.1499938964844,293.1499938964844,0.2688945531845093,-5313.79345703125,304.145263671875,0.9990000128746032,0.4417032599449157,0.338590145111084,293.2912902832031,297.1499938964844,293.1499938964844,0.003635331057012,-1372.62353515625,296.0932922363281,0.5095750093460083,0.050000000745058,0.2307147085666656,291.1631774902344,291.1499938964844,263.2027893066406,261.4696960449219,280.8582763671875,293.4813537597656,291.1596374511719,1.0,0.2166781276464462,0.7525668740272522,0.7525668740272522,1.0,1.0,-0.9264948964118958,0.3864979445934295,0.5399969816207886,0.1501905769109726,0.0,0.0,0.7930442690849304,37.62060546875,46.0,-30.49348258972168,-9561.1181640625,104.43997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22021484375,303.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.09765625,18000.0,0.0,0.0,0.2131984978914261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551592111587524,1.0551700592041016,-1.0841085895663127e-05,0.0,0.0002163693716283,0.0,0.0,146.3654327392578,0.0,0.0,0.0,0.5989493131637573,4.0,0.0,1.0
665280,293.12109375,297.1499938964844,293.1499938964844,0.0764690488576889,-1854.6422119140625,304.1465148925781,0.7186489701271057,0.1303291916847229,0.1181626245379448,294.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5095750093460083,0.050000000745058,0.0486373640596866,293.1402587890625,297.1499938964844,293.1499938964844,0.0131389247253537,-547.3748779296875,303.7644958496094,0.5095750093460083,0.050000000745058,0.0359233915805816,293.11346435546875,297.1499938964844,293.1499938964844,0.2688945531845093,-5313.79345703125,304.145263671875,0.9990000128746032,0.4417032599449157,0.338590145111084,293.2912902832031,297.1499938964844,293.1499938964844,0.003635331057012,-1372.62353515625,296.0932922363281,0.5095750093460083,0.050000000745058,0.2307147085666656,291.1631774902344,291.1499938964844,263.2027893066406,261.4696960449219,280.8582763671875,293.4813537597656,291.1596374511719,1.0,0.2166781276464462,0.7525668740272522,0.7525668740272522,1.0,1.0,-0.9264948964118958,0.3864979445934295,0.5399969816207886,0.1501905769109726,0.0,0.0,0.7930442690849304,37.62060546875,46.0,-30.49348258972168,-9561.1181640625,104.43997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22021484375,303.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.09765625,18000.0,0.0,0.0,0.2131984978914261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551592111587524,1.0551700592041016,-1.0841085895663127e-05,0.0,0.0002163693716283,0.0,0.0,146.3654327392578,0.0,0.0,0.0,0.5989493131637573,4.0,0.0,1.0
665340,293.1205749511719,297.1499938964844,293.1499938964844,0.0773748531937599,-1871.66796875,304.1461486816406,0.7152761220932007,0.131167471408844,0.1189716309309005,294.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5057393908500671,0.050000000745058,0.0486903265118598,293.1347961425781,297.1499938964844,293.1499938964844,0.0132457856088876,-550.064697265625,303.78204345703125,0.5057393908500671,0.050000000745058,0.0359625108540058,293.1221923828125,297.1499938964844,293.1499938964844,0.2765270173549652,-5437.09033203125,304.1341552734375,0.9990000128746032,0.4408630132675171,0.3459310531616211,293.28955078125,297.1499938964844,293.1499938964844,0.0036100076977163,-1364.890869140625,296.030517578125,0.5057393908500671,0.050000000745058,0.2309659421443939,291.1331481933594,291.1499938964844,263.1875,261.461669921875,280.85528564453125,293.4940185546875,291.1288757324219,1.0,0.2200704216957092,0.7525085806846619,0.7525085806846619,1.0,1.0,-0.93668794631958,0.3908759355545044,0.5458120107650757,0.1523945182561874,0.0,0.0,0.7972362637519836,39.07454299926758,49.0,-41.72076034545898,-9626.96875,108.91516876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19158935546875,303.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2132533341646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584930181503296,1.0585038661956787,-1.0862332601391245e-05,0.0,0.0002164250327041,0.0,0.0,147.3026885986328,0.0,0.0,0.0,0.6004540324211121,4.0,0.0,1.0
665400,293.1205749511719,297.1499938964844,293.1499938964844,0.0773748531937599,-1871.66796875,304.1461486816406,0.7152761220932007,0.131167471408844,0.1189716309309005,294.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5057393908500671,0.050000000745058,0.0486903265118598,293.1347961425781,297.1499938964844,293.1499938964844,0.0132457856088876,-550.064697265625,303.78204345703125,0.5057393908500671,0.050000000745058,0.0359625108540058,293.1221923828125,297.1499938964844,293.1499938964844,0.2765270173549652,-5437.09033203125,304.1341552734375,0.9990000128746032,0.4408630132675171,0.3459310531616211,293.28955078125,297.1499938964844,293.1499938964844,0.0036100076977163,-1364.890869140625,296.030517578125,0.5057393908500671,0.050000000745058,0.2309659421443939,291.1331481933594,291.1499938964844,263.1875,261.461669921875,280.85528564453125,293.4940185546875,291.1288757324219,1.0,0.2200704216957092,0.7525085806846619,0.7525085806846619,1.0,1.0,-0.93668794631958,0.3908759355545044,0.5458120107650757,0.1523945182561874,0.0,0.0,0.7972362637519836,39.07454299926758,49.0,-41.72076034545898,-9626.96875,108.91516876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19158935546875,303.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2132533341646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584930181503296,1.0585038661956787,-1.0862332601391245e-05,0.0,0.0002164250327041,0.0,0.0,147.3026885986328,0.0,0.0,0.0,0.6004540324211121,4.0,0.0,1.0
665460,293.1202697753906,297.1499938964844,293.1499938964844,0.078299306333065,-1889.1229248046875,304.1459045410156,0.7109621167182922,0.1319770961999893,0.1197663843631744,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5014210343360901,0.050000000745058,0.0487546399235725,293.12957763671875,297.1499938964844,293.1499938964844,0.0133674070239067,-553.1160278320312,303.8008117675781,0.5014210343360901,0.050000000745058,0.0360100120306015,293.1347351074219,297.1499938964844,293.1499938964844,0.2857745289802551,-5584.439453125,304.1240539550781,0.9990000128746032,0.4390347898006439,0.3546405434608459,293.2881164550781,297.1499938964844,293.1499938964844,0.0035858943592756,-1357.7745361328125,295.96453857421875,0.5014210343360901,0.050000000745058,0.2312710136175155,291.0988464355469,291.1499938964844,263.1745300292969,261.4556579589844,280.8587646484375,293.51568603515625,291.0943603515625,1.0,0.2240649461746215,0.7523484826087952,0.7523484826087952,1.0,1.0,-0.9485947489738464,0.3959628045558929,0.5526319742202759,0.1550300568342209,0.0,0.0,0.8063304424285889,40.8373908996582,52.0,-47.36040115356445,-9708.3095703125,114.35267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1374816894531,302.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.435546875,18000.0,0.0,0.0,0.2137292921543121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071332573890686,1.0713435411453247,-1.1004554835380986e-05,0.0,0.0002169080689782,0.0,0.0,151.53489685058594,0.0,0.0,0.0,0.6063336133956909,4.0,0.0,1.0
665520,293.1202697753906,297.1499938964844,293.1499938964844,0.078299306333065,-1889.1229248046875,304.1459045410156,0.7109621167182922,0.1319770961999893,0.1197663843631744,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5014210343360901,0.050000000745058,0.0487546399235725,293.12957763671875,297.1499938964844,293.1499938964844,0.0133674070239067,-553.1160278320312,303.8008117675781,0.5014210343360901,0.050000000745058,0.0360100120306015,293.1347351074219,297.1499938964844,293.1499938964844,0.2857745289802551,-5584.439453125,304.1240539550781,0.9990000128746032,0.4390347898006439,0.3546405434608459,293.2881164550781,297.1499938964844,293.1499938964844,0.0035858943592756,-1357.7745361328125,295.96453857421875,0.5014210343360901,0.050000000745058,0.2312710136175155,291.0988464355469,291.1499938964844,263.1745300292969,261.4556579589844,280.8587646484375,293.51568603515625,291.0943603515625,1.0,0.2240649461746215,0.7523484826087952,0.7523484826087952,1.0,1.0,-0.9485947489738464,0.3959628045558929,0.5526319742202759,0.1550300568342209,0.0,0.0,0.8063304424285889,40.8373908996582,52.0,-47.36040115356445,-9708.3095703125,114.35267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1374816894531,302.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.435546875,18000.0,0.0,0.0,0.2137292921543121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071332573890686,1.0713435411453247,-1.1004554835380986e-05,0.0,0.0002169080689782,0.0,0.0,151.53489685058594,0.0,0.0,0.0,0.6063336133956909,4.0,0.0,1.0
665580,293.1201171875,297.1499938964844,293.1499938964844,0.0792151018977165,-1906.45458984375,304.145751953125,0.7058565616607666,0.1327565908432006,0.1205434873700141,294.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4968336820602417,0.050000000745058,0.0488286986947059,293.1246337890625,297.1499938964844,293.1499938964844,0.0134988566860556,-556.35986328125,303.8207702636719,0.4968336820602417,0.050000000745058,0.0360647104680538,293.1503295898437,297.1499938964844,293.1499938964844,0.2962877750396728,-5749.84130859375,304.115234375,0.9990000128746032,0.4362648129463196,0.3644122779369354,293.2869873046875,297.1499938964844,293.1499938964844,0.0035623291041702,-1350.8538818359375,295.89752197265625,0.4968336820602417,0.050000000745058,0.2316223233938217,291.0638732910156,291.1499938964844,263.1640930175781,261.451904296875,280.8681945800781,293.5458068847656,291.0595397949219,1.0,0.2285311967134475,0.7521883845329285,0.7521883845329285,1.0,1.0,-0.9618313908576964,0.4016085565090179,0.560222864151001,0.1580309420824051,0.0,0.0,0.8201631307601929,42.864967346191406,55.0,-48.2851676940918,-9802.509765625,120.64608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.060302734375,302.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.1484375,18000.0,0.0,0.0,0.2146996855735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0933738946914673,1.0933852195739746,-1.1271386028965937e-05,0.0,0.0002178928843932,0.0,0.0,159.19223022460938,0.0,0.0,0.0,0.6164980530738831,4.0,0.0,1.0
665640,293.1201171875,297.1499938964844,293.1499938964844,0.0792151018977165,-1906.45458984375,304.145751953125,0.7058565616607666,0.1327565908432006,0.1205434873700141,294.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4968336820602417,0.050000000745058,0.0488286986947059,293.1246337890625,297.1499938964844,293.1499938964844,0.0134988566860556,-556.35986328125,303.8207702636719,0.4968336820602417,0.050000000745058,0.0360647104680538,293.1503295898437,297.1499938964844,293.1499938964844,0.2962877750396728,-5749.84130859375,304.115234375,0.9990000128746032,0.4362648129463196,0.3644122779369354,293.2869873046875,297.1499938964844,293.1499938964844,0.0035623291041702,-1350.8538818359375,295.89752197265625,0.4968336820602417,0.050000000745058,0.2316223233938217,291.0638732910156,291.1499938964844,263.1640930175781,261.451904296875,280.8681945800781,293.5458068847656,291.0595397949219,1.0,0.2285311967134475,0.7521883845329285,0.7521883845329285,1.0,1.0,-0.9618313908576964,0.4016085565090179,0.560222864151001,0.1580309420824051,0.0,0.0,0.8201631307601929,42.864967346191406,55.0,-48.2851676940918,-9802.509765625,120.64608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.060302734375,302.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.1484375,18000.0,0.0,0.0,0.2146996855735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0933738946914673,1.0933852195739746,-1.1271386028965937e-05,0.0,0.0002178928843932,0.0,0.0,159.19223022460938,0.0,0.0,0.0,0.6164980530738831,4.0,0.0,1.0
665700,293.1201171875,297.1499938964844,293.1499938964844,0.0796639025211334,-1914.9549560546875,304.14569091796875,0.7031198740005493,0.1331350207328796,0.1209249421954155,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.4944823086261749,0.050000000745058,0.0488689616322517,293.12225341796875,297.1499938964844,293.1499938964844,0.0135670965537428,-558.0153198242188,303.8312072753906,0.4944823086261749,0.050000000745058,0.0360944494605064,293.1590881347656,297.1499938964844,293.1499938964844,0.3019279539585113,-5837.7646484375,304.1112976074219,0.9990000128746032,0.4345434308052063,0.369616150856018,293.2865295410156,297.1499938964844,293.1499938964844,0.0035505930427461,-1347.37060546875,295.8641357421875,0.4944823086261749,0.050000000745058,0.2318133115768432,291.0469055175781,291.1499938964844,263.1598815917969,261.4508972167969,280.8751525878906,293.5639953613281,291.042724609375,1.0,0.2309068143367767,0.7521083354949951,0.7521083354949951,1.0,1.0,-0.9688480496406556,0.4045996963977813,0.5642483234405518,0.1596452742815017,0.0,0.0,0.8287442326545715,43.96628952026367,55.0,-47.4199447631836,-9853.3056640625,124.0861587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01446533203125,302.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17694.43359375,18000.0,0.0,0.0,0.2153835594654083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074799299240112,1.107491374015808,-1.1449568773969077e-05,0.0,0.00021858693799,0.0,0.0,164.28379821777344,0.0,0.0,0.0,0.6230365037918091,4.0,0.0,1.0
665760,293.12017822265625,297.1499938964844,293.1499938964844,0.0801044330000877,-1923.2998046875,304.14569091796875,0.7003081440925598,0.1335060149431228,0.121301494538784,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4921064972877502,0.050000000745058,0.0489111468195915,293.11993408203125,297.1499938964844,293.1499938964844,0.0136365657672286,-559.6784057617188,303.8419189453125,0.4921064972877502,0.050000000745058,0.0361256040632724,293.1683349609375,297.1499938964844,293.1499938964844,0.3077777326107025,-5928.40478515625,304.1076965332031,0.9990000128746032,0.4326108992099762,0.3749910891056061,293.2861328125,297.1499938964844,293.1499938964844,0.0035388104151934,-1343.82958984375,295.8310241699219,0.4921064972877502,0.050000000745058,0.2320134192705154,291.03057861328125,291.1499938964844,263.1564025878906,261.4505310058594,280.8837280273437,293.58428955078125,291.0266418457031,1.0,0.2333597540855407,0.7519861459732056,0.7519861459732056,1.0,1.0,-0.9760791063308716,0.4076771140098572,0.5684019923210144,0.1613165885210037,0.0,0.0,0.838342010974884,45.11955261230469,43.0,-45.90620803833008,-9905.8203125,127.7062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96484375,302.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17653.349609375,18000.0,0.0,0.0,0.2162001878023147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123325228691101,1.123336911201477,-1.1654928130155897e-05,0.0,0.000219415713218,0.0,0.0,170.16783142089844,0.0,0.0,0.0,0.6304078698158264,4.0,0.0,1.0
