time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665820,293.1201171875,297.1499938964844,293.1499938964844,0.0808365270495414,-1937.0703125,304.1459045410156,0.7025610208511353,0.1342746466398239,0.1219717785716056,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.492692232131958,0.050000000745058,0.0489005856215953,293.1152038574219,297.1499938964844,293.1499938964844,0.0137204881757497,-561.5161743164062,303.8651733398437,0.492692232131958,0.050000000745058,0.0361178070306777,293.1806335449219,297.1499938964844,293.1499938964844,0.3078419268131256,-5923.69091796875,304.122314453125,0.9990000128746032,0.4296194911003113,0.3736559748649597,293.2852783203125,297.1499938964844,293.1499938964844,0.0035080623347312,-1333.4779052734375,295.7715148925781,0.492692232131958,0.050000000745058,0.2319633364677429,291.0081481933594,291.1499938964844,263.1516418457031,261.45172119140625,280.8938293457031,293.6034240722656,291.0073547363281,1.0,0.2323397099971771,0.7517417669296265,0.7517417669296265,1.0,1.0,-0.9752068519592284,0.4072507619857788,0.5679560899734497,0.1611344218254089,0.0,0.0,0.8590484857559204,44.84346389770508,31.0,-24.6337890625,-9916.759765625,127.03893280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8724365234375,302.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17601.7578125,18000.0,0.0,0.0,0.2180595397949218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586263179779053,1.1586384773254397,-1.213243194797542e-05,0.0,0.0002213027037214,0.0,0.0,183.92100524902344,0.0,0.0,0.0,0.6468878388404846,4.0,0.0,1.0
665880,293.1201171875,297.1499938964844,293.1499938964844,0.0808365270495414,-1937.0703125,304.1459045410156,0.7025610208511353,0.1342746466398239,0.1219717785716056,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.492692232131958,0.050000000745058,0.0489005856215953,293.1152038574219,297.1499938964844,293.1499938964844,0.0137204881757497,-561.5161743164062,303.8651733398437,0.492692232131958,0.050000000745058,0.0361178070306777,293.1806335449219,297.1499938964844,293.1499938964844,0.3078419268131256,-5923.69091796875,304.122314453125,0.9990000128746032,0.4296194911003113,0.3736559748649597,293.2852783203125,297.1499938964844,293.1499938964844,0.0035080623347312,-1333.4779052734375,295.7715148925781,0.492692232131958,0.050000000745058,0.2319633364677429,291.0081481933594,291.1499938964844,263.1516418457031,261.45172119140625,280.8938293457031,293.6034240722656,291.0073547363281,1.0,0.2323397099971771,0.7517417669296265,0.7517417669296265,1.0,1.0,-0.9752068519592284,0.4072507619857788,0.5679560899734497,0.1611344218254089,0.0,0.0,0.8590484857559204,44.84346389770508,31.0,-24.6337890625,-9916.759765625,127.03893280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8724365234375,302.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17601.7578125,18000.0,0.0,0.0,0.2180595397949218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586263179779053,1.1586384773254397,-1.213243194797542e-05,0.0,0.0002213027037214,0.0,0.0,183.92100524902344,0.0,0.0,0.0,0.6468878388404846,4.0,0.0,1.0
665940,293.1197814941406,297.1499938964844,293.1499938964844,0.081320472061634,-1945.814697265625,304.146484375,0.712005615234375,0.1350935399532318,0.1226050779223442,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.4981879591941833,0.050000000745058,0.0488061681389808,293.1102294921875,297.1499938964844,293.1499938964844,0.0137306908145546,-561.1980590820312,303.89166259765625,0.4981879591941833,0.050000000745058,0.0360480695962905,293.1758728027344,297.1499938964844,293.1499938964844,0.2964388430118561,-5738.96044921875,304.1507568359375,0.9990000128746032,0.4297737181186676,0.3614731132984161,293.2840881347656,297.1499938964844,293.1499938964844,0.0034683253616094,-1318.25634765625,295.732421875,0.4981879591941833,0.050000000745058,0.2315154522657394,291.0158996582031,291.1499938964844,263.1499938964844,261.4556884765625,280.8765563964844,293.56695556640625,291.018798828125,1.0,0.2267577201128006,0.7514973282814026,0.7514973282814026,1.0,1.0,-0.9606145024299622,0.4009811282157898,0.5596333742141724,0.1576977223157882,0.0,0.0,0.8767189383506775,42.2818603515625,34.0,12.537558555603027,-9855.3203125,119.41167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8238830566406,302.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17640.29296875,18000.0,0.0,0.0,0.2197703719139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917002201080322,1.191712737083435,-1.2613187209353782e-05,0.0,0.0002230389945907,0.0,0.0,197.72964477539065,0.0,0.0,0.0,0.6624138355255127,4.0,0.0,1.0
666000,293.1197814941406,297.1499938964844,293.1499938964844,0.081320472061634,-1945.814697265625,304.146484375,0.712005615234375,0.1350935399532318,0.1226050779223442,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.4981879591941833,0.050000000745058,0.0488061681389808,293.1102294921875,297.1499938964844,293.1499938964844,0.0137306908145546,-561.1980590820312,303.89166259765625,0.4981879591941833,0.050000000745058,0.0360480695962905,293.1758728027344,297.1499938964844,293.1499938964844,0.2964388430118561,-5738.96044921875,304.1507568359375,0.9990000128746032,0.4297737181186676,0.3614731132984161,293.2840881347656,297.1499938964844,293.1499938964844,0.0034683253616094,-1318.25634765625,295.732421875,0.4981879591941833,0.050000000745058,0.2315154522657394,291.0158996582031,291.1499938964844,263.1499938964844,261.4556884765625,280.8765563964844,293.56695556640625,291.018798828125,1.0,0.2267577201128006,0.7514973282814026,0.7514973282814026,1.0,1.0,-0.9606145024299622,0.4009811282157898,0.5596333742141724,0.1576977223157882,0.0,0.0,0.8767189383506775,42.2818603515625,34.0,12.537558555603027,-9855.3203125,119.41167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8238830566406,302.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17640.29296875,18000.0,0.0,0.0,0.2197703719139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917002201080322,1.191712737083435,-1.2613187209353782e-05,0.0,0.0002230389945907,0.0,0.0,197.72964477539065,0.0,0.0,0.0,0.6624138355255127,4.0,0.0,1.0
666060,293.1189880371094,297.1499938964844,293.1499938964844,0.0817439779639244,-1953.1793212890625,304.1469421386719,0.7187235355377197,0.1360181421041488,0.1233459413051605,294.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.5020571351051331,0.050000000745058,0.0487448014318943,293.1046142578125,297.1499938964844,293.1499938964844,0.0137396017089486,-560.5374755859375,303.92193603515625,0.5020571351051331,0.050000000745058,0.0360027439892292,293.16082763671875,297.1499938964844,293.1499938964844,0.287868469953537,-5602.4130859375,304.164306640625,0.9990000128746032,0.4321641623973846,0.3533273935317993,293.28204345703125,297.1499938964844,293.1499938964844,0.0034296219237148,-1302.42919921875,295.7101135253906,0.5020571351051331,0.050000000745058,0.2312243431806564,291.0453186035156,291.1499938964844,263.1499938964844,261.4610900878906,280.84423828125,293.5067749023437,291.0492553710937,1.0,0.223587155342102,0.7514042258262634,0.7514042258262634,1.0,1.0,-0.9512445330619812,0.3969945311546325,0.5542500019073486,0.1554426103830337,0.0,0.0,0.8887911438941956,40.61778259277344,37.0,36.249305725097656,-9839.08984375,114.58779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8231811523437,302.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17736.21875,18000.0,0.0,0.0,0.221093401312828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216517448425293,1.216530442237854,-1.299780615227064e-05,0.0,0.0002243816998088,0.0,0.0,208.7299041748047,0.0,0.0,0.0,0.6741431951522827,4.0,0.0,1.0
666120,293.1189880371094,297.1499938964844,293.1499938964844,0.0817439779639244,-1953.1793212890625,304.1469421386719,0.7187235355377197,0.1360181421041488,0.1233459413051605,294.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.5020571351051331,0.050000000745058,0.0487448014318943,293.1046142578125,297.1499938964844,293.1499938964844,0.0137396017089486,-560.5374755859375,303.92193603515625,0.5020571351051331,0.050000000745058,0.0360027439892292,293.16082763671875,297.1499938964844,293.1499938964844,0.287868469953537,-5602.4130859375,304.164306640625,0.9990000128746032,0.4321641623973846,0.3533273935317993,293.28204345703125,297.1499938964844,293.1499938964844,0.0034296219237148,-1302.42919921875,295.7101135253906,0.5020571351051331,0.050000000745058,0.2312243431806564,291.0453186035156,291.1499938964844,263.1499938964844,261.4610900878906,280.84423828125,293.5067749023437,291.0492553710937,1.0,0.223587155342102,0.7514042258262634,0.7514042258262634,1.0,1.0,-0.9512445330619812,0.3969945311546325,0.5542500019073486,0.1554426103830337,0.0,0.0,0.8887911438941956,40.61778259277344,37.0,36.249305725097656,-9839.08984375,114.58779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8231811523437,302.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17736.21875,18000.0,0.0,0.0,0.221093401312828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216517448425293,1.216530442237854,-1.299780615227064e-05,0.0,0.0002243816998088,0.0,0.0,208.7299041748047,0.0,0.0,0.0,0.6741431951522827,4.0,0.0,1.0
666180,293.1177062988281,297.1499938964844,293.1499938964844,0.0822835490107536,-1962.7255859375,304.1470642089844,0.7227145433425903,0.1370657533407211,0.1242367625236511,294.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.5038559436798096,0.050000000745058,0.0487177036702632,293.09820556640625,297.1499938964844,293.1499938964844,0.0137749221175909,-560.4176635742188,303.9561767578125,0.5038559436798096,0.050000000745058,0.0359827317297458,293.1480712890625,297.1499938964844,293.1499938964844,0.2834099233150482,-5532.51806640625,304.1667785644531,0.9990000128746032,0.4344827532768249,0.3496706783771515,293.27899169921875,297.1499938964844,293.1499938964844,0.0033955557737499,-1288.3133544921875,295.6922302246094,0.5038559436798096,0.050000000745058,0.2310958057641983,291.07586669921875,291.1499938964844,263.1499938964844,261.4664306640625,280.8209533691406,293.46435546875,291.0797119140625,1.0,0.2222086936235427,0.7513111233711243,0.7513111233711243,1.0,1.0,-0.9477124214172364,0.3954850435256958,0.5522273778915405,0.1545889228582382,0.0,0.0,0.8966261148452759,39.890403747558594,40.0,41.721099853515625,-9855.333984375,112.62915802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8433837890625,302.9330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17823.658203125,18000.0,0.0,0.0,0.2221619635820388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331358194351196,1.2331490516662598,-1.326478559349198e-05,0.0,0.0002254661521874,0.0,0.0,216.38917541503903,0.0,0.0,0.0,0.6820404529571533,4.0,0.0,1.0
666240,293.1177062988281,297.1499938964844,293.1499938964844,0.0822835490107536,-1962.7255859375,304.1470642089844,0.7227145433425903,0.1370657533407211,0.1242367625236511,294.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.5038559436798096,0.050000000745058,0.0487177036702632,293.09820556640625,297.1499938964844,293.1499938964844,0.0137749221175909,-560.4176635742188,303.9561767578125,0.5038559436798096,0.050000000745058,0.0359827317297458,293.1480712890625,297.1499938964844,293.1499938964844,0.2834099233150482,-5532.51806640625,304.1667785644531,0.9990000128746032,0.4344827532768249,0.3496706783771515,293.27899169921875,297.1499938964844,293.1499938964844,0.0033955557737499,-1288.3133544921875,295.6922302246094,0.5038559436798096,0.050000000745058,0.2310958057641983,291.07586669921875,291.1499938964844,263.1499938964844,261.4664306640625,280.8209533691406,293.46435546875,291.0797119140625,1.0,0.2222086936235427,0.7513111233711243,0.7513111233711243,1.0,1.0,-0.9477124214172364,0.3954850435256958,0.5522273778915405,0.1545889228582382,0.0,0.0,0.8966261148452759,39.890403747558594,40.0,41.721099853515625,-9855.333984375,112.62915802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8433837890625,302.9330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17823.658203125,18000.0,0.0,0.0,0.2221619635820388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331358194351196,1.2331490516662598,-1.326478559349198e-05,0.0,0.0002254661521874,0.0,0.0,216.38917541503903,0.0,0.0,0.0,0.6820404529571533,4.0,0.0,1.0
666300,293.1169738769531,297.1499938964844,293.1499938964844,0.0825922638177871,-1968.2449951171875,304.14703369140625,0.7239307165145874,0.1376204341650009,0.1247226148843765,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5041167736053467,0.050000000745058,0.0487138479948043,293.09478759765625,297.1499938964844,293.1499938964844,0.013802089728415,-560.5662841796875,303.9746398925781,0.5041167736053467,0.050000000745058,0.0359798818826675,293.1434020996094,297.1499938964844,293.1499938964844,0.2824284136295318,-5517.64990234375,304.1654968261719,0.9990000128746032,0.4354281425476074,0.3491473495960235,293.2772216796875,297.1499938964844,293.1499938964844,0.0033800506498664,-1281.87451171875,295.6838073730469,0.5041167736053467,0.050000000745058,0.2310775220394134,291.0902709960937,291.1499938964844,263.1499938964844,261.4691162109375,280.8131408691406,293.4504089355469,291.0938415527344,1.0,0.2220945209264755,0.7512645721435547,0.7512645721435547,1.0,1.0,-0.9476367831230164,0.3954485654830932,0.5521882772445679,0.1545599102973938,0.0,0.0,0.8991534113883972,39.791751861572266,40.0,40.71355438232422,-9871.5078125,112.45350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8567810058594,302.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.3203125,18000.0,0.0,0.0,0.2226278334856033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389041185379028,1.2389174699783323,-1.335989418294048e-05,0.0,0.0002259389439132,0.0,0.0,219.1112365722656,0.0,0.0,0.0,0.684786319732666,4.0,0.0,1.0
666360,293.1161804199219,297.1499938964844,293.1499938964844,0.0829271450638771,-1974.2755126953125,304.1469421386719,0.724692165851593,0.1381902992725372,0.1252289861440658,294.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.5040008425712585,0.050000000745058,0.0487155579030513,293.0912780761719,297.1499938964844,293.1499938964844,0.0138360438868403,-560.8729248046875,303.9938659667969,0.5040008425712585,0.050000000745058,0.0359811447560787,293.1399841308594,297.1499938964844,293.1499938964844,0.2822018563747406,-5514.8447265625,304.1630859375,0.9990000128746032,0.4361847341060638,0.3493797183036804,293.275390625,297.1499938964844,293.1499938964844,0.0033654565922915,-1275.8431396484375,295.67510986328125,0.5040008425712585,0.050000000745058,0.2310856282711029,291.1033630371094,291.1499938964844,263.1499938964844,261.4717712402344,280.8075256347656,293.4408874511719,291.1065368652344,1.0,0.2223124802112579,0.7512525916099548,0.7512525916099548,1.0,1.0,-0.9485360980033876,0.3958304822444916,0.5527056455612183,0.1547646075487136,0.0,0.0,0.9009435772895812,39.84531021118164,43.0,37.81337356567383,-9891.912109375,112.73848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8705139160156,302.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3203125,18000.0,0.0,0.0,0.2230630367994308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432609796524048,1.243274450302124,-1.3433027561404742e-05,0.0,0.0002263806236442,0.0,0.0,221.1944274902344,0.0,0.0,0.0,0.6868637204170227,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836780220270156,-1987.9442138671875,304.146728515625,0.7250126600265503,0.1393641233444214,0.1262901872396469,294.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5027847290039062,0.050000000745058,0.0487337261438369,293.0840759277344,297.1499938964844,293.1499938964844,0.0139254732057452,-562.0051879882812,304.0344543457031,0.5027847290039062,0.050000000745058,0.0359945632517337,293.136962890625,297.1499938964844,293.1499938964844,0.2838248908519745,-5542.1748046875,304.1559753417969,0.9990000128746032,0.4370624423027038,0.3518381118774414,293.2715759277344,297.1499938964844,293.1499938964844,0.0033389986492693,-1265.081787109375,295.6553955078125,0.5027847290039062,0.050000000745058,0.2311718016862869,291.12371826171875,291.1499938964844,263.1499938964844,261.4770812988281,280.802490234375,293.4337158203125,291.1257629394531,1.0,0.2236238420009613,0.7512285709381104,0.7512285709381104,1.0,1.0,-0.9529007077217102,0.397685557603836,0.5552151799201965,0.1557792723178863,0.0,0.0,0.902996838092804,40.355716705322266,46.0,27.825176239013672,-9942.8818359375,114.53345489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89508056640625,302.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9140625,18000.0,0.0,0.0,0.2238839119672775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487058639526367,1.248719334602356,-1.352663730358472e-05,0.0,0.0002272137062391,0.0,0.0,223.83819580078125,0.0,0.0,0.0,0.6894684433937073,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836780220270156,-1987.9442138671875,304.146728515625,0.7250126600265503,0.1393641233444214,0.1262901872396469,294.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5027847290039062,0.050000000745058,0.0487337261438369,293.0840759277344,297.1499938964844,293.1499938964844,0.0139254732057452,-562.0051879882812,304.0344543457031,0.5027847290039062,0.050000000745058,0.0359945632517337,293.136962890625,297.1499938964844,293.1499938964844,0.2838248908519745,-5542.1748046875,304.1559753417969,0.9990000128746032,0.4370624423027038,0.3518381118774414,293.2715759277344,297.1499938964844,293.1499938964844,0.0033389986492693,-1265.081787109375,295.6553955078125,0.5027847290039062,0.050000000745058,0.2311718016862869,291.12371826171875,291.1499938964844,263.1499938964844,261.4770812988281,280.802490234375,293.4337158203125,291.1257629394531,1.0,0.2236238420009613,0.7512285709381104,0.7512285709381104,1.0,1.0,-0.9529007077217102,0.397685557603836,0.5552151799201965,0.1557792723178863,0.0,0.0,0.902996838092804,40.355716705322266,46.0,27.825176239013672,-9942.8818359375,114.53345489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89508056640625,302.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9140625,18000.0,0.0,0.0,0.2238839119672775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487058639526367,1.248719334602356,-1.352663730358472e-05,0.0,0.0002272137062391,0.0,0.0,223.83819580078125,0.0,0.0,0.0,0.6894684433937073,4.0,0.0,1.0
666540,293.11309814453125,297.1499938964844,293.1499938964844,0.0845369398593902,-2003.778564453125,304.1463928222656,0.7239934206008911,0.1405695974826812,0.1273993998765945,294.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5005087852478027,0.050000000745058,0.0487688370048999,293.0767822265625,297.1499938964844,293.1499938964844,0.0140445241704583,-563.8604736328125,304.0776062011719,0.5005087852478027,0.050000000745058,0.0360204949975013,293.1387023925781,297.1499938964844,293.1499938964844,0.2879037261009216,-5608.05517578125,304.14715576171875,0.9990000128746032,0.4370456337928772,0.3565413057804107,293.2677307128906,297.1499938964844,293.1499938964844,0.0033160131424665,-1256.063720703125,295.63092041015625,0.5005087852478027,0.050000000745058,0.2313383668661117,291.13458251953125,291.1499938964844,263.1499938964844,261.4823608398437,280.8046569824219,293.44024658203125,291.13531494140625,1.0,0.2259213328361511,0.7512045502662659,0.7512045502662659,1.0,1.0,-0.9601491689682008,0.4007690250873565,0.5593801736831665,0.1574754267930984,0.0,0.0,0.9042201042175292,41.32914733886719,49.0,14.5712251663208,-10004.5322265625,117.7501983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9113464355469,303.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.642578125,19080.0,0.0,0.0,0.2247050702571869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515316009521484,1.2515451908111572,-1.3575358025263997e-05,0.0,0.0002280470798723,0.0,0.0,225.2186584472656,0.0,0.0,0.0,0.7058300971984863,4.0,0.0,1.0
666600,293.11309814453125,297.1499938964844,293.1499938964844,0.0845369398593902,-2003.778564453125,304.1463928222656,0.7239934206008911,0.1405695974826812,0.1273993998765945,294.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5005087852478027,0.050000000745058,0.0487688370048999,293.0767822265625,297.1499938964844,293.1499938964844,0.0140445241704583,-563.8604736328125,304.0776062011719,0.5005087852478027,0.050000000745058,0.0360204949975013,293.1387023925781,297.1499938964844,293.1499938964844,0.2879037261009216,-5608.05517578125,304.14715576171875,0.9990000128746032,0.4370456337928772,0.3565413057804107,293.2677307128906,297.1499938964844,293.1499938964844,0.0033160131424665,-1256.063720703125,295.63092041015625,0.5005087852478027,0.050000000745058,0.2313383668661117,291.13458251953125,291.1499938964844,263.1499938964844,261.4823608398437,280.8046569824219,293.44024658203125,291.13531494140625,1.0,0.2259213328361511,0.7512045502662659,0.7512045502662659,1.0,1.0,-0.9601491689682008,0.4007690250873565,0.5593801736831665,0.1574754267930984,0.0,0.0,0.9042201042175292,41.32914733886719,49.0,14.5712251663208,-10004.5322265625,117.7501983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9113464355469,303.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.642578125,19080.0,0.0,0.0,0.2247050702571869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515316009521484,1.2515451908111572,-1.3575358025263997e-05,0.0,0.0002280470798723,0.0,0.0,225.2186584472656,0.0,0.0,0.0,0.7058300971984863,4.0,0.0,1.0
666660,293.1116638183594,297.1499938964844,293.1499938964844,0.0853927507996559,-2019.498779296875,304.1461486816406,0.7219296097755432,0.1417938768863678,0.1285419464111328,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4974594116210937,0.050000000745058,0.048818189650774,293.0694885253906,297.1499938964844,293.1499938964844,0.0141735272482037,-565.81298828125,304.1231994628906,0.4974594116210937,0.050000000745058,0.0360569469630718,293.1446838378906,297.1499938964844,293.1499938964844,0.2937181293964386,-5700.3154296875,304.138427734375,0.9990000128746032,0.4361276030540466,0.3630484342575073,293.2640075683594,297.1499938964844,293.1499938964844,0.0032948467414826,-1247.535400390625,295.60968017578125,0.4974594116210937,0.050000000745058,0.2315724641084671,291.1486511230469,291.1499938964844,263.1499938964844,261.4875793457031,280.8133239746094,293.4583740234375,291.1498718261719,1.0,0.229013442993164,0.7510538101196289,0.7510538101196289,1.0,1.0,-0.9697136282920836,0.4048268496990204,0.5648868083953857,0.1597048491239547,0.0,0.0,0.903572916984558,42.69097137451172,52.0,16.57887840270996,-10111.6396484375,122.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.904541015625,303.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18911.501953125,19080.0,0.0,0.0,0.2257347404956817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283951759338379,1.283966064453125,-1.4287522390077356e-05,0.0,0.0002290920674568,0.0,0.0,243.1754150390625,0.0,0.0,0.0,0.7088865637779236,4.0,0.0,1.0
666720,293.1116638183594,297.1499938964844,293.1499938964844,0.0853927507996559,-2019.498779296875,304.1461486816406,0.7219296097755432,0.1417938768863678,0.1285419464111328,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4974594116210937,0.050000000745058,0.048818189650774,293.0694885253906,297.1499938964844,293.1499938964844,0.0141735272482037,-565.81298828125,304.1231994628906,0.4974594116210937,0.050000000745058,0.0360569469630718,293.1446838378906,297.1499938964844,293.1499938964844,0.2937181293964386,-5700.3154296875,304.138427734375,0.9990000128746032,0.4361276030540466,0.3630484342575073,293.2640075683594,297.1499938964844,293.1499938964844,0.0032948467414826,-1247.535400390625,295.60968017578125,0.4974594116210937,0.050000000745058,0.2315724641084671,291.1486511230469,291.1499938964844,263.1499938964844,261.4875793457031,280.8133239746094,293.4583740234375,291.1498718261719,1.0,0.229013442993164,0.7510538101196289,0.7510538101196289,1.0,1.0,-0.9697136282920836,0.4048268496990204,0.5648868083953857,0.1597048491239547,0.0,0.0,0.903572916984558,42.69097137451172,52.0,16.57887840270996,-10111.6396484375,122.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.904541015625,303.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18911.501953125,19080.0,0.0,0.0,0.2257347404956817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283951759338379,1.283966064453125,-1.4287522390077356e-05,0.0,0.0002290920674568,0.0,0.0,243.1754150390625,0.0,0.0,0.0,0.7088865637779236,4.0,0.0,1.0
666780,293.1103820800781,297.1499938964844,293.1499938964844,0.0863804593682289,-2037.9293212890625,304.1457824707031,0.7191538214683533,0.1430271714925766,0.1297044306993484,294.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4939360916614532,0.050000000745058,0.0488784648478031,293.0624389648437,297.1499938964844,293.1499938964844,0.0146211516112089,-575.4070434570312,304.1488647460937,0.4964094161987304,0.0515450946986675,0.036612968891859,293.1542053222656,297.1499938964844,293.1499938964844,0.3012963235378265,-5819.419921875,304.12969970703125,0.9990000128746032,0.4343380928039551,0.3708416223526001,293.2604064941406,297.1499938964844,293.1499938964844,0.0032760340254753,-1240.6077880859375,295.57989501953125,0.4939360916614532,0.050000000745058,0.2318584024906158,291.1483459472656,291.1499938964844,263.1499938964844,261.4927673339844,280.8274230957031,293.4872436523437,291.1472473144531,1.0,0.2327506393194198,0.7509030103683472,0.7509030103683472,1.0,1.0,-0.9815441966056824,0.4098603725433349,0.5716838240623474,0.1624688655138015,0.0,0.0,0.903616428375244,44.35732269287109,40.0,-2.373426914215088,-10187.31640625,127.74440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8856811523437,302.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,19039.14453125,19080.0,0.0,0.0,0.2269403636455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874795198440552,1.2874938249588013,-1.4371474208019208e-05,0.0,0.000230315621593,0.0,0.0,245.24758911132807,0.0,0.0,0.0,0.7107322812080383,4.0,0.0,1.0
666840,293.1103820800781,297.1499938964844,293.1499938964844,0.0863804593682289,-2037.9293212890625,304.1457824707031,0.7191538214683533,0.1430271714925766,0.1297044306993484,294.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4939360916614532,0.050000000745058,0.0488784648478031,293.0624389648437,297.1499938964844,293.1499938964844,0.0146211516112089,-575.4070434570312,304.1488647460937,0.4964094161987304,0.0515450946986675,0.036612968891859,293.1542053222656,297.1499938964844,293.1499938964844,0.3012963235378265,-5819.419921875,304.12969970703125,0.9990000128746032,0.4343380928039551,0.3708416223526001,293.2604064941406,297.1499938964844,293.1499938964844,0.0032760340254753,-1240.6077880859375,295.57989501953125,0.4939360916614532,0.050000000745058,0.2318584024906158,291.1483459472656,291.1499938964844,263.1499938964844,261.4927673339844,280.8274230957031,293.4872436523437,291.1472473144531,1.0,0.2327506393194198,0.7509030103683472,0.7509030103683472,1.0,1.0,-0.9815441966056824,0.4098603725433349,0.5716838240623474,0.1624688655138015,0.0,0.0,0.903616428375244,44.35732269287109,40.0,-2.373426914215088,-10187.31640625,127.74440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8856811523437,302.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,19039.14453125,19080.0,0.0,0.0,0.2269403636455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874795198440552,1.2874938249588013,-1.4371474208019208e-05,0.0,0.000230315621593,0.0,0.0,245.24758911132807,0.0,0.0,0.0,0.7107322812080383,4.0,0.0,1.0
666900,293.1097106933594,297.1499938964844,293.1499938964844,0.0868916660547256,-2047.53955078125,304.1456298828125,0.7204176187515259,0.1436618864536285,0.1302614510059356,294.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4941456019878387,0.050000000745058,0.0488747656345367,293.0599670410156,297.1499938964844,293.1499938964844,0.0154474284499883,-593.12744140625,304.1475524902344,0.5020085573196411,0.0531408824026584,0.037729300558567,293.15826416015625,297.1499938964844,293.1499938964844,0.3012131154537201,-5816.5234375,304.1336669921875,0.9990000128746032,0.4334851801395416,0.3703705966472626,293.25860595703125,297.1499938964844,293.1499938964844,0.0032657943665981,-1237.05078125,295.5619812011719,0.4941456019878387,0.050000000745058,0.2318408340215683,291.1428527832031,291.1499938964844,263.1499938964844,261.4953308105469,280.8352355957031,293.500732421875,291.1416015625,1.0,0.2324253022670745,0.7508276700973511,0.7508276700973511,1.0,1.0,-0.9829670190811156,0.4104403555393219,0.5725266337394714,0.1628440469503402,0.0,0.0,0.9046342968940736,44.281829833984375,40.0,-8.21341609954834,-10191.7666015625,127.95855712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87530517578125,302.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19046.455078125,20160.0,0.0,0.0,0.2275837063789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887495756149292,1.2887639999389648,-1.4392998309631366e-05,0.0,0.0002309685223735,0.0,0.0,245.8941650390625,0.0,0.0,0.0,0.7263695597648621,4.0,0.0,1.0
666960,293.10894775390625,297.1499938964844,293.1499938964844,0.0873371288180351,-2055.7900390625,304.1456298828125,0.7235944867134094,0.1443180441856384,0.1308142840862274,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4957710802555084,0.050000000745058,0.04884659871459,293.0581970214844,297.1499938964844,293.1499938964844,0.016249880194664,-609.5064086914062,304.14654541015625,0.5089443922042847,0.0546312443912029,0.0387821979820728,293.1584167480469,297.1499938964844,293.1499938964844,0.2979036867618561,-5762.4814453125,304.1427001953125,0.9990000128746032,0.4333472549915313,0.3667479157447815,293.2567443847656,297.1499938964844,293.1499938964844,0.0032547414302825,-1232.8018798828125,295.5488586425781,0.4957710802555084,0.050000000745058,0.2317072302103042,291.1439819335937,291.1499938964844,263.1499938964844,261.4978942871094,280.8374328613281,293.5025329589844,291.1464538574219,1.0,0.2309102118015289,0.750714123249054,0.750714123249054,1.0,1.0,-0.980354368686676,0.4092990458011627,0.5710553526878357,0.1622373461723327,0.0,0.0,0.9050180912017822,43.53823852539063,43.0,7.638827323913574,-10205.8671875,126.09268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8672790527344,303.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,19811.49609375,20160.0,0.0,0.0,0.2282221764326095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3157775402069092,1.3157925605773926,-1.4993484001024626e-05,0.0,0.0002316164900548,0.0,0.0,261.5779113769531,0.0,0.0,0.0,0.72664874792099,4.0,0.0,1.0
667020,293.1075439453125,297.1499938964844,293.1499938964844,0.0882101729512214,-2071.83837890625,304.1455993652344,0.726719081401825,0.1456423699855804,0.131987065076828,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4965988397598266,0.050000000745058,0.048832532018423,293.0555725097656,297.1499938964844,293.1499938964844,0.0178576093167066,-640.3419799804688,304.1450500488281,0.5198941230773926,0.0574929639697074,0.0407955609261989,293.1534423828125,297.1499938964844,293.1499938964844,0.295881450176239,-5729.47021484375,304.1481628417969,0.9990000128746032,0.4341422915458679,0.3649255335330963,293.2530517578125,297.1499938964844,293.1499938964844,0.0032312870025634,-1223.3818359375,295.5325012207031,0.4965988397598266,0.050000000745058,0.2316405177116394,291.1596069335937,291.1499938964844,263.1499938964844,261.50299072265625,280.8332214355469,293.4944763183594,291.1604309082031,1.0,0.2308596223592758,0.7504870295524597,0.7504870295524597,1.0,1.0,-0.9818900227546692,0.4099324345588684,0.5719575881958008,0.1625455170869827,0.0,0.0,0.9025152325630188,43.19969177246094,46.0,11.918556213378906,-10227.111328125,125.89311981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.865966796875,303.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20099.90625,20160.0,0.0,0.0,0.2293727546930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3224254846572876,1.32244074344635,-1.5165212062129283e-05,0.0,0.0002327841939404,0.0,0.0,265.8006591796875,0.0,0.0,0.0,0.7300224900245667,4.0,0.0,1.0
667080,293.1075439453125,297.1499938964844,293.1499938964844,0.0882101729512214,-2071.83837890625,304.1455993652344,0.726719081401825,0.1456423699855804,0.131987065076828,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4965988397598266,0.050000000745058,0.048832532018423,293.0555725097656,297.1499938964844,293.1499938964844,0.0178576093167066,-640.3419799804688,304.1450500488281,0.5198941230773926,0.0574929639697074,0.0407955609261989,293.1534423828125,297.1499938964844,293.1499938964844,0.295881450176239,-5729.47021484375,304.1481628417969,0.9990000128746032,0.4341422915458679,0.3649255335330963,293.2530517578125,297.1499938964844,293.1499938964844,0.0032312870025634,-1223.3818359375,295.5325012207031,0.4965988397598266,0.050000000745058,0.2316405177116394,291.1596069335937,291.1499938964844,263.1499938964844,261.50299072265625,280.8332214355469,293.4944763183594,291.1604309082031,1.0,0.2308596223592758,0.7504870295524597,0.7504870295524597,1.0,1.0,-0.9818900227546692,0.4099324345588684,0.5719575881958008,0.1625455170869827,0.0,0.0,0.9025152325630188,43.19969177246094,46.0,11.918556213378906,-10227.111328125,125.89311981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.865966796875,303.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20099.90625,20160.0,0.0,0.0,0.2293727546930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3224254846572876,1.32244074344635,-1.5165212062129283e-05,0.0,0.0002327841939404,0.0,0.0,265.8006591796875,0.0,0.0,0.0,0.7300224900245667,4.0,0.0,1.0
667140,293.1062316894531,297.1499938964844,293.1499938964844,0.0892205759882927,-2090.677734375,304.1453857421875,0.7278414368629456,0.1469865590333938,0.1331994831562042,294.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4959098994731903,0.050000000745058,0.0488441959023475,293.0533752441406,297.1499938964844,293.1499938964844,0.0195962116122245,-671.4971313476562,304.143798828125,0.5289917588233948,0.0603298246860504,0.042787566781044,293.1506652832031,297.1499938964844,293.1499938964844,0.297306090593338,-5751.96044921875,304.1462707519531,0.9990000128746032,0.4346263110637665,0.3664409220218658,293.249267578125,297.1499938964844,293.1499938964844,0.0032126484438776,-1216.390869140625,295.50830078125,0.4959098994731903,0.050000000745058,0.2316958457231521,291.1611633300781,291.1499938964844,263.1499938964844,261.50799560546875,280.8340759277344,293.49688720703125,291.1607971191406,1.0,0.2320734858512878,0.7502599954605103,0.7502599954605103,1.0,1.0,-0.9876341223716736,0.4123555421829223,0.5752785801887512,0.1638764142990112,0.0,0.0,0.9008216261863708,43.56374740600586,49.0,1.6044312715530396,-10269.2841796875,127.87542724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8714294433594,303.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20169.076171875,21240.0,0.0,0.0,0.2304440587759018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321656584739685,1.321671724319458,-1.516850807092851e-05,0.0,0.0002338714257348,0.0,0.0,265.5879821777344,0.0,0.0,0.0,0.7447426915168762,4.0,0.0,1.0
667200,293.1062316894531,297.1499938964844,293.1499938964844,0.0892205759882927,-2090.677734375,304.1453857421875,0.7278414368629456,0.1469865590333938,0.1331994831562042,294.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4959098994731903,0.050000000745058,0.0488441959023475,293.0533752441406,297.1499938964844,293.1499938964844,0.0195962116122245,-671.4971313476562,304.143798828125,0.5289917588233948,0.0603298246860504,0.042787566781044,293.1506652832031,297.1499938964844,293.1499938964844,0.297306090593338,-5751.96044921875,304.1462707519531,0.9990000128746032,0.4346263110637665,0.3664409220218658,293.249267578125,297.1499938964844,293.1499938964844,0.0032126484438776,-1216.390869140625,295.50830078125,0.4959098994731903,0.050000000745058,0.2316958457231521,291.1611633300781,291.1499938964844,263.1499938964844,261.50799560546875,280.8340759277344,293.49688720703125,291.1607971191406,1.0,0.2320734858512878,0.7502599954605103,0.7502599954605103,1.0,1.0,-0.9876341223716736,0.4123555421829223,0.5752785801887512,0.1638764142990112,0.0,0.0,0.9008216261863708,43.56374740600586,49.0,1.6044312715530396,-10269.2841796875,127.87542724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8714294433594,303.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20169.076171875,21240.0,0.0,0.0,0.2304440587759018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321656584739685,1.321671724319458,-1.516850807092851e-05,0.0,0.0002338714257348,0.0,0.0,265.5879821777344,0.0,0.0,0.0,0.7447426915168762,4.0,0.0,1.0
667260,293.10498046875,297.1499938964844,293.1499938964844,0.0902256295084953,-2109.345703125,304.145263671875,0.727576732635498,0.1483491659164428,0.1344477087259292,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4941717386245727,0.050000000745058,0.0488742366433143,293.0513916015625,297.1499938964844,293.1499938964844,0.021464966237545,-702.7040405273438,304.14276123046875,0.536692202091217,0.0631779506802558,0.044798731803894,293.15167236328125,297.1499938964844,293.1499938964844,0.3008720874786377,-5808.07763671875,304.1415100097656,0.9990000128746032,0.4344144463539123,0.3703112602233886,293.2455444335937,297.1499938964844,293.1499938964844,0.0031961840577423,-1210.0030517578125,295.48779296875,0.4941717386245727,0.050000000745058,0.2318383306264877,291.16650390625,291.1499938964844,263.1499938964844,261.5129699707031,280.8408508300781,293.5117492675781,291.1666564941406,1.0,0.2343214005231857,0.750110387802124,0.750110387802124,1.0,1.0,-0.9963975548744202,0.4160835146903991,0.580314040184021,0.1659363955259323,0.0,0.0,0.8983711004257202,44.42986297607422,52.0,4.758760929107666,-10362.94140625,131.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8646545410156,303.0289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21120.876953125,21240.0,0.0,0.0,0.2316356599330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491591215133667,1.349174976348877,-1.582980803505052e-05,0.0,0.0002350807480979,0.0,0.0,282.8021850585937,0.0,0.0,0.0,0.7453473806381226,4.0,0.0,1.0
667320,293.10498046875,297.1499938964844,293.1499938964844,0.0902256295084953,-2109.345703125,304.145263671875,0.727576732635498,0.1483491659164428,0.1344477087259292,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4941717386245727,0.050000000745058,0.0488742366433143,293.0513916015625,297.1499938964844,293.1499938964844,0.021464966237545,-702.7040405273438,304.14276123046875,0.536692202091217,0.0631779506802558,0.044798731803894,293.15167236328125,297.1499938964844,293.1499938964844,0.3008720874786377,-5808.07763671875,304.1415100097656,0.9990000128746032,0.4344144463539123,0.3703112602233886,293.2455444335937,297.1499938964844,293.1499938964844,0.0031961840577423,-1210.0030517578125,295.48779296875,0.4941717386245727,0.050000000745058,0.2318383306264877,291.16650390625,291.1499938964844,263.1499938964844,261.5129699707031,280.8408508300781,293.5117492675781,291.1666564941406,1.0,0.2343214005231857,0.750110387802124,0.750110387802124,1.0,1.0,-0.9963975548744202,0.4160835146903991,0.580314040184021,0.1659363955259323,0.0,0.0,0.8983711004257202,44.42986297607422,52.0,4.758760929107666,-10362.94140625,131.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8646545410156,303.0289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21120.876953125,21240.0,0.0,0.0,0.2316356599330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491591215133667,1.349174976348877,-1.582980803505052e-05,0.0,0.0002350807480979,0.0,0.0,282.8021850585937,0.0,0.0,0.0,0.7453473806381226,4.0,0.0,1.0
667380,293.1038513183594,297.1499938964844,293.1499938964844,0.091355413198471,-2130.558349609375,304.1449584960937,0.7262182831764221,0.1497199237346649,0.1357195079326629,294.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4916286170482635,0.050000000745058,0.0489196293056011,293.0496520996094,297.1499938964844,293.1499938964844,0.0235091503709554,-734.9004516601562,304.1417541503906,0.5431116223335266,0.0660309270024299,0.0468260198831558,293.15655517578125,297.1499938964844,293.1499938964844,0.3066767454147339,-5899.099609375,304.1346435546875,0.9990000128746032,0.4333862066268921,0.3760832846164703,293.241943359375,297.1499938964844,293.1499938964844,0.0031821290031075,-1205.1192626953125,295.4598999023437,0.4916286170482635,0.050000000745058,0.2320536524057388,291.159423828125,291.1499938964844,263.1499938964844,261.51788330078125,280.8533935546875,293.53826904296875,291.1577453613281,1.0,0.237404778599739,0.7499608397483826,0.7499608397483826,1.0,1.0,-1.0075970888137815,0.4208620488643646,0.5867350697517395,0.1685796529054641,0.0,0.0,0.8974297642707825,45.71531295776367,40.0,-10.841554641723633,-10432.98828125,136.42579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.851318359375,303.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21228.318359375,21240.0,0.0,0.0,0.2329356372356414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498841524124146,1.3499000072479248,-1.586598955327645e-05,0.0,0.0002364000683883,0.0,0.0,283.49285888671875,0.0,0.0,0.0,0.7458478212356567,4.0,0.0,1.0
667440,293.1038513183594,297.1499938964844,293.1499938964844,0.091355413198471,-2130.558349609375,304.1449584960937,0.7262182831764221,0.1497199237346649,0.1357195079326629,294.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4916286170482635,0.050000000745058,0.0489196293056011,293.0496520996094,297.1499938964844,293.1499938964844,0.0235091503709554,-734.9004516601562,304.1417541503906,0.5431116223335266,0.0660309270024299,0.0468260198831558,293.15655517578125,297.1499938964844,293.1499938964844,0.3066767454147339,-5899.099609375,304.1346435546875,0.9990000128746032,0.4333862066268921,0.3760832846164703,293.241943359375,297.1499938964844,293.1499938964844,0.0031821290031075,-1205.1192626953125,295.4598999023437,0.4916286170482635,0.050000000745058,0.2320536524057388,291.159423828125,291.1499938964844,263.1499938964844,261.51788330078125,280.8533935546875,293.53826904296875,291.1577453613281,1.0,0.237404778599739,0.7499608397483826,0.7499608397483826,1.0,1.0,-1.0075970888137815,0.4208620488643646,0.5867350697517395,0.1685796529054641,0.0,0.0,0.8974297642707825,45.71531295776367,40.0,-10.841554641723633,-10432.98828125,136.42579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.851318359375,303.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21228.318359375,21240.0,0.0,0.0,0.2329356372356414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498841524124146,1.3499000072479248,-1.586598955327645e-05,0.0,0.0002364000683883,0.0,0.0,283.49285888671875,0.0,0.0,0.0,0.7458478212356567,4.0,0.0,1.0
667500,293.1032409667969,297.1499938964844,293.1499938964844,0.0919288471341133,-2141.365234375,304.14483642578125,0.7278881669044495,0.1504227221012115,0.1363331824541092,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4921090006828308,0.050000000745058,0.0489109009504318,293.0487670898437,297.1499938964844,293.1499938964844,0.0245686918497085,-750.915771484375,304.1413269042969,0.5485411882400513,0.0674737989902496,0.0478213317692279,293.1587219238281,297.1499938964844,293.1499938964844,0.30600506067276,-5887.21728515625,304.1387939453125,0.9990000128746032,0.4328786432743072,0.374983936548233,293.2401428222656,297.1499938964844,293.1499938964844,0.0031743734143674,-1202.5445556640625,295.4439697265625,0.4921090006828308,0.050000000745058,0.2320122569799423,291.1521301269531,291.1499938964844,263.1499938964844,261.5202941894531,280.8602600097656,293.54949951171875,291.1506652832031,1.0,0.2367983907461166,0.7498860359191895,0.7498860359191895,1.0,1.0,-1.0081541538238523,0.4210669696331024,0.5870871543884277,0.1687672138214111,0.0,0.0,0.8980185389518738,45.5028190612793,40.0,-13.824851036071776,-10432.2158203125,136.20025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8454284667969,302.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,21227.873046875,20160.0,0.0,0.0,0.2335987836122512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3502938747406006,1.3503097295761108,-1.587260703672655e-05,0.0,0.0002370730799157,0.0,0.0,283.7141418457031,0.0,0.0,0.0,0.7310717701911926,4.0,0.0,1.0
667560,293.1025695800781,297.1499938964844,293.1499938964844,0.0925038009881973,-2152.208740234375,304.14471435546875,0.7314243912696838,0.1511456668376922,0.1369417160749435,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4939627349376678,0.050000000745058,0.0488778427243232,293.0478515625,297.1499938964844,293.1499938964844,0.0256556086242198,-766.929443359375,304.14093017578125,0.5558376312255859,0.0689383968710899,0.0488130562007427,293.1572265625,297.1499938964844,293.1499938964844,0.3023707568645477,-5828.70849609375,304.1474609375,0.9990000128746032,0.4330574870109558,0.3707806169986725,293.2382507324219,297.1499938964844,293.1499938964844,0.0031650112941861,-1199.3936767578125,295.4284362792969,0.4939627349376678,0.050000000745058,0.2318554371595382,291.14471435546875,291.1499938964844,263.1499938964844,261.522705078125,280.8614501953125,293.5484619140625,291.1422119140625,1.0,0.2350343018770218,0.7497628927230835,0.7497628927230835,1.0,1.0,-1.004804253578186,0.419594258069992,0.5852099657058716,0.1680059880018234,0.0,0.0,0.8990791440010071,44.62612533569336,28.0,-20.05491065979004,-10378.9091796875,133.8643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85235595703125,302.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20446.03515625,20160.0,0.0,0.0,0.2341341823339462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326365351676941,1.3263806104660034,-1.5306859495467506e-05,0.0,0.0002376164338784,0.0,0.0,268.79840087890625,0.0,0.0,0.0,0.7323209643363953,4.0,0.0,1.0
