time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667620,293.1010437011719,297.1499938964844,293.1499938964844,0.0935397669672966,-2171.506591796875,304.144775390625,0.7432845830917358,0.1526557207107544,0.1381639838218689,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5011456608772278,0.050000000745058,0.0487586632370948,293.0458068847656,297.1499938964844,293.1499938964844,0.0276108048856258,-796.6307983398438,304.1407470703125,0.5750663876533508,0.0719374269247055,0.0508043318986892,293.1416015625,297.1499938964844,293.1499938964844,0.2877202033996582,-5595.189453125,304.1729736328125,0.9990000128746032,0.4360045492649078,0.355210542678833,293.234130859375,297.1499938964844,293.1499938964844,0.0031451494432985,-1191.97802734375,295.4075927734375,0.5011456608772278,0.050000000745058,0.2312901020050048,291.1422424316406,291.1499938964844,263.1499938964844,261.5274658203125,280.8450622558594,293.5081481933594,291.14422607421875,1.0,0.2284106016159057,0.7495166063308716,0.7495166063308716,1.0,1.0,-0.9891557097434998,0.4128005504608154,0.5763551592826843,0.1644167751073837,0.0,0.0,0.9007009267807007,41.42263412475586,31.0,4.843290328979492,-10290.400390625,124.6370620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90203857421875,303.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,20207.00390625,20160.0,0.0,0.0,0.2347439080476761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221371173858645,1.3221522569656372,-1.518480075901607e-05,0.0,0.0002382352249696,0.0,0.0,265.9408264160156,0.0,0.0,0.0,0.7300477027893066,4.0,0.0,1.0
667680,293.1010437011719,297.1499938964844,293.1499938964844,0.0935397669672966,-2171.506591796875,304.144775390625,0.7432845830917358,0.1526557207107544,0.1381639838218689,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5011456608772278,0.050000000745058,0.0487586632370948,293.0458068847656,297.1499938964844,293.1499938964844,0.0276108048856258,-796.6307983398438,304.1407470703125,0.5750663876533508,0.0719374269247055,0.0508043318986892,293.1416015625,297.1499938964844,293.1499938964844,0.2877202033996582,-5595.189453125,304.1729736328125,0.9990000128746032,0.4360045492649078,0.355210542678833,293.234130859375,297.1499938964844,293.1499938964844,0.0031451494432985,-1191.97802734375,295.4075927734375,0.5011456608772278,0.050000000745058,0.2312901020050048,291.1422424316406,291.1499938964844,263.1499938964844,261.5274658203125,280.8450622558594,293.5081481933594,291.14422607421875,1.0,0.2284106016159057,0.7495166063308716,0.7495166063308716,1.0,1.0,-0.9891557097434998,0.4128005504608154,0.5763551592826843,0.1644167751073837,0.0,0.0,0.9007009267807007,41.42263412475586,31.0,4.843290328979492,-10290.400390625,124.6370620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90203857421875,303.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,20207.00390625,20160.0,0.0,0.0,0.2347439080476761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221371173858645,1.3221522569656372,-1.518480075901607e-05,0.0,0.0002382352249696,0.0,0.0,265.9408264160156,0.0,0.0,0.0,0.7300477027893066,4.0,0.0,1.0
667740,293.0994873046875,297.1499938964844,293.1499938964844,0.0944495201110839,-2188.05908203125,304.1449890136719,0.7530374526977539,0.1542138457298278,0.1394786536693573,294.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5066174864768982,0.050000000745058,0.0486776009202003,293.0437927246094,297.1499938964844,293.1499938964844,0.030446695163846,-831.5575561523438,304.1389465332031,0.5914632081985474,0.0749886408448219,0.0528713576495647,293.1166076660156,297.1499938964844,293.1499938964844,0.276363730430603,-5416.03857421875,304.18377685546875,0.9990000128746032,0.441285103559494,0.344216525554657,293.2296447753906,297.1499938964844,293.1499938964844,0.003125128801912,-1183.404296875,295.406982421875,0.5066174864768982,0.050000000745058,0.2309055775403976,291.1662292480469,291.1499938964844,263.1499938964844,261.5321350097656,280.81768798828125,293.4508972167969,291.1694641113281,1.0,0.2244450151920318,0.7492703199386597,0.7492703199386597,1.0,1.0,-0.9794552326202391,0.4085720181465149,0.5708832144737244,0.1622213125228881,0.0,0.0,0.8970355987548828,39.25651168823242,34.0,28.27720260620117,-10262.427734375,118.74481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9847412109375,303.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20213.29296875,19080.0,0.0,0.0,0.2347468882799148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318599820137024,1.3186149597167969,-1.512949984316947e-05,0.0,0.000238238251768,0.0,0.0,264.1208801269531,0.0,0.0,0.0,0.7132683396339417,4.0,0.0,1.0
667800,293.0994873046875,297.1499938964844,293.1499938964844,0.0944495201110839,-2188.05908203125,304.1449890136719,0.7530374526977539,0.1542138457298278,0.1394786536693573,294.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5066174864768982,0.050000000745058,0.0486776009202003,293.0437927246094,297.1499938964844,293.1499938964844,0.030446695163846,-831.5575561523438,304.1389465332031,0.5914632081985474,0.0749886408448219,0.0528713576495647,293.1166076660156,297.1499938964844,293.1499938964844,0.276363730430603,-5416.03857421875,304.18377685546875,0.9990000128746032,0.441285103559494,0.344216525554657,293.2296447753906,297.1499938964844,293.1499938964844,0.003125128801912,-1183.404296875,295.406982421875,0.5066174864768982,0.050000000745058,0.2309055775403976,291.1662292480469,291.1499938964844,263.1499938964844,261.5321350097656,280.81768798828125,293.4508972167969,291.1694641113281,1.0,0.2244450151920318,0.7492703199386597,0.7492703199386597,1.0,1.0,-0.9794552326202391,0.4085720181465149,0.5708832144737244,0.1622213125228881,0.0,0.0,0.8970355987548828,39.25651168823242,34.0,28.27720260620117,-10262.427734375,118.74481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9847412109375,303.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20213.29296875,19080.0,0.0,0.0,0.2347468882799148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318599820137024,1.3186149597167969,-1.512949984316947e-05,0.0,0.000238238251768,0.0,0.0,264.1208801269531,0.0,0.0,0.0,0.7132683396339417,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0955107435584068,-2207.640625,304.1448974609375,0.7598155736923218,0.1558077931404113,0.1408594995737075,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5097846984863281,0.050000000745058,0.0486342869699001,293.0418701171875,297.1499938964844,293.1499938964844,0.0325970761477947,-861.3858032226562,304.1389465332031,0.6041897535324097,0.0780671313405036,0.0549864955246448,293.0951843261719,297.1499938964844,293.1499938964844,0.2699111700057983,-5316.00927734375,304.1830444335937,0.9990000128746032,0.4464843869209289,0.3381972908973694,293.2248840332031,297.1499938964844,293.1499938964844,0.0031094974838197,-1177.0289306640625,295.4013671875,0.5097846984863281,0.050000000745058,0.2307001203298568,291.17919921875,291.1499938964844,263.1499938964844,261.5367431640625,280.8006896972656,293.4154357910156,291.1805725097656,1.0,0.2224672883749008,0.7492641806602478,0.7492641806602478,1.0,1.0,-0.9761264324188232,0.4070764482021332,0.5690499544143677,0.1616331338882446,0.0,0.0,0.8920552730560303,38.12410736083984,37.0,18.388193130493164,-10233.751953125,116.10043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0785522460937,303.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19317.45703125,19080.0,0.0,0.0,0.2342814803123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281218409538269,1.2812327146530151,-1.4336752428789625e-05,0.0,0.0002377659111516,0.0,0.0,242.90313720703125,0.0,0.0,0.0,0.7079406380653381,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0955107435584068,-2207.640625,304.1448974609375,0.7598155736923218,0.1558077931404113,0.1408594995737075,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5097846984863281,0.050000000745058,0.0486342869699001,293.0418701171875,297.1499938964844,293.1499938964844,0.0325970761477947,-861.3858032226562,304.1389465332031,0.6041897535324097,0.0780671313405036,0.0549864955246448,293.0951843261719,297.1499938964844,293.1499938964844,0.2699111700057983,-5316.00927734375,304.1830444335937,0.9990000128746032,0.4464843869209289,0.3381972908973694,293.2248840332031,297.1499938964844,293.1499938964844,0.0031094974838197,-1177.0289306640625,295.4013671875,0.5097846984863281,0.050000000745058,0.2307001203298568,291.17919921875,291.1499938964844,263.1499938964844,261.5367431640625,280.8006896972656,293.4154357910156,291.1805725097656,1.0,0.2224672883749008,0.7492641806602478,0.7492641806602478,1.0,1.0,-0.9761264324188232,0.4070764482021332,0.5690499544143677,0.1616331338882446,0.0,0.0,0.8920552730560303,38.12410736083984,37.0,18.388193130493164,-10233.751953125,116.10043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0785522460937,303.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19317.45703125,19080.0,0.0,0.0,0.2342814803123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281218409538269,1.2812327146530151,-1.4336752428789625e-05,0.0,0.0002377659111516,0.0,0.0,242.90313720703125,0.0,0.0,0.0,0.7079406380653381,4.0,0.0,1.0
667980,293.096435546875,297.1499938964844,293.1499938964844,0.0966159179806709,-2228.013916015625,304.1447448730469,0.7640449404716492,0.1574313342571258,0.142296016216278,294.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5109978914260864,0.050000000745058,0.0486183390021324,293.04010009765625,297.1499938964844,293.1499938964844,0.0351380221545696,-894.1943359375,304.1383972167969,0.6139131188392639,0.0811651200056076,0.0571374744176864,293.07965087890625,297.1499938964844,293.1499938964844,0.267032653093338,-5273.1689453125,304.1767272949219,0.9990000128746032,0.4510321915149688,0.3359555304050445,293.22003173828125,297.1499938964844,293.1499938964844,0.0030977842397987,-1172.1136474609375,295.39715576171875,0.5109978914260864,0.050000000745058,0.2306244671344757,291.1914978027344,291.1499938964844,263.1499938964844,261.541259765625,280.794189453125,293.4004821777344,291.19287109375,1.0,0.2221349775791168,0.7492580413818359,0.7492580413818359,1.0,1.0,-0.9776302576065063,0.407640278339386,0.5699899196624756,0.1622007191181183,0.0,0.0,0.8857001066207886,37.74234008789063,40.0,16.942428588867188,-10262.4716796875,115.80746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1571044921875,303.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,19223.658203125,19080.0,0.0,0.0,0.2336163967847824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2687668800354004,1.268781065940857,-1.412273104506312e-05,0.0,0.0002370909351157,0.0,0.0,236.6175994873047,0.0,0.0,0.0,0.7018932700157166,4.0,0.0,1.0
668040,293.096435546875,297.1499938964844,293.1499938964844,0.0966159179806709,-2228.013916015625,304.1447448730469,0.7640449404716492,0.1574313342571258,0.142296016216278,294.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5109978914260864,0.050000000745058,0.0486183390021324,293.04010009765625,297.1499938964844,293.1499938964844,0.0351380221545696,-894.1943359375,304.1383972167969,0.6139131188392639,0.0811651200056076,0.0571374744176864,293.07965087890625,297.1499938964844,293.1499938964844,0.267032653093338,-5273.1689453125,304.1767272949219,0.9990000128746032,0.4510321915149688,0.3359555304050445,293.22003173828125,297.1499938964844,293.1499938964844,0.0030977842397987,-1172.1136474609375,295.39715576171875,0.5109978914260864,0.050000000745058,0.2306244671344757,291.1914978027344,291.1499938964844,263.1499938964844,261.541259765625,280.794189453125,293.4004821777344,291.19287109375,1.0,0.2221349775791168,0.7492580413818359,0.7492580413818359,1.0,1.0,-0.9776302576065063,0.407640278339386,0.5699899196624756,0.1622007191181183,0.0,0.0,0.8857001066207886,37.74234008789063,40.0,16.942428588867188,-10262.4716796875,115.80746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1571044921875,303.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,19223.658203125,19080.0,0.0,0.0,0.2336163967847824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2687668800354004,1.268781065940857,-1.412273104506312e-05,0.0,0.0002370909351157,0.0,0.0,236.6175994873047,0.0,0.0,0.0,0.7018932700157166,4.0,0.0,1.0
668100,293.0957336425781,297.1499938964844,293.1499938964844,0.0971948131918907,-2238.7080078125,304.1446533203125,0.7652846574783325,0.1582478582859039,0.1430284082889557,294.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.5109505653381348,0.050000000745058,0.0486189424991607,293.039306640625,297.1499938964844,293.1499938964844,0.0364393815398216,-910.8320922851562,304.1381530761719,0.6177071928977966,0.0827151015400886,0.0582214035093784,293.07427978515625,297.1499938964844,293.1499938964844,0.2667957246303558,-5270.94140625,304.1723022460937,0.9990000128746032,0.4529817104339599,0.3360422253608703,293.2176818847656,297.1499938964844,293.1499938964844,0.0030928272753953,-1170.071044921875,295.3945007324219,0.5109505653381348,0.050000000745058,0.2306273281574249,291.19610595703125,291.1499938964844,263.1499938964844,261.5434875488281,280.7940673828125,293.3992919921875,291.19696044921875,1.0,0.222491443157196,0.7492550015449524,0.7492550015449524,1.0,1.0,-0.9799178242683412,0.4085795879364013,0.5713382363319397,0.1628434956073761,0.0,0.0,0.882153332233429,37.78689956665039,40.0,13.379997253417969,-10282.759765625,116.4017562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1864624023437,303.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,19216.623046875,18000.0,0.0,0.0,0.2332776039838791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628772258758545,1.2628912925720217,-1.4030596503289416e-05,0.0,0.0002367471170146,0.0,0.0,233.7804412841797,0.0,0.0,0.0,0.6840866804122925,4.0,0.0,1.0
668160,293.0950622558594,297.1499938964844,293.1499938964844,0.0978452116250991,-2250.8544921875,304.1444396972656,0.7660000324249268,0.1590649336576461,0.1437667608261108,294.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.510521650314331,0.050000000745058,0.0486245267093181,293.03857421875,297.1499938964844,293.1499938964844,0.0377878174185752,-928.069091796875,304.1378479003906,0.6209315061569214,0.084262728691101,0.059308037161827,293.0704345703125,297.1499938964844,293.1499938964844,0.2674253284931183,-5282.65283203125,304.1670837402344,0.9990000128746032,0.4546964466571808,0.3368311822414398,293.2153625488281,297.1499938964844,293.1499938964844,0.0030882004648447,-1168.4993896484375,295.3876037597656,0.510521650314331,0.050000000745058,0.2306538075208664,291.1940002441406,291.1499938964844,263.1499938964844,261.5456848144531,280.7958374023437,293.40167236328125,291.1914367675781,1.0,0.2231505215167999,0.7491948008537292,0.7491948008537292,1.0,1.0,-0.9830930233001708,0.4098933935165405,0.5731996893882751,0.1636830121278762,0.0,0.0,0.8793399930000305,37.9681396484375,43.0,-5.785233020782471,-10270.173828125,117.42977142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2136535644531,303.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18444.6484375,18000.0,0.0,0.0,0.232905313372612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318220138549805,1.2318353652954102,-1.3385557394940406e-05,0.0,0.0002363692910876,0.0,0.0,217.3622436523437,0.0,0.0,0.0,0.6818715929985046,4.0,0.0,1.0
668220,293.0938720703125,297.1499938964844,293.1499938964844,0.0992676317691803,-2277.5478515625,304.1439208984375,0.7660388350486755,0.1606990098953247,0.1452567726373672,294.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5086788535118103,0.050000000745058,0.0486490465700626,293.0372619628906,297.1499938964844,293.1499938964844,0.0405667275190353,-963.551025390625,304.13726806640625,0.6260261535644531,0.087347574532032,0.0614847280085086,293.067138671875,297.1499938964844,293.1499938964844,0.2708278298377991,-5340.009765625,304.1557312011719,0.9990000128746032,0.457392156124115,0.340270459651947,293.2108459472656,297.1499938964844,293.1499938964844,0.0030847992748022,-1168.0806884765625,295.3641357421875,0.5086788535118103,0.050000000745058,0.2307701408863067,291.17431640625,291.1499938964844,263.1499938964844,261.550048828125,280.80377197265625,293.415771484375,291.1719665527344,1.0,0.2252693176269531,0.7490743398666382,0.7490743398666382,1.0,1.0,-0.991789937019348,0.4135355055332184,0.5782544016838074,0.1658928543329239,0.0,0.0,0.8774457573890686,38.69684982299805,46.0,-21.62362670898437,-10320.359375,120.66472625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2479248046875,303.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18147.4921875,18000.0,0.0,0.0,0.2322285920381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172263860702517,1.2172393798828125,-1.310129118792247e-05,0.0,0.0002356824988964,0.0,0.0,210.0696258544922,0.0,0.0,0.0,0.6747114658355713,4.0,0.0,1.0
668280,293.0938720703125,297.1499938964844,293.1499938964844,0.0992676317691803,-2277.5478515625,304.1439208984375,0.7660388350486755,0.1606990098953247,0.1452567726373672,294.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5086788535118103,0.050000000745058,0.0486490465700626,293.0372619628906,297.1499938964844,293.1499938964844,0.0405667275190353,-963.551025390625,304.13726806640625,0.6260261535644531,0.087347574532032,0.0614847280085086,293.067138671875,297.1499938964844,293.1499938964844,0.2708278298377991,-5340.009765625,304.1557312011719,0.9990000128746032,0.457392156124115,0.340270459651947,293.2108459472656,297.1499938964844,293.1499938964844,0.0030847992748022,-1168.0806884765625,295.3641357421875,0.5086788535118103,0.050000000745058,0.2307701408863067,291.17431640625,291.1499938964844,263.1499938964844,261.550048828125,280.80377197265625,293.415771484375,291.1719665527344,1.0,0.2252693176269531,0.7490743398666382,0.7490743398666382,1.0,1.0,-0.991789937019348,0.4135355055332184,0.5782544016838074,0.1658928543329239,0.0,0.0,0.8774457573890686,38.69684982299805,46.0,-21.62362670898437,-10320.359375,120.66472625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2479248046875,303.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18147.4921875,18000.0,0.0,0.0,0.2322285920381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172263860702517,1.2172393798828125,-1.310129118792247e-05,0.0,0.0002356824988964,0.0,0.0,210.0696258544922,0.0,0.0,0.0,0.6747114658355713,4.0,0.0,1.0
668340,293.0928955078125,297.1499938964844,293.1499938964844,0.1007305532693862,-2304.9482421875,304.1435241699219,0.7645431160926819,0.1623227447271347,0.1467549949884414,294.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5058028101921082,0.050000000745058,0.0486890375614166,293.0362548828125,297.1499938964844,293.1499938964844,0.0433688536286354,-999.3082275390624,304.1368408203125,0.6296811699867249,0.0904081985354423,0.0636582225561142,293.06915283203125,297.1499938964844,293.1499938964844,0.2764342427253723,-5431.54296875,304.1445007324219,0.9990000128746032,0.4590915441513061,0.3458039760589599,293.2066345214844,297.1499938964844,293.1499938964844,0.0030828739982098,-1168.333984375,295.3397827148437,0.5058028101921082,0.050000000745058,0.2309598326683044,291.1522521972656,291.1499938964844,263.1499938964844,261.5542907714844,280.8160400390625,293.4399719238281,291.1491394042969,1.0,0.2282876968383789,0.7489538788795471,0.7489538788795471,1.0,1.0,-1.0031132698059082,0.4183239042758941,0.5847893357276917,0.1686892062425613,0.0,0.0,0.8785608410835266,39.8492431640625,49.0,-31.328338623046875,-10388.8017578125,125.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2474365234375,303.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0390625,18000.0,0.0,0.0,0.2318317294120788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2135984897613523,1.2136116027832031,-1.3020952792430762e-05,0.0,0.0002352797455387,0.0,0.0,208.17095947265625,0.0,0.0,0.0,0.6729260087013245,4.0,0.0,1.0
668400,293.0928955078125,297.1499938964844,293.1499938964844,0.1007305532693862,-2304.9482421875,304.1435241699219,0.7645431160926819,0.1623227447271347,0.1467549949884414,294.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5058028101921082,0.050000000745058,0.0486890375614166,293.0362548828125,297.1499938964844,293.1499938964844,0.0433688536286354,-999.3082275390624,304.1368408203125,0.6296811699867249,0.0904081985354423,0.0636582225561142,293.06915283203125,297.1499938964844,293.1499938964844,0.2764342427253723,-5431.54296875,304.1445007324219,0.9990000128746032,0.4590915441513061,0.3458039760589599,293.2066345214844,297.1499938964844,293.1499938964844,0.0030828739982098,-1168.333984375,295.3397827148437,0.5058028101921082,0.050000000745058,0.2309598326683044,291.1522521972656,291.1499938964844,263.1499938964844,261.5542907714844,280.8160400390625,293.4399719238281,291.1491394042969,1.0,0.2282876968383789,0.7489538788795471,0.7489538788795471,1.0,1.0,-1.0031132698059082,0.4183239042758941,0.5847893357276917,0.1686892062425613,0.0,0.0,0.8785608410835266,39.8492431640625,49.0,-31.328338623046875,-10388.8017578125,125.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2474365234375,303.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0390625,18000.0,0.0,0.0,0.2318317294120788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2135984897613523,1.2136116027832031,-1.3020952792430762e-05,0.0,0.0002352797455387,0.0,0.0,208.17095947265625,0.0,0.0,0.0,0.6729260087013245,4.0,0.0,1.0
668460,293.09210205078125,297.1499938964844,293.1499938964844,0.1022630929946899,-2333.652587890625,304.14312744140625,0.7618829607963562,0.1639271378517151,0.1482498794794082,294.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5022057890892029,0.050000000745058,0.0487421602010726,293.0355529785156,297.1499938964844,293.1499938964844,0.0461936891078949,-1035.54150390625,304.13653564453125,0.632192850112915,0.0934332013130188,0.0658181831240654,293.07574462890625,297.1499938964844,293.1499938964844,0.2839932441711426,-5552.91015625,304.1337585449219,0.9990000128746032,0.4598117172718048,0.3530192375183105,293.2027587890625,297.1499938964844,293.1499938964844,0.0030830076429992,-1169.666015625,295.3111267089844,0.5022057890892029,0.050000000745058,0.2312118262052536,291.12310791015625,291.1499938964844,263.1499938964844,261.55841064453125,280.8321838378906,293.4725646972656,291.1191711425781,1.0,0.2320278435945511,0.7487099170684814,0.7487099170684814,1.0,1.0,-1.0165256261825562,0.4240177869796753,0.5925078392028809,0.1719279140233993,0.0,0.0,0.8840261101722717,41.360389709472656,52.0,-40.99374008178711,-10467.158203125,131.14578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2132263183594,303.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.814453125,18000.0,0.0,0.0,0.2318430691957473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2175133228302002,1.2175263166427612,-1.3059019693173468e-05,0.0,0.0002352912415517,0.0,0.0,209.6835327148437,0.0,0.0,0.0,0.6747673749923706,4.0,0.0,1.0
668520,293.09210205078125,297.1499938964844,293.1499938964844,0.1022630929946899,-2333.652587890625,304.14312744140625,0.7618829607963562,0.1639271378517151,0.1482498794794082,294.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5022057890892029,0.050000000745058,0.0487421602010726,293.0355529785156,297.1499938964844,293.1499938964844,0.0461936891078949,-1035.54150390625,304.13653564453125,0.632192850112915,0.0934332013130188,0.0658181831240654,293.07574462890625,297.1499938964844,293.1499938964844,0.2839932441711426,-5552.91015625,304.1337585449219,0.9990000128746032,0.4598117172718048,0.3530192375183105,293.2027587890625,297.1499938964844,293.1499938964844,0.0030830076429992,-1169.666015625,295.3111267089844,0.5022057890892029,0.050000000745058,0.2312118262052536,291.12310791015625,291.1499938964844,263.1499938964844,261.55841064453125,280.8321838378906,293.4725646972656,291.1191711425781,1.0,0.2320278435945511,0.7487099170684814,0.7487099170684814,1.0,1.0,-1.0165256261825562,0.4240177869796753,0.5925078392028809,0.1719279140233993,0.0,0.0,0.8840261101722717,41.360389709472656,52.0,-40.99374008178711,-10467.158203125,131.14578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2132263183594,303.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.814453125,18000.0,0.0,0.0,0.2318430691957473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2175133228302002,1.2175263166427612,-1.3059019693173468e-05,0.0,0.0002352912415517,0.0,0.0,209.6835327148437,0.0,0.0,0.0,0.6747673749923706,4.0,0.0,1.0
668580,293.091552734375,297.1499938964844,293.1499938964844,0.1038561165332794,-2363.47119140625,304.14276123046875,0.7583892941474915,0.1655084788799286,0.1497352868318557,294.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.498140811920166,0.050000000745058,0.0488065518438816,293.03515625,297.1499938964844,293.1499938964844,0.0490238852798938,-1072.1422119140625,304.13629150390625,0.6337938904762268,0.096416525542736,0.0679580718278884,293.0861511230469,297.1499938964844,293.1499938964844,0.293200820684433,-5698.8203125,304.12384033203125,0.9990000128746032,0.4595893025398254,0.3615716099739074,293.1991577148437,297.1499938964844,293.1499938964844,0.0030850660987198,-1171.9969482421875,295.2785949707031,0.498140811920166,0.050000000745058,0.2315172702074051,291.0874938964844,291.1499938964844,263.1499938964844,261.5624694824219,280.8512878417969,293.5126647949219,291.0829772949219,1.0,0.2363427430391311,0.7484660148620605,0.7484660148620605,1.0,1.0,-1.0315850973129272,0.4304488003253937,0.6011362671852112,0.1755226999521255,0.0,0.0,0.8946869373321533,43.17856216430664,55.0,-49.42576599121094,-10554.3662109375,138.08505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1496276855469,303.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.642578125,18000.0,0.0,0.0,0.2323458939790725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290244102478027,1.2290376424789429,-1.3210323231760412e-05,0.0,0.0002358015481149,0.0,0.0,214.6090240478516,0.0,0.0,0.0,0.6802194118499756,4.0,0.0,1.0
668640,293.091552734375,297.1499938964844,293.1499938964844,0.1038561165332794,-2363.47119140625,304.14276123046875,0.7583892941474915,0.1655084788799286,0.1497352868318557,294.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.498140811920166,0.050000000745058,0.0488065518438816,293.03515625,297.1499938964844,293.1499938964844,0.0490238852798938,-1072.1422119140625,304.13629150390625,0.6337938904762268,0.096416525542736,0.0679580718278884,293.0861511230469,297.1499938964844,293.1499938964844,0.293200820684433,-5698.8203125,304.12384033203125,0.9990000128746032,0.4595893025398254,0.3615716099739074,293.1991577148437,297.1499938964844,293.1499938964844,0.0030850660987198,-1171.9969482421875,295.2785949707031,0.498140811920166,0.050000000745058,0.2315172702074051,291.0874938964844,291.1499938964844,263.1499938964844,261.5624694824219,280.8512878417969,293.5126647949219,291.0829772949219,1.0,0.2363427430391311,0.7484660148620605,0.7484660148620605,1.0,1.0,-1.0315850973129272,0.4304488003253937,0.6011362671852112,0.1755226999521255,0.0,0.0,0.8946869373321533,43.17856216430664,55.0,-49.42576599121094,-10554.3662109375,138.08505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1496276855469,303.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.642578125,18000.0,0.0,0.0,0.2323458939790725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290244102478027,1.2290376424789429,-1.3210323231760412e-05,0.0,0.0002358015481149,0.0,0.0,214.6090240478516,0.0,0.0,0.0,0.6802194118499756,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1046698093414306,-2378.684814453125,304.1426086425781,0.7564215660095215,0.1662902384996414,0.1504735201597213,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.4959933757781982,0.050000000745058,0.0488424636423587,293.0350341796875,297.1499938964844,293.1499938964844,0.0504352413117885,-1090.5264892578125,304.13623046875,0.6343180537223816,0.0978916957974433,0.0690193474292755,293.0925598144531,297.1499938964844,293.1499938964844,0.2983289062976837,-5779.35205078125,304.1192932128906,0.9990000128746032,0.459140807390213,0.3662543296813965,293.1974792480469,297.1499938964844,293.1499938964844,0.0030867336317896,-1173.48046875,295.2612609863281,0.4959933757781982,0.050000000745058,0.2316876202821731,291.06787109375,291.1499938964844,263.1499938964844,261.5644226074219,280.86187744140625,293.5353698730469,291.0631408691406,1.0,0.2386754751205444,0.7483440637588501,0.7483440637588501,1.0,1.0,-1.0396125316619873,0.4338907301425934,0.6057218313217163,0.1774261593818664,0.0,0.0,0.90213143825531,44.1885871887207,55.0,-52.73012924194336,-10601.115234375,141.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1085510253906,303.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17811.181640625,18000.0,0.0,0.0,0.2327981889247894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237652063369751,1.2376652956008911,-1.332972533418797e-05,0.0,0.0002362605737289,0.0,0.0,218.41192626953125,0.0,0.0,0.0,0.6843117475509644,4.0,0.0,1.0
668760,293.0911560058594,297.1499938964844,293.1499938964844,0.1054913848638534,-2394.028564453125,304.1424560546875,0.7543508410453796,0.1670662462711334,0.1512085944414138,294.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.4937931895256042,0.050000000745058,0.0488805845379829,293.0350036621094,297.1499938964844,293.1499938964844,0.0518410876393318,-1108.9324951171875,304.1361694335937,0.6346909403800964,0.0993558838963508,0.0700745210051536,293.0996398925781,297.1499938964844,293.1499938964844,0.3037551045417785,-5864.060546875,304.1150207519531,0.9990000128746032,0.4584794342517853,0.3711603581905365,293.1958312988281,297.1499938964844,293.1499938964844,0.0030887760221958,-1175.1396484375,295.2434997558594,0.4937931895256042,0.050000000745058,0.2318684458732605,291.04742431640625,291.1499938964844,263.1499938964844,261.5663757324219,280.8733215332031,293.5597839355469,291.0426025390625,1.0,0.2411048710346222,0.7481743097305298,0.7481743097305298,1.0,1.0,-1.047912359237671,0.4374518692493438,0.6104605197906494,0.1793799400329589,0.0,0.0,0.9110141396522522,45.25849533081055,58.0,-55.27936553955078,-10649.67578125,145.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0624694824219,303.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17769.353515625,18000.0,0.0,0.0,0.2333876192569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480820417404177,1.2480955123901367,-1.3477701941155829e-05,0.0,0.0002368587593082,0.0,0.0,223.1021270751953,0.0,0.0,0.0,0.6892658472061157,4.0,0.0,1.0
668820,293.0909423828125,297.1499938964844,293.1499938964844,0.1071484014391899,-2424.908447265625,304.1422119140625,0.7500028610229492,0.1686018705368042,0.152669295668602,294.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.4892694354057312,0.050000000745058,0.0489628240466117,293.0350952148437,297.1499938964844,293.1499938964844,0.0546284951269626,-1145.71533203125,304.1361389160156,0.6350626945495605,0.1022512763738632,0.0721661075949668,293.1155090332031,297.1499938964844,293.1499938964844,0.3153748512268066,-6043.84326171875,304.1073608398437,0.9990000128746032,0.4565430879592895,0.3815292418003082,293.19268798828125,297.1499938964844,293.1499938964844,0.0030938289128243,-1178.8790283203125,295.2075500488281,0.4892694354057312,0.050000000745058,0.2322585582733154,291.0052185058594,291.1499938964844,263.1499938964844,261.5702209472656,280.8982849121094,293.6136169433594,291.0003662109375,1.0,0.2462056577205658,0.7478348016738892,0.7478348016738892,1.0,1.0,-1.065187931060791,0.4448914229869842,0.6202965378761292,0.1834233403205871,0.0,0.0,0.9331322908401488,47.56047439575195,61.0,-58.17364883422852,-10751.634765625,154.78286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95867919921875,302.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17696.359375,18000.0,0.0,0.0,0.2349802851676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2737243175506592,1.273738145828247,-1.3853871678293215e-05,0.0,0.0002384751132922,0.0,0.0,235.0211639404297,0.0,0.0,0.0,0.7014738321304321,4.0,0.0,1.0
668880,293.0909423828125,297.1499938964844,293.1499938964844,0.1071484014391899,-2424.908447265625,304.1422119140625,0.7500028610229492,0.1686018705368042,0.152669295668602,294.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.4892694354057312,0.050000000745058,0.0489628240466117,293.0350952148437,297.1499938964844,293.1499938964844,0.0546284951269626,-1145.71533203125,304.1361389160156,0.6350626945495605,0.1022512763738632,0.0721661075949668,293.1155090332031,297.1499938964844,293.1499938964844,0.3153748512268066,-6043.84326171875,304.1073608398437,0.9990000128746032,0.4565430879592895,0.3815292418003082,293.19268798828125,297.1499938964844,293.1499938964844,0.0030938289128243,-1178.8790283203125,295.2075500488281,0.4892694354057312,0.050000000745058,0.2322585582733154,291.0052185058594,291.1499938964844,263.1499938964844,261.5702209472656,280.8982849121094,293.6136169433594,291.0003662109375,1.0,0.2462056577205658,0.7478348016738892,0.7478348016738892,1.0,1.0,-1.065187931060791,0.4448914229869842,0.6202965378761292,0.1834233403205871,0.0,0.0,0.9331322908401488,47.56047439575195,61.0,-58.17364883422852,-10751.634765625,154.78286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95867919921875,302.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17696.359375,18000.0,0.0,0.0,0.2349802851676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2737243175506592,1.273738145828247,-1.3853871678293215e-05,0.0,0.0002384751132922,0.0,0.0,235.0211639404297,0.0,0.0,0.0,0.7014738321304321,4.0,0.0,1.0
668940,293.0908508300781,297.1499938964844,293.1499938964844,0.1088128238916397,-2455.823486328125,304.1420288085937,0.7455600500106812,0.170118361711502,0.1541180610656738,294.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96728515625,0.4846210479736328,0.050000000745058,0.049051534384489,293.0323791503906,297.1499938964844,293.1499938964844,0.0576028898358345,-1185.4185791015625,304.1357727050781,0.6356151700019836,0.1056919768452644,0.0744283348321914,293.1351318359375,297.1499938964844,293.1499938964844,0.3277673125267029,-6233.3349609375,304.1009521484375,0.9990000128746032,0.4534506797790527,0.3924061357975006,293.1896667480469,297.1499938964844,293.1499938964844,0.0031000275630503,-1183.071533203125,295.172119140625,0.4846210479736328,0.050000000745058,0.2326793521642685,290.9626159667969,291.1499938964844,263.1499938964844,261.57391357421875,280.9256896972656,293.6737670898437,290.9578552246094,1.0,0.2515580654144287,0.7474953532218933,0.7474953532218933,1.0,1.0,-1.083308219909668,0.4527353644371032,0.6305728554725647,0.1876292377710342,0.0,0.0,0.9609695672988892,50.039432525634766,49.0,-58.900146484375,-10859.2841796875,164.37826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8456115722656,302.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17645.62890625,19080.0,0.0,0.0,0.2371018230915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3040874004364014,1.3041017055511477,-1.4317695786303377e-05,0.0,0.0002406282146694,0.0,0.0,249.81451416015625,0.0,0.0,0.0,0.7309791445732117,4.0,0.0,1.0
669000,293.0908508300781,297.1499938964844,293.1499938964844,0.1088128238916397,-2455.823486328125,304.1420288085937,0.7455600500106812,0.170118361711502,0.1541180610656738,294.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96728515625,0.4846210479736328,0.050000000745058,0.049051534384489,293.0323791503906,297.1499938964844,293.1499938964844,0.0576028898358345,-1185.4185791015625,304.1357727050781,0.6356151700019836,0.1056919768452644,0.0744283348321914,293.1351318359375,297.1499938964844,293.1499938964844,0.3277673125267029,-6233.3349609375,304.1009521484375,0.9990000128746032,0.4534506797790527,0.3924061357975006,293.1896667480469,297.1499938964844,293.1499938964844,0.0031000275630503,-1183.071533203125,295.172119140625,0.4846210479736328,0.050000000745058,0.2326793521642685,290.9626159667969,291.1499938964844,263.1499938964844,261.57391357421875,280.9256896972656,293.6737670898437,290.9578552246094,1.0,0.2515580654144287,0.7474953532218933,0.7474953532218933,1.0,1.0,-1.083308219909668,0.4527353644371032,0.6305728554725647,0.1876292377710342,0.0,0.0,0.9609695672988892,50.039432525634766,49.0,-58.900146484375,-10859.2841796875,164.37826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8456115722656,302.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17645.62890625,19080.0,0.0,0.0,0.2371018230915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3040874004364014,1.3041017055511477,-1.4317695786303377e-05,0.0,0.0002406282146694,0.0,0.0,249.81451416015625,0.0,0.0,0.0,0.7309791445732117,4.0,0.0,1.0
669060,293.090576171875,297.1499938964844,293.1499938964844,0.1101796403527259,-2480.77294921875,304.1424255371094,0.7485724091529846,0.1716720461845398,0.1554858982563018,293.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.4852648377418518,0.050000000745058,0.0490390099585056,293.023681640625,297.1499938964844,293.1499938964844,0.0614748857915401,-1237.5325927734375,304.1340637207031,0.6450035572052002,0.110436350107193,0.0776140540838241,293.15301513671875,297.1499938964844,293.1499938964844,0.3277154266834259,-6225.42578125,304.1180114746094,0.9990000128746032,0.450173556804657,0.3908957540988922,293.18634033203125,297.1499938964844,293.1499938964844,0.0031001698225736,-1183.834716796875,295.1550598144531,0.4852648377418518,0.050000000745058,0.2326199412345886,290.9443664550781,291.1499938964844,263.1499938964844,261.5774841308594,280.9542236328125,293.7206726074219,290.9438171386719,1.0,0.2510526478290558,0.7470666170120239,0.7470666170120239,1.0,1.0,-1.0868830680847168,0.4541445076465606,0.6327385902404785,0.188653826713562,0.0,0.0,0.9901050329208374,49.774658203125,37.0,-23.67782211303711,-10916.0771484375,164.9083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7319030761719,302.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18546.009765625,19080.0,0.0,0.0,0.2396939545869827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368850827217102,1.3688664436340332,-1.5572517440887168e-05,0.0,0.0002432588953524,0.0,0.0,286.39892578125,0.0,0.0,0.0,0.7495371699333191,4.0,0.0,1.0
669120,293.090576171875,297.1499938964844,293.1499938964844,0.1101796403527259,-2480.77294921875,304.1424255371094,0.7485724091529846,0.1716720461845398,0.1554858982563018,293.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.4852648377418518,0.050000000745058,0.0490390099585056,293.023681640625,297.1499938964844,293.1499938964844,0.0614748857915401,-1237.5325927734375,304.1340637207031,0.6450035572052002,0.110436350107193,0.0776140540838241,293.15301513671875,297.1499938964844,293.1499938964844,0.3277154266834259,-6225.42578125,304.1180114746094,0.9990000128746032,0.450173556804657,0.3908957540988922,293.18634033203125,297.1499938964844,293.1499938964844,0.0031001698225736,-1183.834716796875,295.1550598144531,0.4852648377418518,0.050000000745058,0.2326199412345886,290.9443664550781,291.1499938964844,263.1499938964844,261.5774841308594,280.9542236328125,293.7206726074219,290.9438171386719,1.0,0.2510526478290558,0.7470666170120239,0.7470666170120239,1.0,1.0,-1.0868830680847168,0.4541445076465606,0.6327385902404785,0.188653826713562,0.0,0.0,0.9901050329208374,49.774658203125,37.0,-23.67782211303711,-10916.0771484375,164.9083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7319030761719,302.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18546.009765625,19080.0,0.0,0.0,0.2396939545869827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368850827217102,1.3688664436340332,-1.5572517440887168e-05,0.0,0.0002432588953524,0.0,0.0,286.39892578125,0.0,0.0,0.0,0.7495371699333191,4.0,0.0,1.0
669180,293.09002685546875,297.1499938964844,293.1499938964844,0.1113270372152328,-2501.342041015625,304.1430358886719,0.758438229560852,0.1732892245054245,0.156827837228775,293.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9472961425781,0.4905230700969696,0.050000000745058,0.0489394217729568,293.0212097167969,297.1499938964844,293.1499938964844,0.0647431388497352,-1281.8828125,304.1340026855469,0.6597131490707397,0.1141626685857772,0.0804254710674285,293.14959716796875,297.1499938964844,293.1499938964844,0.3162717521190643,-6041.44873046875,304.14794921875,0.9990000128746032,0.4507372081279754,0.378623753786087,293.18267822265625,297.1499938964844,293.1499938964844,0.0030925818718969,-1180.744384765625,295.15533447265625,0.4905230700969696,0.050000000745058,0.2321475446224212,290.9484558105469,291.1499938964844,263.1499938964844,261.5809631347656,280.9605407714844,293.7135314941406,290.9499816894531,1.0,0.2460296303033828,0.7466378211975098,0.7466378211975098,1.0,1.0,-1.076456904411316,0.4493803977966308,0.6270765066146851,0.1865706592798233,0.0,0.0,1.0,47.12799835205078,40.0,4.456564426422119,-10852.271484375,157.1007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.67120361328125,302.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18834.048828125,19080.0,0.0,0.0,0.2421179860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956745862960815,1.395690679550171,-1.608796083019115e-05,0.0,0.0002457189839333,0.0,0.0,302.2919311523437,0.0,0.0,0.0,0.7623408436775208,4.0,0.0,1.0
669240,293.09002685546875,297.1499938964844,293.1499938964844,0.1113270372152328,-2501.342041015625,304.1430358886719,0.758438229560852,0.1732892245054245,0.156827837228775,293.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9472961425781,0.4905230700969696,0.050000000745058,0.0489394217729568,293.0212097167969,297.1499938964844,293.1499938964844,0.0647431388497352,-1281.8828125,304.1340026855469,0.6597131490707397,0.1141626685857772,0.0804254710674285,293.14959716796875,297.1499938964844,293.1499938964844,0.3162717521190643,-6041.44873046875,304.14794921875,0.9990000128746032,0.4507372081279754,0.378623753786087,293.18267822265625,297.1499938964844,293.1499938964844,0.0030925818718969,-1180.744384765625,295.15533447265625,0.4905230700969696,0.050000000745058,0.2321475446224212,290.9484558105469,291.1499938964844,263.1499938964844,261.5809631347656,280.9605407714844,293.7135314941406,290.9499816894531,1.0,0.2460296303033828,0.7466378211975098,0.7466378211975098,1.0,1.0,-1.076456904411316,0.4493803977966308,0.6270765066146851,0.1865706592798233,0.0,0.0,1.0,47.12799835205078,40.0,4.456564426422119,-10852.271484375,157.1007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.67120361328125,302.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18834.048828125,19080.0,0.0,0.0,0.2421179860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956745862960815,1.395690679550171,-1.608796083019115e-05,0.0,0.0002457189839333,0.0,0.0,302.2919311523437,0.0,0.0,0.0,0.7623408436775208,4.0,0.0,1.0
669300,293.0897216796875,297.1499938964844,293.1499938964844,0.1118731424212455,-2511.03759765625,304.143310546875,0.762675940990448,0.1741054505109787,0.1575261950492859,293.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9544982910156,0.4925695955753326,0.050000000745058,0.048902191221714,293.0238647460937,297.1499938964844,293.1499938964844,0.065785102546215,-1296.0057373046875,304.1350402832031,0.6651816368103027,0.1152713745832443,0.0813531056046485,293.1400451660156,297.1499938964844,293.1499938964844,0.311547189950943,-5966.81884765625,304.15679931640625,0.9990000128746032,0.452616423368454,0.3739304542541504,293.18084716796875,297.1499938964844,293.1499938964844,0.0030888535548001,-1178.9951171875,295.1598815917969,0.4925695955753326,0.050000000745058,0.2319709360599517,290.9562072753906,291.1499938964844,263.1499938964844,261.5826416015625,280.95294189453125,293.6923828125,290.9578857421875,1.0,0.2444855272769928,0.7464234828948975,0.7464234828948975,1.0,1.0,-1.0725146532058716,0.4475810527801513,0.624933660030365,0.1857530325651168,0.0,0.0,1.0,46.13738632202149,40.0,12.920287132263184,-10832.8251953125,154.20286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6667785644531,302.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18949.37109375,20160.0,0.0,0.0,0.2431264966726303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400098443031311,1.40011465549469,-1.61891475727316e-05,0.0,0.000246742478339,0.0,0.0,305.1633605957031,0.0,0.0,0.0,0.7795424461364746,4.0,0.0,1.0
669360,293.0894775390625,297.1499938964844,293.1499938964844,0.1123854964971542,-2520.0419921875,304.14361572265625,0.7659081220626831,0.1749180406332016,0.1582337170839309,293.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96441650390625,0.4939264059066772,0.050000000745058,0.0488780736923217,293.0279541015625,297.1499938964844,293.1499938964844,0.066468633711338,-1305.17041015625,304.1365051269531,0.6689258813858032,0.116069309413433,0.0819946974515914,293.1294860839844,297.1499938964844,293.1499938964844,0.3082130551338196,-5914.44970703125,304.1615905761719,0.9990000128746032,0.4548158943653106,0.370859295129776,293.1790466308594,297.1499938964844,293.1499938964844,0.0030865122098475,-1177.582275390625,295.16705322265625,0.4939264059066772,0.050000000745058,0.2318565249443054,290.9674377441406,291.1499938964844,263.1499938964844,261.58428955078125,280.94451904296875,293.6727905273437,290.97125244140625,1.0,0.2434095293283462,0.746326744556427,0.746326744556427,1.0,1.0,-1.0702805519104004,0.4465507566928863,0.6237297654151917,0.1853316873311996,0.0,0.0,1.0,45.50057220458984,43.0,28.42299461364746,-10861.1904296875,152.4314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6683654785156,302.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19753.373046875,20160.0,0.0,0.0,0.2440762668848037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294987916946411,1.4295156002044678,-1.6876147128641605e-05,0.0,0.0002477063680998,0.0,0.0,324.7935791015625,0.0,0.0,0.0,0.7810327410697937,4.0,0.0,1.0
