time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669420,293.0890808105469,297.1499938964844,293.1499938964844,0.1134067848324775,-2537.974365234375,304.1440124511719,0.7703917026519775,0.1765327304601669,0.1596624553203582,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.495320588350296,0.050000000745058,0.0488537922501564,293.0350952148437,297.1499938964844,293.1499938964844,0.0675421357154846,-1319.534423828125,304.13916015625,0.6739100217819214,0.1177009493112564,0.083041101694107,293.1109619140625,297.1499938964844,293.1499938964844,0.3043296635150909,-5854.43408203125,304.1639709472656,0.9990000128746032,0.4591020345687866,0.3677420616149902,293.175537109375,297.1499938964844,293.1499938964844,0.0030810320749878,-1174.4169921875,295.1844787597656,0.495320588350296,0.050000000745058,0.2317413538694381,290.99346923828125,291.1499938964844,263.1499938964844,261.58746337890625,280.93194580078125,293.64654541015625,290.9958190917969,1.0,0.2425272464752197,0.7461332082748413,0.7461332082748413,1.0,1.0,-1.069340705871582,0.4460761845111847,0.623264491558075,0.1851847320795059,0.0,0.0,1.0,44.87583923339844,46.0,31.08552360534668,-10883.935546875,151.0392608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6893920898437,302.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,20050.263671875,20160.0,0.0,0.0,0.2457572370767593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402014017105105,1.4402185678482056,-1.7129796106019057e-05,0.0,0.0002494123473297,0.0,0.0,332.1435852050781,0.0,0.0,0.0,0.7863957285881042,4.0,0.0,1.0
669480,293.0890808105469,297.1499938964844,293.1499938964844,0.1134067848324775,-2537.974365234375,304.1440124511719,0.7703917026519775,0.1765327304601669,0.1596624553203582,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.495320588350296,0.050000000745058,0.0488537922501564,293.0350952148437,297.1499938964844,293.1499938964844,0.0675421357154846,-1319.534423828125,304.13916015625,0.6739100217819214,0.1177009493112564,0.083041101694107,293.1109619140625,297.1499938964844,293.1499938964844,0.3043296635150909,-5854.43408203125,304.1639709472656,0.9990000128746032,0.4591020345687866,0.3677420616149902,293.175537109375,297.1499938964844,293.1499938964844,0.0030810320749878,-1174.4169921875,295.1844787597656,0.495320588350296,0.050000000745058,0.2317413538694381,290.99346923828125,291.1499938964844,263.1499938964844,261.58746337890625,280.93194580078125,293.64654541015625,290.9958190917969,1.0,0.2425272464752197,0.7461332082748413,0.7461332082748413,1.0,1.0,-1.069340705871582,0.4460761845111847,0.623264491558075,0.1851847320795059,0.0,0.0,1.0,44.87583923339844,46.0,31.08552360534668,-10883.935546875,151.0392608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6893920898437,302.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,20050.263671875,20160.0,0.0,0.0,0.2457572370767593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402014017105105,1.4402185678482056,-1.7129796106019057e-05,0.0,0.0002494123473297,0.0,0.0,332.1435852050781,0.0,0.0,0.0,0.7863957285881042,4.0,0.0,1.0
669540,293.0887756347656,297.1499938964844,293.1499938964844,0.114520326256752,-2557.7021484375,304.1441650390625,0.7727236747741699,0.1781374812126159,0.1611039340496063,293.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.4953175485134125,0.050000000745058,0.048853825777769,293.03668212890625,297.1499938964844,293.1499938964844,0.0693535506725311,-1344.4547119140625,304.13970947265625,0.6786757707595825,0.1202826350927352,0.0847127959132194,293.10089111328125,297.1499938964844,293.1499938964844,0.3036633729934692,-5845.54541015625,304.1603088378906,0.9990000128746032,0.4621480703353882,0.3677486479282379,293.1720275878906,297.1499938964844,293.1499938964844,0.0030794215854257,-1173.0980224609375,295.19683837890625,0.4953175485134125,0.050000000745058,0.2317415177822113,291.0103454589844,291.1499938964844,263.1499938964844,261.5905456542969,280.92529296875,293.63800048828125,291.0118408203125,1.0,0.2430807501077652,0.7459396719932556,0.7459396719932556,1.0,1.0,-1.0730838775634766,0.4477096796035766,0.6253742575645447,0.1859387159347534,0.0,0.0,1.0,44.9225959777832,49.0,23.69755172729492,-10932.8505859375,152.1419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7239685058594,302.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.529296875,21240.0,0.0,0.0,0.2471861690282821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443081259727478,1.4430984258651731,-1.7198370187543333e-05,0.0,0.0002508625329937,0.0,0.0,334.1400451660156,0.0,0.0,0.0,0.8028383851051331,4.0,0.0,1.0
669600,293.0887756347656,297.1499938964844,293.1499938964844,0.114520326256752,-2557.7021484375,304.1441650390625,0.7727236747741699,0.1781374812126159,0.1611039340496063,293.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.4953175485134125,0.050000000745058,0.048853825777769,293.03668212890625,297.1499938964844,293.1499938964844,0.0693535506725311,-1344.4547119140625,304.13970947265625,0.6786757707595825,0.1202826350927352,0.0847127959132194,293.10089111328125,297.1499938964844,293.1499938964844,0.3036633729934692,-5845.54541015625,304.1603088378906,0.9990000128746032,0.4621480703353882,0.3677486479282379,293.1720275878906,297.1499938964844,293.1499938964844,0.0030794215854257,-1173.0980224609375,295.19683837890625,0.4953175485134125,0.050000000745058,0.2317415177822113,291.0103454589844,291.1499938964844,263.1499938964844,261.5905456542969,280.92529296875,293.63800048828125,291.0118408203125,1.0,0.2430807501077652,0.7459396719932556,0.7459396719932556,1.0,1.0,-1.0730838775634766,0.4477096796035766,0.6253742575645447,0.1859387159347534,0.0,0.0,1.0,44.9225959777832,49.0,23.69755172729492,-10932.8505859375,152.1419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7239685058594,302.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.529296875,21240.0,0.0,0.0,0.2471861690282821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443081259727478,1.4430984258651731,-1.7198370187543333e-05,0.0,0.0002508625329937,0.0,0.0,334.1400451660156,0.0,0.0,0.0,0.8028383851051331,4.0,0.0,1.0
669660,293.08856201171875,297.1499938964844,293.1499938964844,0.1155816838145256,-2576.349365234375,304.1443176269531,0.7732133269309998,0.1797301620244979,0.1625557243824005,293.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.4941450357437134,0.050000000745058,0.0488741807639598,293.037109375,297.1499938964844,293.1499938964844,0.0714140906929969,-1372.9959716796875,304.13970947265625,0.6824565529823303,0.1230697557330131,0.0866603031754493,293.097412109375,297.1499938964844,293.1499938964844,0.3054080605506897,-5874.1748046875,304.1539001464844,0.9990000128746032,0.4641102254390716,0.3703672885894775,293.1686096191406,297.1499938964844,293.1499938964844,0.0030796907376497,-1172.224853515625,295.21392822265625,0.4941450357437134,0.050000000745058,0.2318380624055862,291.0326843261719,291.1499938964844,263.1499938964844,261.5934143066406,280.924560546875,293.64532470703125,291.03466796875,1.0,0.2447955757379531,0.7457100749015808,0.7457100749015808,1.0,1.0,-1.0804461240768433,0.4509667456150055,0.6294793486595154,0.1873914897441864,0.0,0.0,1.0,45.52756881713867,52.0,28.262266159057617,-11038.4267578125,155.27008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7475891113281,302.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.8359375,21240.0,0.0,0.0,0.24860280752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47608482837677,1.4761027097702026,-1.7994025256484747e-05,0.0,0.0002523002331145,0.0,0.0,357.5940246582031,0.0,0.0,0.0,0.8060894012451172,4.0,0.0,1.0
669720,293.08856201171875,297.1499938964844,293.1499938964844,0.1155816838145256,-2576.349365234375,304.1443176269531,0.7732133269309998,0.1797301620244979,0.1625557243824005,293.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.4941450357437134,0.050000000745058,0.0488741807639598,293.037109375,297.1499938964844,293.1499938964844,0.0714140906929969,-1372.9959716796875,304.13970947265625,0.6824565529823303,0.1230697557330131,0.0866603031754493,293.097412109375,297.1499938964844,293.1499938964844,0.3054080605506897,-5874.1748046875,304.1539001464844,0.9990000128746032,0.4641102254390716,0.3703672885894775,293.1686096191406,297.1499938964844,293.1499938964844,0.0030796907376497,-1172.224853515625,295.21392822265625,0.4941450357437134,0.050000000745058,0.2318380624055862,291.0326843261719,291.1499938964844,263.1499938964844,261.5934143066406,280.924560546875,293.64532470703125,291.03466796875,1.0,0.2447955757379531,0.7457100749015808,0.7457100749015808,1.0,1.0,-1.0804461240768433,0.4509667456150055,0.6294793486595154,0.1873914897441864,0.0,0.0,1.0,45.52756881713867,52.0,28.262266159057617,-11038.4267578125,155.27008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7475891113281,302.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.8359375,21240.0,0.0,0.0,0.24860280752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47608482837677,1.4761027097702026,-1.7994025256484747e-05,0.0,0.0002523002331145,0.0,0.0,357.5940246582031,0.0,0.0,0.0,0.8060894012451172,4.0,0.0,1.0
669780,293.0885009765625,297.1499938964844,293.1499938964844,0.1167695522308349,-2597.46875,304.14422607421875,0.7721733450889587,0.1812984645366668,0.1640041172504425,293.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.4920302033424377,0.050000000745058,0.0489118210971355,293.0375366210937,297.1499938964844,293.1499938964844,0.0735693797469139,-1403.2216796875,304.1395568847656,0.6848002076148987,0.125843659043312,0.088631123304367,293.09930419921875,297.1499938964844,293.1499938964844,0.3096893429756164,-5942.1865234375,304.1454467773437,0.9990000128746032,0.4650700390338897,0.3751600086688995,293.16534423828125,297.1499938964844,293.1499938964844,0.0030821950640529,-1172.773681640625,295.22332763671875,0.4920302033424377,0.050000000745058,0.2320166230201721,291.0426025390625,291.1499938964844,263.1499938964844,261.5960388183594,280.9290466308594,293.6654357910156,291.04296875,1.0,0.2474463582038879,0.7454804182052612,0.7454804182052612,1.0,1.0,-1.0905611515045166,0.4554540514945984,0.6351071000099182,0.189418762922287,0.0,0.0,1.0,46.60506439208984,55.0,13.221293449401855,-11120.5693359375,160.08213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7625427246094,302.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.16796875,21240.0,0.0,0.0,0.2500303387641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806797504425049,1.4806978702545166,-1.810622961784248e-05,0.0,0.0002537490217946,0.0,0.0,360.9439697265625,0.0,0.0,0.0,0.808388888835907,4.0,0.0,1.0
669840,293.0885009765625,297.1499938964844,293.1499938964844,0.1167695522308349,-2597.46875,304.14422607421875,0.7721733450889587,0.1812984645366668,0.1640041172504425,293.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.4920302033424377,0.050000000745058,0.0489118210971355,293.0375366210937,297.1499938964844,293.1499938964844,0.0735693797469139,-1403.2216796875,304.1395568847656,0.6848002076148987,0.125843659043312,0.088631123304367,293.09930419921875,297.1499938964844,293.1499938964844,0.3096893429756164,-5942.1865234375,304.1454467773437,0.9990000128746032,0.4650700390338897,0.3751600086688995,293.16534423828125,297.1499938964844,293.1499938964844,0.0030821950640529,-1172.773681640625,295.22332763671875,0.4920302033424377,0.050000000745058,0.2320166230201721,291.0426025390625,291.1499938964844,263.1499938964844,261.5960388183594,280.9290466308594,293.6654357910156,291.04296875,1.0,0.2474463582038879,0.7454804182052612,0.7454804182052612,1.0,1.0,-1.0905611515045166,0.4554540514945984,0.6351071000099182,0.189418762922287,0.0,0.0,1.0,46.60506439208984,55.0,13.221293449401855,-11120.5693359375,160.08213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7625427246094,302.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.16796875,21240.0,0.0,0.0,0.2500303387641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806797504425049,1.4806978702545166,-1.810622961784248e-05,0.0,0.0002537490217946,0.0,0.0,360.9439697265625,0.0,0.0,0.0,0.808388888835907,4.0,0.0,1.0
669900,293.0885314941406,297.1499938964844,293.1499938964844,0.1174095645546913,-2608.9189453125,304.1441345214844,0.7711906433105469,0.1820723265409469,0.164724588394165,293.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.4906913042068481,0.050000000745058,0.048936229199171,293.0378112792969,297.1499938964844,293.1499938964844,0.0746675282716751,-1418.7529296875,304.13946533203125,0.685490608215332,0.1272144019603729,0.089610606431961,293.1019592285156,297.1499938964844,293.1499938964844,0.3126640021800995,-5988.9384765625,304.140869140625,0.9990000128746032,0.4651876091957092,0.3782345354557037,293.16375732421875,297.1499938964844,293.1499938964844,0.0030846868176013,-1173.7261962890625,295.22491455078125,0.4906913042068481,0.050000000745058,0.2321324050426483,291.0426025390625,291.1499938964844,263.1499938964844,261.5972595214844,280.9330444335937,293.6795349121094,291.04229736328125,1.0,0.2490624189376831,0.745365560054779,0.745365560054779,1.0,1.0,-1.0964596271514893,0.4580706655979156,0.638388991355896,0.190621942281723,0.0,0.0,1.0,47.29640197753906,55.0,4.894126892089844,-11163.2724609375,163.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7668762207031,302.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.859375,22320.0,0.0,0.0,0.2507570385932922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814903736114502,-1.812561458791606e-05,0.0,0.0002544865128584,0.0,0.0,361.5238037109375,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
669960,293.0885925292969,297.1499938964844,293.1499938964844,0.1180211156606674,-2619.791748046875,304.1440734863281,0.7699662446975708,0.1828388124704361,0.1654417663812637,293.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.4892038702964782,0.050000000745058,0.0489638149738311,293.0375366210937,297.1499938964844,293.1499938964844,0.0757620632648468,-1434.25244140625,304.1393737792969,0.6859761476516724,0.1286869347095489,0.0906067639589309,293.1060485839844,297.1499938964844,293.1499938964844,0.3159652352333069,-6040.39404296875,304.13653564453125,0.9990000128746032,0.4650006294250488,0.3816798627376556,293.1622314453125,297.1499938964844,293.1499938964844,0.0030883136205375,-1174.9876708984375,295.2278137207031,0.4892038702964782,0.050000000745058,0.2322632521390915,291.0442810058594,291.1499938964844,263.1499938964844,261.5984191894531,280.9382629394531,293.6957702636719,291.04559326171875,1.0,0.2508410513401031,0.7451875805854797,0.7451875805854797,1.0,1.0,-1.1028411388397217,0.4608902931213379,0.6419508457183838,0.1919333487749099,0.0,0.0,1.0,48.0750617980957,58.0,8.846231460571289,-11238.61328125,166.32882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76434326171875,302.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6640625,22320.0,0.0,0.0,0.2515499293804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080755949020386,1.508094310760498,-1.878243710962124e-05,0.0,0.0002552912046667,0.0,0.0,381.3518676757813,0.0,0.0,0.0,0.823797345161438,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.11929901689291,-2642.599365234375,304.1439208984375,0.7670122981071472,0.1843466758728027,0.1668609678745269,293.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.4859038591384887,0.050000000745058,0.0490264967083931,293.0330505371094,297.1499938964844,293.1499938964844,0.0785232782363891,-1473.7216796875,304.1382751464844,0.6877102255821228,0.1324384361505508,0.0930955111980438,293.1199035644531,297.1499938964844,293.1499938964844,0.3236622214317322,-6159.4326171875,304.1282043457031,0.9990000128746032,0.463319182395935,0.3893950581550598,293.1592102050781,297.1499938964844,293.1499938964844,0.0030944307800382,-1177.3717041015625,295.2314453125,0.4859038591384887,0.050000000745058,0.2325605899095535,291.0435791015625,291.1499938964844,263.1499938964844,261.6005554199219,280.9515991210937,293.73419189453125,291.0423889160156,1.0,0.2548299431800842,0.7448315620422363,0.7448315620422363,1.0,1.0,-1.1172233819961548,0.4672342836856842,0.649989128112793,0.1949709802865982,0.0,0.0,1.0,49.84602737426758,61.0,-5.534406661987305,-11337.1171875,173.88885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7492370605469,302.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,22233.220703125,22320.0,0.0,0.0,0.253271073102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165767669677734,1.516595721244812,-1.89947913895594e-05,0.0,0.000257037958363,0.0,0.0,387.8374938964844,0.0,0.0,0.0,0.8280457258224487,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.11929901689291,-2642.599365234375,304.1439208984375,0.7670122981071472,0.1843466758728027,0.1668609678745269,293.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.4859038591384887,0.050000000745058,0.0490264967083931,293.0330505371094,297.1499938964844,293.1499938964844,0.0785232782363891,-1473.7216796875,304.1382751464844,0.6877102255821228,0.1324384361505508,0.0930955111980438,293.1199035644531,297.1499938964844,293.1499938964844,0.3236622214317322,-6159.4326171875,304.1282043457031,0.9990000128746032,0.463319182395935,0.3893950581550598,293.1592102050781,297.1499938964844,293.1499938964844,0.0030944307800382,-1177.3717041015625,295.2314453125,0.4859038591384887,0.050000000745058,0.2325605899095535,291.0435791015625,291.1499938964844,263.1499938964844,261.6005554199219,280.9515991210937,293.73419189453125,291.0423889160156,1.0,0.2548299431800842,0.7448315620422363,0.7448315620422363,1.0,1.0,-1.1172233819961548,0.4672342836856842,0.649989128112793,0.1949709802865982,0.0,0.0,1.0,49.84602737426758,61.0,-5.534406661987305,-11337.1171875,173.88885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7492370605469,302.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,22233.220703125,22320.0,0.0,0.0,0.253271073102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165767669677734,1.516595721244812,-1.89947913895594e-05,0.0,0.000257037958363,0.0,0.0,387.8374938964844,0.0,0.0,0.0,0.8280457258224487,4.0,0.0,1.0
670140,293.0891418457031,297.1499938964844,293.1499938964844,0.1207349896430969,-2668.4423828125,304.1435546875,0.7635771036148071,0.1858317255973816,0.1682647913694381,293.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.4822282493114471,0.050000000745058,0.0490978918969631,293.0253295898437,297.1499938964844,293.1499938964844,0.0820284858345985,-1524.4012451171875,304.1363220214844,0.6903423070907593,0.1369568258523941,0.0961783155798912,293.1398620605469,297.1499938964844,293.1499938964844,0.3328585922718048,-6300.416015625,304.12017822265625,0.9990000128746032,0.46004119515419,0.3980005979537964,293.1561279296875,297.1499938964844,293.1499938964844,0.0031047568190842,-1182.0478515625,295.22491455078125,0.4822282493114471,0.050000000745058,0.2328992635011673,291.02606201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.97149658203125,293.7845153808594,291.0235900878906,1.0,0.2592962682247162,0.7444754838943481,0.7444754838943481,1.0,1.0,-1.1334291696548462,0.4743643403053283,0.6590648889541626,0.1985246837139129,0.0,0.0,1.0,51.86621475219727,49.0,-23.191864013671875,-11432.8955078125,182.6532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72686767578125,302.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.6484375,23400.0,0.0,0.0,0.2551411390304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187724828720093,1.5187915563583374,-1.9049834008910693e-05,0.0,0.0002589358191471,0.0,0.0,389.5245361328125,0.0,0.0,0.0,0.8441427946090698,4.0,0.0,1.0
670200,293.0891418457031,297.1499938964844,293.1499938964844,0.1207349896430969,-2668.4423828125,304.1435546875,0.7635771036148071,0.1858317255973816,0.1682647913694381,293.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.4822282493114471,0.050000000745058,0.0490978918969631,293.0253295898437,297.1499938964844,293.1499938964844,0.0820284858345985,-1524.4012451171875,304.1363220214844,0.6903423070907593,0.1369568258523941,0.0961783155798912,293.1398620605469,297.1499938964844,293.1499938964844,0.3328585922718048,-6300.416015625,304.12017822265625,0.9990000128746032,0.46004119515419,0.3980005979537964,293.1561279296875,297.1499938964844,293.1499938964844,0.0031047568190842,-1182.0478515625,295.22491455078125,0.4822282493114471,0.050000000745058,0.2328992635011673,291.02606201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.97149658203125,293.7845153808594,291.0235900878906,1.0,0.2592962682247162,0.7444754838943481,0.7444754838943481,1.0,1.0,-1.1334291696548462,0.4743643403053283,0.6590648889541626,0.1985246837139129,0.0,0.0,1.0,51.86621475219727,49.0,-23.191864013671875,-11432.8955078125,182.6532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72686767578125,302.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.6484375,23400.0,0.0,0.0,0.2551411390304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187724828720093,1.5187915563583374,-1.9049834008910693e-05,0.0,0.0002589358191471,0.0,0.0,389.5245361328125,0.0,0.0,0.0,0.8441427946090698,4.0,0.0,1.0
670260,293.0892333984375,297.1499938964844,293.1499938964844,0.1219739690423011,-2690.443603515625,304.1436462402344,0.7676227688789368,0.1873547881841659,0.1695915460586547,293.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.4835869669914245,0.050000000745058,0.0490713119506835,293.017578125,297.1499938964844,293.1499938964844,0.0856932029128074,-1577.510009765625,304.13482666015625,0.7007305026054382,0.1416983753442764,0.0995053723454475,293.1553649902344,297.1499938964844,293.1499938964844,0.330533504486084,-6259.51904296875,304.13458251953125,0.9990000128746032,0.4571204483509063,0.3948267102241516,293.15264892578125,297.1499938964844,293.1499938964844,0.0031110593117773,-1184.6141357421875,295.228515625,0.4835869669914245,0.050000000745058,0.2327731847763061,291.02020263671875,291.1499938964844,263.1499938964844,261.60418701171875,280.99560546875,293.8262634277344,291.0205993652344,1.0,0.2580912411212921,0.7440142631530762,0.7440142631530762,1.0,1.0,-1.1350313425064087,0.475002110004425,0.6600291728973389,0.1988054811954498,0.0,0.0,1.0,51.21489334106445,37.0,-5.146125793457031,-11462.7431640625,181.88641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70526123046875,302.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1953125,23400.0,0.0,0.0,0.2571029365062713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503402948379517,1.550360083580017,-1.984996561077424e-05,0.0,0.0002609268121886,0.0,0.0,414.3218688964844,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
670320,293.0892333984375,297.1499938964844,293.1499938964844,0.1219739690423011,-2690.443603515625,304.1436462402344,0.7676227688789368,0.1873547881841659,0.1695915460586547,293.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.4835869669914245,0.050000000745058,0.0490713119506835,293.017578125,297.1499938964844,293.1499938964844,0.0856932029128074,-1577.510009765625,304.13482666015625,0.7007305026054382,0.1416983753442764,0.0995053723454475,293.1553649902344,297.1499938964844,293.1499938964844,0.330533504486084,-6259.51904296875,304.13458251953125,0.9990000128746032,0.4571204483509063,0.3948267102241516,293.15264892578125,297.1499938964844,293.1499938964844,0.0031110593117773,-1184.6141357421875,295.228515625,0.4835869669914245,0.050000000745058,0.2327731847763061,291.02020263671875,291.1499938964844,263.1499938964844,261.60418701171875,280.99560546875,293.8262634277344,291.0205993652344,1.0,0.2580912411212921,0.7440142631530762,0.7440142631530762,1.0,1.0,-1.1350313425064087,0.475002110004425,0.6600291728973389,0.1988054811954498,0.0,0.0,1.0,51.21489334106445,37.0,-5.146125793457031,-11462.7431640625,181.88641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70526123046875,302.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1953125,23400.0,0.0,0.0,0.2571029365062713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503402948379517,1.550360083580017,-1.984996561077424e-05,0.0,0.0002609268121886,0.0,0.0,414.3218688964844,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
670380,293.08905029296875,297.1499938964844,293.1499938964844,0.1230054795742034,-2708.41064453125,304.14404296875,0.7786950469017029,0.1889305710792541,0.1708891093730926,293.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.4893548190593719,0.050000000745058,0.048960842192173,293.0174865722656,297.1499938964844,293.1499938964844,0.088444747030735,-1617.1800537109375,304.1353759765625,0.7155094742774963,0.1450912356376648,0.1021041348576545,293.14849853515625,297.1499938964844,293.1499938964844,0.317430317401886,-6052.08935546875,304.1617736816406,0.9990000128746032,0.4583255648612976,0.3813279867172241,293.14892578125,297.1499938964844,293.1499938964844,0.0031107587274163,-1183.9210205078125,295.2462158203125,0.4893548190593719,0.050000000745058,0.2322491407394409,291.0323181152344,291.1499938964844,263.1499938964844,261.60565185546875,280.9970092773437,293.8153686523437,291.0347595214844,1.0,0.2525252103805542,0.7435529828071594,0.7435529828071594,1.0,1.0,-1.122749090194702,0.4695441722869873,0.6532048583030701,0.1958001852035522,0.0,0.0,1.0,48.2520866394043,40.0,17.51578140258789,-11393.341796875,172.49095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7290954589844,302.9771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,23358.05859375,23400.0,0.0,0.0,0.2586134374141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544672012329102,1.5544871091842651,-1.995578713831492e-05,0.0,0.0002624597400426,0.0,0.0,417.6394348144531,0.0,0.0,0.0,0.8486571907997131,4.0,0.0,1.0
670440,293.08905029296875,297.1499938964844,293.1499938964844,0.1230054795742034,-2708.41064453125,304.14404296875,0.7786950469017029,0.1889305710792541,0.1708891093730926,293.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.4893548190593719,0.050000000745058,0.048960842192173,293.0174865722656,297.1499938964844,293.1499938964844,0.088444747030735,-1617.1800537109375,304.1353759765625,0.7155094742774963,0.1450912356376648,0.1021041348576545,293.14849853515625,297.1499938964844,293.1499938964844,0.317430317401886,-6052.08935546875,304.1617736816406,0.9990000128746032,0.4583255648612976,0.3813279867172241,293.14892578125,297.1499938964844,293.1499938964844,0.0031107587274163,-1183.9210205078125,295.2462158203125,0.4893548190593719,0.050000000745058,0.2322491407394409,291.0323181152344,291.1499938964844,263.1499938964844,261.60565185546875,280.9970092773437,293.8153686523437,291.0347595214844,1.0,0.2525252103805542,0.7435529828071594,0.7435529828071594,1.0,1.0,-1.122749090194702,0.4695441722869873,0.6532048583030701,0.1958001852035522,0.0,0.0,1.0,48.2520866394043,40.0,17.51578140258789,-11393.341796875,172.49095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7290954589844,302.9771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,23358.05859375,23400.0,0.0,0.0,0.2586134374141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544672012329102,1.5544871091842651,-1.995578713831492e-05,0.0,0.0002624597400426,0.0,0.0,417.6394348144531,0.0,0.0,0.0,0.8486571907997131,4.0,0.0,1.0
670500,293.0889892578125,297.1499938964844,293.1499938964844,0.1234646439552307,-2716.26611328125,304.144287109375,0.7833912968635559,0.189716950058937,0.1715597808361053,293.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.4916031062602997,0.050000000745058,0.048919390887022,293.0212707519531,297.1499938964844,293.1499938964844,0.0892348140478134,-1628.369384765625,304.1365966796875,0.7204523086547852,0.146028071641922,0.1029074266552925,293.1370849609375,297.1499938964844,293.1499938964844,0.3119659423828125,-5966.80419921875,304.1694641113281,0.9990000128746032,0.460580050945282,0.3761364817619324,293.14715576171875,297.1499938964844,293.1499938964844,0.0031104916706681,-1183.22314453125,295.26025390625,0.4916031062602997,0.050000000745058,0.2320525348186493,291.04559326171875,291.1499938964844,263.1499938964844,261.6063232421875,280.9867553710937,293.7923278808594,291.0486755371094,1.0,0.2507527470588684,0.7433223724365234,0.7433223724365234,1.0,1.0,-1.1179966926574707,0.4674495160579681,0.6505471467971802,0.1945641487836837,0.0,0.0,1.0,47.13713455200195,40.0,28.05024528503418,-11380.53125,168.9651336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7597351074219,303.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84765625,24480.0,0.0,0.0,0.2591192126274109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551588535308838,1.5551787614822388,-1.997354775085114e-05,0.0,0.0002629730443004,0.0,0.0,418.1971740722656,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
670560,293.0889587402344,297.1499938964844,293.1499938964844,0.1238712295889854,-2723.095458984375,304.14459228515625,0.7869625091552734,0.1904924213886261,0.1722337007522583,293.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.4931415319442749,0.050000000745058,0.0488917082548141,293.02642822265625,297.1499938964844,293.1499938964844,0.089677020907402,-1634.418212890625,304.13824462890625,0.723700225353241,0.1466498970985412,0.1034247353672981,293.12469482421875,297.1499938964844,293.1499938964844,0.3079407513141632,-5904.3642578125,304.1731872558594,0.9990000128746032,0.4631772637367248,0.3726296126842499,293.1454772949219,297.1499938964844,293.1499938964844,0.0031111361458897,-1182.6444091796875,295.2774658203125,0.4931415319442749,0.050000000745058,0.2319212257862091,291.0635070800781,291.1499938964844,263.1499938964844,261.60693359375,280.97589111328125,293.7704772949219,291.0684814453125,1.0,0.2494716048240661,0.7432061433792114,0.7432061433792114,1.0,1.0,-1.1150254011154177,0.4661456942558288,0.6488797068595886,0.1937906742095947,0.0,0.0,1.0,46.39541244506836,43.0,44.01861190795898,-11410.7734375,166.68930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7910461425781,303.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3828125,24480.0,0.0,0.0,0.2595551609992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.000263415480731,0.0,0.0,439.3142700195313,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
670620,293.0890808105469,297.1499938964844,293.1499938964844,0.124668650329113,-2736.480224609375,304.1450500488281,0.7918528914451599,0.1920147389173507,0.173579141497612,293.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4948362708091736,0.050000000745058,0.0488619171082973,293.0368957519531,297.1499938964844,293.1499938964844,0.0901950001716613,-1641.225341796875,304.1412658691406,0.7275463938713074,0.1476518660783767,0.1041347682476043,293.1019287109375,297.1499938964844,293.1499938964844,0.3028846681118011,-5827.15234375,304.1736755371094,0.9990000128746032,0.4684463739395141,0.3688183426856994,293.1423034667969,297.1499938964844,293.1499938964844,0.0031116895843297,-1181.1895751953125,295.3140563964844,0.4948362708091736,0.050000000745058,0.2317798882722854,291.1020812988281,291.1499938964844,263.1499938964844,261.60797119140625,280.96026611328125,293.74090576171875,291.10577392578125,1.0,0.2482356131076812,0.7429736852645874,0.7429736852645874,1.0,1.0,-1.11271071434021,0.4651305973529815,0.647580087184906,0.1931014955043792,0.0,0.0,1.0,45.6077880859375,46.0,48.41594696044922,-11441.3662109375,164.5269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8548889160156,303.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,24399.7421875,24480.0,0.0,0.0,0.260224312543869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887508392333984,1.5887717008590698,-2.084574043692556e-05,0.0,0.0002640945895109,0.0,0.0,445.88665771484375,0.0,0.0,0.0,0.8674297332763672,4.0,0.0,1.0
670680,293.0890808105469,297.1499938964844,293.1499938964844,0.124668650329113,-2736.480224609375,304.1450500488281,0.7918528914451599,0.1920147389173507,0.173579141497612,293.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4948362708091736,0.050000000745058,0.0488619171082973,293.0368957519531,297.1499938964844,293.1499938964844,0.0901950001716613,-1641.225341796875,304.1412658691406,0.7275463938713074,0.1476518660783767,0.1041347682476043,293.1019287109375,297.1499938964844,293.1499938964844,0.3028846681118011,-5827.15234375,304.1736755371094,0.9990000128746032,0.4684463739395141,0.3688183426856994,293.1423034667969,297.1499938964844,293.1499938964844,0.0031116895843297,-1181.1895751953125,295.3140563964844,0.4948362708091736,0.050000000745058,0.2317798882722854,291.1020812988281,291.1499938964844,263.1499938964844,261.60797119140625,280.96026611328125,293.74090576171875,291.10577392578125,1.0,0.2482356131076812,0.7429736852645874,0.7429736852645874,1.0,1.0,-1.11271071434021,0.4651305973529815,0.647580087184906,0.1931014955043792,0.0,0.0,1.0,45.6077880859375,46.0,48.41594696044922,-11441.3662109375,164.5269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8548889160156,303.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,24399.7421875,24480.0,0.0,0.0,0.260224312543869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887508392333984,1.5887717008590698,-2.084574043692556e-05,0.0,0.0002640945895109,0.0,0.0,445.88665771484375,0.0,0.0,0.0,0.8674297332763672,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.1255432367324829,-2751.37353515625,304.1452331542969,0.7942386269569397,0.1935080289840698,0.1749214082956314,293.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4950116276741028,0.050000000745058,0.0488588660955429,293.0444641113281,297.1499938964844,293.1499938964844,0.0908938720822334,-1650.872802734375,304.1429748535156,0.7295872569084167,0.148978054523468,0.1049738824367523,293.0858154296875,297.1499938964844,293.1499938964844,0.3013312220573425,-5805.2509765625,304.16827392578125,0.9990000128746032,0.4729472994804382,0.3684273064136505,293.13922119140625,297.1499938964844,293.1499938964844,0.0031158789061009,-1181.45654296875,295.345703125,0.4950116276741028,0.050000000745058,0.2317654341459274,291.1322326660156,291.1499938964844,263.1499938964844,261.6088256835937,280.9540405273437,293.7315368652344,291.1351318359375,1.0,0.2484830766916275,0.7427412271499634,0.7427412271499634,1.0,1.0,-1.1148369312286377,0.4660573303699493,0.6487796306610107,0.1934671252965927,0.0,0.0,1.0,45.5565185546875,49.0,41.77961730957031,-11489.4853515625,165.04397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.912841796875,303.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.900390625,25560.0,0.0,0.0,0.2607048749923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907082557678225,1.5907291173934937,-2.089713598252274e-05,0.0,0.0002645823115017,0.0,0.0,447.5366821289063,0.0,0.0,0.0,0.8834052681922913,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.1255432367324829,-2751.37353515625,304.1452331542969,0.7942386269569397,0.1935080289840698,0.1749214082956314,293.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4950116276741028,0.050000000745058,0.0488588660955429,293.0444641113281,297.1499938964844,293.1499938964844,0.0908938720822334,-1650.872802734375,304.1429748535156,0.7295872569084167,0.148978054523468,0.1049738824367523,293.0858154296875,297.1499938964844,293.1499938964844,0.3013312220573425,-5805.2509765625,304.16827392578125,0.9990000128746032,0.4729472994804382,0.3684273064136505,293.13922119140625,297.1499938964844,293.1499938964844,0.0031158789061009,-1181.45654296875,295.345703125,0.4950116276741028,0.050000000745058,0.2317654341459274,291.1322326660156,291.1499938964844,263.1499938964844,261.6088256835937,280.9540405273437,293.7315368652344,291.1351318359375,1.0,0.2484830766916275,0.7427412271499634,0.7427412271499634,1.0,1.0,-1.1148369312286377,0.4660573303699493,0.6487796306610107,0.1934671252965927,0.0,0.0,1.0,45.5565185546875,49.0,41.77961730957031,-11489.4853515625,165.04397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.912841796875,303.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.900390625,25560.0,0.0,0.0,0.2607048749923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907082557678225,1.5907291173934937,-2.089713598252274e-05,0.0,0.0002645823115017,0.0,0.0,447.5366821289063,0.0,0.0,0.0,0.8834052681922913,4.0,0.0,1.0
670860,293.0896911621094,297.1499938964844,293.1499938964844,0.1263808161020279,-2765.54736328125,304.1454162597656,0.7946659326553345,0.1949754208326339,0.1762601435184478,293.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4940114021301269,0.050000000745058,0.0488762930035591,293.0472106933594,297.1499938964844,293.1499938964844,0.0920866206288337,-1667.7806396484375,304.1432800292969,0.7310755252838135,0.1510855257511139,0.1063125282526016,293.07861328125,297.1499938964844,293.1499938964844,0.3022995293140411,-5822.47900390625,304.1605224609375,0.9990000128746032,0.4760476946830749,0.3706658482551574,293.1361999511719,297.1499938964844,293.1499938964844,0.0031220482196658,-1182.3448486328125,295.3797912597656,0.4940114021301269,0.050000000745058,0.2318480759859085,291.16473388671875,291.1499938964844,263.1499938964844,261.6094665527344,280.9541015625,293.7362976074219,291.16754150390625,1.0,0.2499301135540008,0.7424763441085815,0.7424763441085815,1.0,1.0,-1.1208561658859253,0.4686788022518158,0.6521773338317871,0.1947631388902664,0.0,0.0,0.997150719165802,46.07597732543945,52.0,41.78985595703125,-11583.517578125,167.7819061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94635009765625,303.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,25426.275390625,25560.0,0.0,0.0,0.2612435221672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6201919317245483,1.6202136278152466,-2.1690559151466005e-05,0.0,0.0002651289687491,0.0,0.0,473.0563354492188,0.0,0.0,0.0,0.8847091197967529,4.0,0.0,1.0
670920,293.0896911621094,297.1499938964844,293.1499938964844,0.1263808161020279,-2765.54736328125,304.1454162597656,0.7946659326553345,0.1949754208326339,0.1762601435184478,293.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4940114021301269,0.050000000745058,0.0488762930035591,293.0472106933594,297.1499938964844,293.1499938964844,0.0920866206288337,-1667.7806396484375,304.1432800292969,0.7310755252838135,0.1510855257511139,0.1063125282526016,293.07861328125,297.1499938964844,293.1499938964844,0.3022995293140411,-5822.47900390625,304.1605224609375,0.9990000128746032,0.4760476946830749,0.3706658482551574,293.1361999511719,297.1499938964844,293.1499938964844,0.0031220482196658,-1182.3448486328125,295.3797912597656,0.4940114021301269,0.050000000745058,0.2318480759859085,291.16473388671875,291.1499938964844,263.1499938964844,261.6094665527344,280.9541015625,293.7362976074219,291.16754150390625,1.0,0.2499301135540008,0.7424763441085815,0.7424763441085815,1.0,1.0,-1.1208561658859253,0.4686788022518158,0.6521773338317871,0.1947631388902664,0.0,0.0,0.997150719165802,46.07597732543945,52.0,41.78985595703125,-11583.517578125,167.7819061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94635009765625,303.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,25426.275390625,25560.0,0.0,0.0,0.2612435221672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6201919317245483,1.6202136278152466,-2.1690559151466005e-05,0.0,0.0002651289687491,0.0,0.0,473.0563354492188,0.0,0.0,0.0,0.8847091197967529,4.0,0.0,1.0
670980,293.0901184082031,297.1499938964844,293.1499938964844,0.127401664853096,-2783.260986328125,304.1452331542969,0.7935022711753845,0.1964132934808731,0.1775888949632644,293.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4920741617679596,0.050000000745058,0.0489107929170131,293.0477294921875,297.1499938964844,293.1499938964844,0.0938112810254097,-1692.6795654296875,304.14263916015625,0.7320228815078735,0.1535791009664535,0.1080252006649971,293.0789489746094,297.1499938964844,293.1499938964844,0.3058992326259613,-5880.60693359375,304.1510009765625,0.9990000128746032,0.4778063297271728,0.3750577569007873,293.1332397460937,297.1499938964844,293.1499938964844,0.0031311793718487,-1185.12890625,295.40313720703125,0.4920741617679596,0.050000000745058,0.2320117503404617,291.1801147460937,291.1499938964844,263.1499938964844,261.60992431640625,280.9595031738281,293.7528686523437,291.1807861328125,1.0,0.2523536384105682,0.7422114610671997,0.7422114610671997,1.0,1.0,-1.1300150156021118,0.4726702570915222,0.6573448181152344,0.1968287974596023,0.0,0.0,0.9919021725654602,47.07110595703125,55.0,20.94787979125977,-11652.6806640625,172.3883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9606018066406,303.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,25577.537109375,25560.0,0.0,0.0,0.261881560087204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619288206100464,1.619309902191162,-2.170699008274824e-05,0.0,0.0002657764707691,0.0,0.0,472.8614501953125,0.0,0.0,0.0,0.8843476176261902,4.0,0.0,1.0
671040,293.0901184082031,297.1499938964844,293.1499938964844,0.127401664853096,-2783.260986328125,304.1452331542969,0.7935022711753845,0.1964132934808731,0.1775888949632644,293.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4920741617679596,0.050000000745058,0.0489107929170131,293.0477294921875,297.1499938964844,293.1499938964844,0.0938112810254097,-1692.6795654296875,304.14263916015625,0.7320228815078735,0.1535791009664535,0.1080252006649971,293.0789489746094,297.1499938964844,293.1499938964844,0.3058992326259613,-5880.60693359375,304.1510009765625,0.9990000128746032,0.4778063297271728,0.3750577569007873,293.1332397460937,297.1499938964844,293.1499938964844,0.0031311793718487,-1185.12890625,295.40313720703125,0.4920741617679596,0.050000000745058,0.2320117503404617,291.1801147460937,291.1499938964844,263.1499938964844,261.60992431640625,280.9595031738281,293.7528686523437,291.1807861328125,1.0,0.2523536384105682,0.7422114610671997,0.7422114610671997,1.0,1.0,-1.1300150156021118,0.4726702570915222,0.6573448181152344,0.1968287974596023,0.0,0.0,0.9919021725654602,47.07110595703125,55.0,20.94787979125977,-11652.6806640625,172.3883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9606018066406,303.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,25577.537109375,25560.0,0.0,0.0,0.261881560087204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619288206100464,1.619309902191162,-2.170699008274824e-05,0.0,0.0002657764707691,0.0,0.0,472.8614501953125,0.0,0.0,0.0,0.8843476176261902,4.0,0.0,1.0
671100,293.09039306640625,297.1499938964844,293.1499938964844,0.1279803812503814,-2793.421630859375,304.1450500488281,0.7924388647079468,0.1971209347248077,0.1782484799623489,293.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4908250868320465,0.050000000745058,0.0489335320889949,293.0469055175781,297.1499938964844,293.1499938964844,0.0948491990566253,-1707.7596435546875,304.14208984375,0.7323271632194519,0.1550378203392028,0.1089976951479911,293.0818786621094,297.1499938964844,293.1499938964844,0.3085663616657257,-5922.97119140625,304.1459655761719,0.9990000128746032,0.47813281416893,0.3779242932796478,293.1317749023437,297.1499938964844,293.1499938964844,0.0031373044475913,-1187.3914794921875,295.4106750488281,0.4908250868320465,0.050000000745058,0.2321196049451828,291.18115234375,291.1499938964844,263.1499938964844,261.6100769042969,280.96368408203125,293.7644958496094,291.1809387207031,1.0,0.2538700699806213,0.7420790195465088,0.7420790195465088,1.0,1.0,-1.135571002960205,0.4750927984714508,0.6604781150817871,0.1981046795845031,0.0,0.0,0.9897040724754332,47.721473693847656,55.0,9.602696418762209,-11688.6689453125,175.3037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9615173339844,303.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,25599.283203125,26640.0,0.0,0.0,0.2622495293617248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6173144578933716,1.6173361539840698,-2.1673115043086e-05,0.0,0.0002661499311216,0.0,0.0,471.4131774902344,0.0,0.0,0.0,0.8984187245368958,4.0,0.0,1.0
671160,293.0906677246094,297.1499938964844,293.1499938964844,0.128544807434082,-2803.290771484375,304.1449279785156,0.7911244630813599,0.1978206932544708,0.1789040714502334,293.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.4894295632839203,0.050000000745058,0.0489593558013439,293.0452880859375,297.1499938964844,293.1499938964844,0.0960070714354515,-1724.5577392578125,304.14141845703125,0.7326586246490479,0.1566593050956726,0.110090471804142,293.0865783691406,297.1499938964844,293.1499938964844,0.3115928173065185,-5970.58544921875,304.1412048339844,0.9990000128746032,0.4780698418617248,0.3811534643173218,293.1303100585937,297.1499938964844,293.1499938964844,0.0031446872744709,-1190.073486328125,295.4185791015625,0.4894295632839203,0.050000000745058,0.2322421073913574,291.1824035644531,291.1499938964844,263.1499938964844,261.6101989746094,280.96893310546875,293.77813720703125,291.18328857421875,1.0,0.2555602788925171,0.741882860660553,0.741882860660553,1.0,1.0,-1.1417230367660522,0.4777664840221405,0.6639565229415894,0.1995210945606231,0.0,0.0,0.9874613285064696,48.45859146118164,58.0,9.020425796508787,-11753.2626953125,178.59327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9543762207031,303.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26391.056640625,26640.0,0.0,0.0,0.2627040147781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6397356986999512,1.6397579908370972,-2.2295631424640305e-05,0.0,0.0002666111977305,0.0,0.0,491.5513916015625,0.0,0.0,0.0,0.896255612373352,4.0,0.0,1.0
