time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671220,293.09130859375,297.1499938964844,293.1499938964844,0.1297783553600311,-2825.0244140625,304.1445617675781,0.7878732681274414,0.199193999171257,0.1802000254392624,293.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4862627685070038,0.050000000745058,0.0490193478763103,293.0401916503906,297.1499938964844,293.1499938964844,0.0987628623843193,-1764.590087890625,304.1396789550781,0.7334107160568237,0.1603407263755798,0.1126011535525322,293.1009521484375,297.1499938964844,293.1499938964844,0.318951666355133,-6085.34619140625,304.1318664550781,0.9990000128746032,0.4767785966396332,0.3885513246059418,293.1273803710937,297.1499938964844,293.1499938964844,0.0031593658495694,-1195.866943359375,295.4295654296875,0.4862627685070038,0.050000000745058,0.2325266897678375,291.1766662597656,291.1499938964844,263.1499938964844,261.6102600097656,280.9828186035156,293.812255859375,291.1748962402344,1.0,0.2593936324119568,0.7414904832839966,0.7414904832839966,1.0,1.0,-1.155584454536438,0.4837961196899414,0.6717883944511414,0.2027512639760971,0.0,0.0,0.9840124249458312,50.16743087768555,61.0,-11.108146667480469,-11834.6748046875,186.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9266967773437,303.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26618.83203125,26640.0,0.0,0.0,0.2638142704963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641953468322754,1.6419757604599,-2.239133755210787e-05,0.0,0.0002677379525266,0.0,0.0,494.0747680664063,0.0,0.0,0.0,0.8974699378013611,4.0,0.0,1.0
671280,293.09130859375,297.1499938964844,293.1499938964844,0.1297783553600311,-2825.0244140625,304.1445617675781,0.7878732681274414,0.199193999171257,0.1802000254392624,293.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4862627685070038,0.050000000745058,0.0490193478763103,293.0401916503906,297.1499938964844,293.1499938964844,0.0987628623843193,-1764.590087890625,304.1396789550781,0.7334107160568237,0.1603407263755798,0.1126011535525322,293.1009521484375,297.1499938964844,293.1499938964844,0.318951666355133,-6085.34619140625,304.1318664550781,0.9990000128746032,0.4767785966396332,0.3885513246059418,293.1273803710937,297.1499938964844,293.1499938964844,0.0031593658495694,-1195.866943359375,295.4295654296875,0.4862627685070038,0.050000000745058,0.2325266897678375,291.1766662597656,291.1499938964844,263.1499938964844,261.6102600097656,280.9828186035156,293.812255859375,291.1748962402344,1.0,0.2593936324119568,0.7414904832839966,0.7414904832839966,1.0,1.0,-1.155584454536438,0.4837961196899414,0.6717883944511414,0.2027512639760971,0.0,0.0,0.9840124249458312,50.16743087768555,61.0,-11.108146667480469,-11834.6748046875,186.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9266967773437,303.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26618.83203125,26640.0,0.0,0.0,0.2638142704963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641953468322754,1.6419757604599,-2.239133755210787e-05,0.0,0.0002677379525266,0.0,0.0,494.0747680664063,0.0,0.0,0.0,0.8974699378013611,4.0,0.0,1.0
671340,293.092041015625,297.1499938964844,293.1499938964844,0.1312084197998047,-2850.46240234375,304.1439819335937,0.7840088605880737,0.2005342096090316,0.1814764589071273,293.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.4826725721359253,0.050000000745058,0.0490889586508274,293.0331115722656,297.1499938964844,293.1499938964844,0.102121777832508,-1813.3236083984373,304.13751220703125,0.7343266010284424,0.1645568609237671,0.1155047044157981,293.1210021972656,297.1499938964844,293.1499938964844,0.3279905319213867,-6224.91552734375,304.12286376953125,0.9990000128746032,0.4739688634872436,0.3969624638557434,293.12457275390625,297.1499938964844,293.1499938964844,0.0031778807751834,-1203.9130859375,295.42877197265625,0.4826725721359253,0.050000000745058,0.232856884598732,291.15216064453125,291.1499938964844,263.1499938964844,261.61016845703125,280.9859924316406,293.8304138183594,291.1485595703125,1.0,0.2637238502502441,0.7410981059074402,0.7410981059074402,1.0,1.0,-1.1711769104003906,0.4905893206596374,0.6805875897407532,0.2064330875873565,0.0,0.0,0.985193371772766,52.14703369140625,64.0,-34.18379592895508,-11925.2783203125,195.0789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8872375488281,303.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26629.05859375,27720.0,0.0,0.0,0.265177845954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6421316862106323,1.6421539783477783,-2.2397203792934303e-05,0.0,0.0002691217814572,0.0,0.0,494.2506408691406,0.0,0.0,0.0,0.9126384258270264,4.0,0.0,1.0
671400,293.092041015625,297.1499938964844,293.1499938964844,0.1312084197998047,-2850.46240234375,304.1439819335937,0.7840088605880737,0.2005342096090316,0.1814764589071273,293.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.4826725721359253,0.050000000745058,0.0490889586508274,293.0331115722656,297.1499938964844,293.1499938964844,0.102121777832508,-1813.3236083984373,304.13751220703125,0.7343266010284424,0.1645568609237671,0.1155047044157981,293.1210021972656,297.1499938964844,293.1499938964844,0.3279905319213867,-6224.91552734375,304.12286376953125,0.9990000128746032,0.4739688634872436,0.3969624638557434,293.12457275390625,297.1499938964844,293.1499938964844,0.0031778807751834,-1203.9130859375,295.42877197265625,0.4826725721359253,0.050000000745058,0.232856884598732,291.15216064453125,291.1499938964844,263.1499938964844,261.61016845703125,280.9859924316406,293.8304138183594,291.1485595703125,1.0,0.2637238502502441,0.7410981059074402,0.7410981059074402,1.0,1.0,-1.1711769104003906,0.4905893206596374,0.6805875897407532,0.2064330875873565,0.0,0.0,0.985193371772766,52.14703369140625,64.0,-34.18379592895508,-11925.2783203125,195.0789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8872375488281,303.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26629.05859375,27720.0,0.0,0.0,0.265177845954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6421316862106323,1.6421539783477783,-2.2397203792934303e-05,0.0,0.0002691217814572,0.0,0.0,494.2506408691406,0.0,0.0,0.0,0.9126384258270264,4.0,0.0,1.0
671460,293.0924377441406,297.1499938964844,293.1499938964844,0.1327033340930938,-2877.069091796875,304.1434936523437,0.7797203063964844,0.2019161581993103,0.1827233284711837,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4786867499351501,0.050000000745058,0.0491668097674846,293.0258483886719,297.1499938964844,293.1499938964844,0.1058818325400352,-1867.5072021484373,304.1354064941406,0.7352817058563232,0.168994516134262,0.118679866194725,293.1458435058594,297.1499938964844,293.1499938964844,0.3382200300693512,-6381.13623046875,304.1148986816406,0.9990000128746032,0.469675749540329,0.4061628878116607,293.1227111816406,297.1499938964844,293.1499938964844,0.0031971405260264,-1212.56103515625,295.4213256835937,0.4786867499351501,0.050000000745058,0.2332261800765991,291.1201477050781,291.1499938964844,263.1499938964844,261.6098937988281,280.9739990234375,293.8221740722656,291.115966796875,1.0,0.2684363424777984,0.7406006455421448,0.7406006455421448,1.0,1.0,-1.1880643367767334,0.4979412257671356,0.6901230812072754,0.2104459106922149,0.0,0.0,0.9912645220756532,54.35731506347656,52.0,-45.786258697509766,-12059.298828125,205.04649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8252258300781,303.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,27519.412109375,27720.0,0.0,0.0,0.2669669687747955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675074338912964,1.6750975847244265,-2.3262144168256785e-05,0.0,0.0002709375112317,0.0,0.0,523.9487915039062,0.0,0.0,0.0,0.9156280755996704,4.0,0.0,1.0
671520,293.0924377441406,297.1499938964844,293.1499938964844,0.1327033340930938,-2877.069091796875,304.1434936523437,0.7797203063964844,0.2019161581993103,0.1827233284711837,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4786867499351501,0.050000000745058,0.0491668097674846,293.0258483886719,297.1499938964844,293.1499938964844,0.1058818325400352,-1867.5072021484373,304.1354064941406,0.7352817058563232,0.168994516134262,0.118679866194725,293.1458435058594,297.1499938964844,293.1499938964844,0.3382200300693512,-6381.13623046875,304.1148986816406,0.9990000128746032,0.469675749540329,0.4061628878116607,293.1227111816406,297.1499938964844,293.1499938964844,0.0031971405260264,-1212.56103515625,295.4213256835937,0.4786867499351501,0.050000000745058,0.2332261800765991,291.1201477050781,291.1499938964844,263.1499938964844,261.6098937988281,280.9739990234375,293.8221740722656,291.115966796875,1.0,0.2684363424777984,0.7406006455421448,0.7406006455421448,1.0,1.0,-1.1880643367767334,0.4979412257671356,0.6901230812072754,0.2104459106922149,0.0,0.0,0.9912645220756532,54.35731506347656,52.0,-45.786258697509766,-12059.298828125,205.04649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8252258300781,303.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,27519.412109375,27720.0,0.0,0.0,0.2669669687747955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675074338912964,1.6750975847244265,-2.3262144168256785e-05,0.0,0.0002709375112317,0.0,0.0,523.9487915039062,0.0,0.0,0.0,0.9156280755996704,4.0,0.0,1.0
671580,293.0894775390625,297.1499938964844,293.1499938964844,0.1347731798887252,-2913.82177734375,304.1422424316406,0.7840502262115479,0.2039838135242462,0.1845208555459976,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4798254370689392,0.050000000745058,0.0491445362567901,293.0265808105469,297.1499938964844,293.1499938964844,0.1088918969035148,-1910.5704345703125,304.1353454589844,0.7413007616996765,0.1720071882009506,0.1210520341992378,293.1654968261719,297.1499938964844,293.1499938964844,0.3375723958015442,-6366.1220703125,304.1282653808594,0.9990000128746032,0.46575728058815,0.4035595953464508,293.1211853027344,297.1499938964844,293.1499938964844,0.0032117119990289,-1219.7686767578125,295.4085693359375,0.4798254370689392,0.050000000745058,0.2331205159425735,291.0805358886719,291.1499938964844,263.1499938964844,261.6094665527344,280.9557800292969,293.78887939453125,291.0773010253906,1.0,0.2674209773540497,0.7401031851768494,0.7401031851768494,1.0,1.0,-1.18980073928833,0.4985885620117187,0.6912121772766113,0.2108776420354843,0.0,0.0,1.0,53.82096862792969,40.0,-48.62437057495117,-12067.486328125,204.5376434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7683410644531,303.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,27575.63671875,27720.0,0.0,0.0,0.268959492444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6879523992538452,1.6879760026931765,-2.353785566810984e-05,0.0,0.0002729596744757,0.0,0.0,534.8512573242188,0.0,0.0,0.0,0.9218312501907348,4.0,0.0,1.0
671640,293.0894775390625,297.1499938964844,293.1499938964844,0.1347731798887252,-2913.82177734375,304.1422424316406,0.7840502262115479,0.2039838135242462,0.1845208555459976,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4798254370689392,0.050000000745058,0.0491445362567901,293.0265808105469,297.1499938964844,293.1499938964844,0.1088918969035148,-1910.5704345703125,304.1353454589844,0.7413007616996765,0.1720071882009506,0.1210520341992378,293.1654968261719,297.1499938964844,293.1499938964844,0.3375723958015442,-6366.1220703125,304.1282653808594,0.9990000128746032,0.46575728058815,0.4035595953464508,293.1211853027344,297.1499938964844,293.1499938964844,0.0032117119990289,-1219.7686767578125,295.4085693359375,0.4798254370689392,0.050000000745058,0.2331205159425735,291.0805358886719,291.1499938964844,263.1499938964844,261.6094665527344,280.9557800292969,293.78887939453125,291.0773010253906,1.0,0.2674209773540497,0.7401031851768494,0.7401031851768494,1.0,1.0,-1.18980073928833,0.4985885620117187,0.6912121772766113,0.2108776420354843,0.0,0.0,1.0,53.82096862792969,40.0,-48.62437057495117,-12067.486328125,204.5376434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7683410644531,303.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,27575.63671875,27720.0,0.0,0.0,0.268959492444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6879523992538452,1.6879760026931765,-2.353785566810984e-05,0.0,0.0002729596744757,0.0,0.0,534.8512573242188,0.0,0.0,0.0,0.9218312501907348,4.0,0.0,1.0
671700,293.0897827148437,297.1499938964844,293.1499938964844,0.1355310827493667,-2927.110595703125,304.14227294921875,0.7885984182357788,0.2046931982040405,0.1851995438337326,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.482115089893341,0.050000000745058,0.0490997396409511,293.0284423828125,297.1499938964844,293.1499938964844,0.1099665090441703,-1925.773681640625,304.13604736328125,0.7460325956344604,0.1732051968574524,0.1219019442796707,293.1672058105469,297.1499938964844,293.1499938964844,0.3330551981925964,-6293.96142578125,304.14044189453125,0.9990000128746032,0.4652215540409088,0.3982614278793335,293.12030029296875,297.1499938964844,293.1499938964844,0.0032167872413992,-1222.17919921875,295.4078063964844,0.482115089893341,0.050000000745058,0.2329080253839492,291.068359375,291.1499938964844,263.1499938964844,261.6091613769531,280.95391845703125,293.7786865234375,291.0666809082031,1.0,0.2652080357074737,0.7398544549942017,0.7398544549942017,1.0,1.0,-1.1849699020385742,0.4964072108268738,0.6885627508163452,0.2096869945526123,0.0,0.0,1.0,52.618648529052734,40.0,-37.12066268920898,-12031.701171875,200.51112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7569274902344,303.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27641.302734375,28800.0,0.0,0.0,0.269850879907608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6909558773040771,1.6909794807434082,-2.361433143960312e-05,0.0,0.0002738643379416,0.0,0.0,537.5985717773438,0.0,0.0,0.0,0.9382200837135316,4.0,0.0,1.0
671760,293.09051513671875,297.1499938964844,293.1499938964844,0.136004626750946,-2935.15869140625,304.142822265625,0.7945637702941895,0.2053101360797882,0.1857323348522186,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.4853328168392181,0.050000000745058,0.0490371063351631,293.0303649902344,297.1499938964844,293.1499938964844,0.1108317151665687,-1937.808349609375,304.13702392578125,0.752113938331604,0.174363687634468,0.122675597667694,293.1624450683594,297.1499938964844,293.1499938964844,0.325890302658081,-6180.9443359375,304.1552429199219,0.9990000128746032,0.4659323096275329,0.3907317221164703,293.1192321777344,297.1499938964844,293.1499938964844,0.0032206282485276,-1223.5089111328125,295.41619873046875,0.4853328168392181,0.050000000745058,0.2326109111309051,291.06884765625,291.1499938964844,263.1499938964844,261.6088562011719,280.9611511230469,293.7813720703125,291.0709533691406,1.0,0.2620101273059845,0.7396354675292969,0.7396354675292969,1.0,1.0,-1.1770704984664917,0.4928838610649109,0.6841866970062256,0.2077511101961136,0.0,0.0,1.0,50.92133712768555,43.0,-8.218987464904785,-12001.375,194.52833557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7582702636719,303.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,28473.23046875,28800.0,0.0,0.0,0.2706248760223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7162528038024902,1.7162771224975586,-2.4325870981556363e-05,0.0,0.0002746498503256,0.0,0.0,562.0845947265625,0.0,0.0,0.0,0.9373915791511536,4.0,0.0,1.0
671820,293.0928955078125,297.1499938964844,293.1499938964844,0.136581465601921,-2944.445068359375,304.1442565917969,0.80185866355896,0.2063365876674652,0.1866743564605713,293.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.488897830247879,0.050000000745058,0.0489691160619258,293.0338439941406,297.1499938964844,293.1499938964844,0.1123727187514305,-1958.9251708984373,304.1387634277344,0.7605674266815186,0.176690936088562,0.1242457628250122,293.14178466796875,297.1499938964844,293.1499938964844,0.3169923722743988,-6042.4140625,304.1678466796875,0.9990000128746032,0.4697945117950439,0.3823886513710022,293.11651611328125,297.1499938964844,293.1499938964844,0.0032273533288389,-1224.8270263671875,295.4517822265625,0.488897830247879,0.050000000745058,0.2322884052991867,291.0947265625,291.1499938964844,263.1499938964844,261.60809326171875,280.9770812988281,293.798583984375,291.0976257324219,1.0,0.2591030299663543,0.7391975522041321,0.7391975522041321,1.0,1.0,-1.169597029685974,0.4895354211330414,0.6800615787506104,0.2058200985193252,0.0,0.0,1.0,49.09315490722656,46.0,25.65958023071289,-11969.0791015625,188.4919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7980041503906,303.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,28723.1640625,28800.0,0.0,0.0,0.2717256546020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723770022392273,1.7237945795059204,-2.4539425794500858e-05,0.0,0.0002757670008577,0.0,0.0,569.5028076171875,0.0,0.0,0.0,0.941121518611908,4.0,0.0,1.0
671880,293.0928955078125,297.1499938964844,293.1499938964844,0.136581465601921,-2944.445068359375,304.1442565917969,0.80185866355896,0.2063365876674652,0.1866743564605713,293.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.488897830247879,0.050000000745058,0.0489691160619258,293.0338439941406,297.1499938964844,293.1499938964844,0.1123727187514305,-1958.9251708984373,304.1387634277344,0.7605674266815186,0.176690936088562,0.1242457628250122,293.14178466796875,297.1499938964844,293.1499938964844,0.3169923722743988,-6042.4140625,304.1678466796875,0.9990000128746032,0.4697945117950439,0.3823886513710022,293.11651611328125,297.1499938964844,293.1499938964844,0.0032273533288389,-1224.8270263671875,295.4517822265625,0.488897830247879,0.050000000745058,0.2322884052991867,291.0947265625,291.1499938964844,263.1499938964844,261.60809326171875,280.9770812988281,293.798583984375,291.0976257324219,1.0,0.2591030299663543,0.7391975522041321,0.7391975522041321,1.0,1.0,-1.169597029685974,0.4895354211330414,0.6800615787506104,0.2058200985193252,0.0,0.0,1.0,49.09315490722656,46.0,25.65958023071289,-11969.0791015625,188.4919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7980041503906,303.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,28723.1640625,28800.0,0.0,0.0,0.2717256546020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723770022392273,1.7237945795059204,-2.4539425794500858e-05,0.0,0.0002757670008577,0.0,0.0,569.5028076171875,0.0,0.0,0.0,0.941121518611908,4.0,0.0,1.0
671940,293.09686279296875,297.1499938964844,293.1499938964844,0.1367945373058319,-2947.430419921875,304.1457824707031,0.8052101135253906,0.2069746106863021,0.1872180253267288,293.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.4904203116893768,0.050000000745058,0.0489407666027545,293.0382995605469,297.1499938964844,293.1499938964844,0.1138389036059379,-1978.9744873046875,304.1400756835937,0.7659750580787659,0.1787361800670623,0.1257575750350952,293.1212158203125,297.1499938964844,293.1499938964844,0.3125674128532409,-5975.07275390625,304.1690673828125,0.9990000128746032,0.4741780459880829,0.3788567185401916,293.1130676269531,297.1499938964844,293.1499938964844,0.0032380721531808,-1227.636962890625,295.490478515625,0.4904203116893768,0.050000000745058,0.2321539223194122,291.1210327148437,291.1499938964844,263.1499938964844,261.607177734375,280.9756774902344,293.79071044921875,291.12371826171875,1.0,0.2579967975616455,0.7387595772743225,0.7387595772743225,1.0,1.0,-1.1676275730133057,0.4885938167572021,0.6790338158607483,0.2052674293518066,0.0,0.0,1.0,48.347599029541016,49.0,33.986473083496094,-11986.556640625,186.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8556213378906,303.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28782.091796875,29880.0,0.0,0.0,0.2724435329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255374193191528,1.7255619764328003,-2.45897699642228e-05,0.0,0.0002764955279417,0.0,0.0,571.2562866210938,0.0,0.0,0.0,0.9569985270500184,4.0,0.0,1.0
672000,293.09686279296875,297.1499938964844,293.1499938964844,0.1367945373058319,-2947.430419921875,304.1457824707031,0.8052101135253906,0.2069746106863021,0.1872180253267288,293.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.4904203116893768,0.050000000745058,0.0489407666027545,293.0382995605469,297.1499938964844,293.1499938964844,0.1138389036059379,-1978.9744873046875,304.1400756835937,0.7659750580787659,0.1787361800670623,0.1257575750350952,293.1212158203125,297.1499938964844,293.1499938964844,0.3125674128532409,-5975.07275390625,304.1690673828125,0.9990000128746032,0.4741780459880829,0.3788567185401916,293.1130676269531,297.1499938964844,293.1499938964844,0.0032380721531808,-1227.636962890625,295.490478515625,0.4904203116893768,0.050000000745058,0.2321539223194122,291.1210327148437,291.1499938964844,263.1499938964844,261.607177734375,280.9756774902344,293.79071044921875,291.12371826171875,1.0,0.2579967975616455,0.7387595772743225,0.7387595772743225,1.0,1.0,-1.1676275730133057,0.4885938167572021,0.6790338158607483,0.2052674293518066,0.0,0.0,1.0,48.347599029541016,49.0,33.986473083496094,-11986.556640625,186.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8556213378906,303.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28782.091796875,29880.0,0.0,0.0,0.2724435329437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255374193191528,1.7255619764328003,-2.45897699642228e-05,0.0,0.0002764955279417,0.0,0.0,571.2562866210938,0.0,0.0,0.0,0.9569985270500184,4.0,0.0,1.0
672060,293.0978088378906,297.1499938964844,293.1499938964844,0.1372783035039901,-2955.149169921875,304.1463623046875,0.8067190051078796,0.2081280201673507,0.1881798058748245,293.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4904820919036865,0.050000000745058,0.0489396154880523,293.04449462890625,297.1499938964844,293.1499938964844,0.1147897094488143,-1991.6492919921875,304.14178466796875,0.7683294415473938,0.1803076118230819,0.1268697679042816,293.1068115234375,297.1499938964844,293.1499938964844,0.3112000226974487,-5955.6787109375,304.1648864746094,0.9990000128746032,0.4778453111648559,0.3787138760089874,293.10968017578125,297.1499938964844,293.1499938964844,0.0032506023999303,-1230.7998046875,295.53466796875,0.4904820919036865,0.050000000745058,0.2321484684944152,291.154052734375,291.1499938964844,263.1499938964844,261.6060791015625,280.9712829589844,293.7828674316406,291.156982421875,1.0,0.2583400309085846,0.7384949922561646,0.7384949922561646,1.0,1.0,-1.169935941696167,0.4895572960376739,0.6803786754608154,0.2057905793190002,0.0,0.0,0.9989610910415648,48.35096740722656,52.0,41.88444900512695,-12060.2451171875,187.1225433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90234375,303.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,29744.93359375,29880.0,0.0,0.0,0.2730552852153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538628578186035,1.7538882493972778,-2.5405994165339507e-05,0.0,0.0002771163999568,0.0,0.0,599.8895263671875,0.0,0.0,0.0,0.9576180577278136,4.0,0.0,1.0
672120,293.0978088378906,297.1499938964844,293.1499938964844,0.1372783035039901,-2955.149169921875,304.1463623046875,0.8067190051078796,0.2081280201673507,0.1881798058748245,293.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4904820919036865,0.050000000745058,0.0489396154880523,293.04449462890625,297.1499938964844,293.1499938964844,0.1147897094488143,-1991.6492919921875,304.14178466796875,0.7683294415473938,0.1803076118230819,0.1268697679042816,293.1068115234375,297.1499938964844,293.1499938964844,0.3112000226974487,-5955.6787109375,304.1648864746094,0.9990000128746032,0.4778453111648559,0.3787138760089874,293.10968017578125,297.1499938964844,293.1499938964844,0.0032506023999303,-1230.7998046875,295.53466796875,0.4904820919036865,0.050000000745058,0.2321484684944152,291.154052734375,291.1499938964844,263.1499938964844,261.6060791015625,280.9712829589844,293.7828674316406,291.156982421875,1.0,0.2583400309085846,0.7384949922561646,0.7384949922561646,1.0,1.0,-1.169935941696167,0.4895572960376739,0.6803786754608154,0.2057905793190002,0.0,0.0,0.9989610910415648,48.35096740722656,52.0,41.88444900512695,-12060.2451171875,187.1225433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90234375,303.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,29744.93359375,29880.0,0.0,0.0,0.2730552852153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538628578186035,1.7538882493972778,-2.5405994165339507e-05,0.0,0.0002771163999568,0.0,0.0,599.8895263671875,0.0,0.0,0.0,0.9576180577278136,4.0,0.0,1.0
672180,293.0995483398437,297.1499938964844,293.1499938964844,0.1379135251045227,-2965.766845703125,304.1465148925781,0.8062930703163147,0.2091009318828582,0.1891304552555084,293.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4893997311592102,0.050000000745058,0.0489596799015998,293.0469665527344,297.1499938964844,293.1499938964844,0.1161710321903228,-2010.62158203125,304.1421813964844,0.7694439888000488,0.1824685931205749,0.128262847661972,293.1004943847656,297.1499938964844,293.1499938964844,0.312810480594635,-5982.7744140625,304.1571655273437,0.9990000128746032,0.4802382886409759,0.3812209963798523,293.10662841796875,297.1499938964844,293.1499938964844,0.0032653876114636,-1235.43896484375,295.5701904296875,0.4893997311592102,0.050000000745058,0.2322436571121215,291.173828125,291.1499938964844,263.1499938964844,261.6048889160156,280.96490478515625,293.7749938964844,291.1750183105469,1.0,0.2598538994789123,0.7382304668426514,0.7382304668426514,1.0,1.0,-1.1758955717086792,0.4921231567859649,0.6837723851203918,0.2072119563817978,0.0,0.0,0.994282603263855,48.94344711303711,55.0,26.710351943969727,-12122.65625,190.19435119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9350891113281,303.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,29895.328125,29880.0,0.0,0.0,0.2736480236053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7533725500106812,1.7533979415893557,-2.542956281104125e-05,0.0,0.0002777179470285,0.0,0.0,599.9869384765625,0.0,0.0,0.0,0.9574018716812134,4.0,0.0,1.0
672240,293.0995483398437,297.1499938964844,293.1499938964844,0.1379135251045227,-2965.766845703125,304.1465148925781,0.8062930703163147,0.2091009318828582,0.1891304552555084,293.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4893997311592102,0.050000000745058,0.0489596799015998,293.0469665527344,297.1499938964844,293.1499938964844,0.1161710321903228,-2010.62158203125,304.1421813964844,0.7694439888000488,0.1824685931205749,0.128262847661972,293.1004943847656,297.1499938964844,293.1499938964844,0.312810480594635,-5982.7744140625,304.1571655273437,0.9990000128746032,0.4802382886409759,0.3812209963798523,293.10662841796875,297.1499938964844,293.1499938964844,0.0032653876114636,-1235.43896484375,295.5701904296875,0.4893997311592102,0.050000000745058,0.2322436571121215,291.173828125,291.1499938964844,263.1499938964844,261.6048889160156,280.96490478515625,293.7749938964844,291.1750183105469,1.0,0.2598538994789123,0.7382304668426514,0.7382304668426514,1.0,1.0,-1.1758955717086792,0.4921231567859649,0.6837723851203918,0.2072119563817978,0.0,0.0,0.994282603263855,48.94344711303711,55.0,26.710351943969727,-12122.65625,190.19435119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9350891113281,303.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,29895.328125,29880.0,0.0,0.0,0.2736480236053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7533725500106812,1.7533979415893557,-2.542956281104125e-05,0.0,0.0002777179470285,0.0,0.0,599.9869384765625,0.0,0.0,0.0,0.9574018716812134,4.0,0.0,1.0
672300,293.10064697265625,297.1499938964844,293.1499938964844,0.1382467746734619,-2971.45068359375,304.14654541015625,0.8054017424583435,0.2095239609479904,0.1895405352115631,293.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4885109364986419,0.050000000745058,0.0489763431251049,293.047119140625,297.1499938964844,293.1499938964844,0.1171178594231605,-2023.779296875,304.1418762207031,0.7698029279708862,0.1837485283613205,0.1291380673646927,293.10040283203125,297.1499938964844,293.1499938964844,0.3146049082279205,-6011.59814453125,304.1526184082031,0.9990000128746032,0.4808810949325561,0.3832896947860718,293.1052551269531,297.1499938964844,293.1499938964844,0.003274007467553,-1238.49755859375,295.583740234375,0.4885109364986419,0.050000000745058,0.2323226779699325,291.1775207519531,291.1499938964844,263.1499938964844,261.6042175292969,280.9576721191406,293.7656555175781,291.17779541015625,1.0,0.2609758675098419,0.73809814453125,0.73809814453125,1.0,1.0,-1.1800357103347778,0.4939159154891968,0.686119794845581,0.2082089185714721,0.0,0.0,0.9920586943626404,49.42420959472656,55.0,16.076702117919922,-12159.6943359375,192.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9453430175781,303.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,29920.30078125,30960.0,0.0,0.0,0.2739643454551697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75134539604187,1.7513707876205444,-2.539206798246596e-05,0.0,0.0002780389913823,0.0,0.0,598.2459716796875,0.0,0.0,0.0,0.971440851688385,4.0,0.0,1.0
672360,293.1017761230469,297.1499938964844,293.1499938964844,0.1385699063539505,-2976.96484375,304.1465759277344,0.8041326403617859,0.2099251598119735,0.1899294853210449,293.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4874143600463867,0.050000000745058,0.0489971004426479,293.0478820800781,297.1499938964844,293.1499938964844,0.1180670484900474,-2036.9444580078125,304.1416320800781,0.7698130011558533,0.1848993897438049,0.1300063133239746,293.1023254394531,297.1499938964844,293.1499938964844,0.316925972700119,-6048.38525390625,304.1479187011719,0.9990000128746032,0.4811375737190246,0.3858515918254852,293.1040344238281,297.1499938964844,293.1499938964844,0.0032835495658218,-1241.9302978515625,295.5963439941406,0.4874143600463867,0.050000000745058,0.2324211597442627,291.17987060546875,291.1499938964844,263.1499938964844,261.603515625,280.9435729980469,293.744384765625,291.1805419921875,1.0,0.2623040080070495,0.7378945350646973,0.7378945350646973,1.0,1.0,-1.184762477874756,0.4959550201892853,0.688807487487793,0.2093403339385986,0.0,0.0,0.9898541569709778,50.01739883422852,58.0,11.99127960205078,-12225.095703125,195.2011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9468078613281,303.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,30733.41796875,30960.0,0.0,0.0,0.2743561565876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7723915576934814,1.772417664527893,-2.6026296836789697e-05,0.0,0.000278436607914,0.0,0.0,620.39990234375,0.0,0.0,0.0,0.9684923887252808,4.0,0.0,1.0
672420,293.10406494140625,297.1499938964844,293.1499938964844,0.1393820941448211,-2991.171142578125,304.1463623046875,0.8006473779678345,0.2106848806142807,0.1906726658344268,293.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4846613705158233,0.050000000745058,0.0490500219166278,293.051025390625,297.1499938964844,293.1499938964844,0.1198546066880226,-2061.84912109375,304.1414489746094,0.7684459090232849,0.1868526190519333,0.1314825415611267,293.1118469238281,297.1499938964844,293.1499938964844,0.3234154880046844,-6150.12158203125,304.13775634765625,0.9990000128746032,0.4804316759109497,0.3923057913780212,293.1020812988281,297.1499938964844,293.1499938964844,0.003302915720269,-1249.6650390625,295.6109924316406,0.4846613705158233,0.050000000745058,0.2326721847057342,291.1698303222656,291.1499938964844,263.1499938964844,261.6020202636719,280.91033935546875,293.6941223144531,291.1674194335937,1.0,0.2654850780963897,0.7374873161315918,0.7374873161315918,1.0,1.0,-1.1955376863479614,0.5006160736083984,0.6949216723442078,0.2119302898645401,0.0,0.0,0.9875490665435792,51.512393951416016,61.0,-15.752079010009766,-12314.8544921875,201.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9325561523437,303.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30938.775390625,30960.0,0.0,0.0,0.2753335237503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7741568088531494,1.774182915687561,-2.611075615277514e-05,0.0,0.0002794285246636,0.0,0.0,622.779541015625,0.0,0.0,0.0,0.9694840312004088,4.0,0.0,1.0
672480,293.10406494140625,297.1499938964844,293.1499938964844,0.1393820941448211,-2991.171142578125,304.1463623046875,0.8006473779678345,0.2106848806142807,0.1906726658344268,293.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4846613705158233,0.050000000745058,0.0490500219166278,293.051025390625,297.1499938964844,293.1499938964844,0.1198546066880226,-2061.84912109375,304.1414489746094,0.7684459090232849,0.1868526190519333,0.1314825415611267,293.1118469238281,297.1499938964844,293.1499938964844,0.3234154880046844,-6150.12158203125,304.13775634765625,0.9990000128746032,0.4804316759109497,0.3923057913780212,293.1020812988281,297.1499938964844,293.1499938964844,0.003302915720269,-1249.6650390625,295.6109924316406,0.4846613705158233,0.050000000745058,0.2326721847057342,291.1698303222656,291.1499938964844,263.1499938964844,261.6020202636719,280.91033935546875,293.6941223144531,291.1674194335937,1.0,0.2654850780963897,0.7374873161315918,0.7374873161315918,1.0,1.0,-1.1955376863479614,0.5006160736083984,0.6949216723442078,0.2119302898645401,0.0,0.0,0.9875490665435792,51.512393951416016,61.0,-15.752079010009766,-12314.8544921875,201.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9325561523437,303.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30938.775390625,30960.0,0.0,0.0,0.2753335237503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7741568088531494,1.774182915687561,-2.611075615277514e-05,0.0,0.0002794285246636,0.0,0.0,622.779541015625,0.0,0.0,0.0,0.9694840312004088,4.0,0.0,1.0
672540,293.1062316894531,297.1499938964844,293.1499938964844,0.1404354572296142,-3009.9052734375,304.14581298828125,0.7962489724159241,0.211405798792839,0.1913889646530151,293.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4813001751899719,0.050000000745058,0.0491155609488487,293.0550537109375,297.1499938964844,293.1499938964844,0.1216441020369529,-2086.961669921875,304.1413269042969,0.7658230662345886,0.1885419487953186,0.1327480226755142,293.1282653808594,297.1499938964844,293.1499938964844,0.3320640921592712,-6284.11865234375,304.1274719238281,0.9990000128746032,0.4780818223953247,0.4001542031764984,293.1007080078125,297.1499938964844,293.1499938964844,0.0033262502402067,-1259.886962890625,295.6101989746094,0.4813001751899719,0.050000000745058,0.2329830825328827,291.1374816894531,291.1499938964844,263.1499938964844,261.60040283203125,280.8749694824219,293.6416320800781,291.1334228515625,1.0,0.2692310214042663,0.7370800971984863,0.7370800971984863,1.0,1.0,-1.2077884674072266,0.5059333443641663,0.7018551230430603,0.2148879170417785,0.0,0.0,0.9912121891975404,53.34991455078125,64.0,-42.25101089477539,-12407.556640625,209.62014770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.901123046875,303.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30922.412109375,32040.0,0.0,0.0,0.276575893163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7762340307235718,1.7762601375579834,-2.6151839847443625e-05,0.0,0.0002806893608067,0.0,0.0,624.6460571289062,0.0,0.0,0.0,0.9855843782424928,4.0,0.0,1.0
672600,293.1062316894531,297.1499938964844,293.1499938964844,0.1404354572296142,-3009.9052734375,304.14581298828125,0.7962489724159241,0.211405798792839,0.1913889646530151,293.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4813001751899719,0.050000000745058,0.0491155609488487,293.0550537109375,297.1499938964844,293.1499938964844,0.1216441020369529,-2086.961669921875,304.1413269042969,0.7658230662345886,0.1885419487953186,0.1327480226755142,293.1282653808594,297.1499938964844,293.1499938964844,0.3320640921592712,-6284.11865234375,304.1274719238281,0.9990000128746032,0.4780818223953247,0.4001542031764984,293.1007080078125,297.1499938964844,293.1499938964844,0.0033262502402067,-1259.886962890625,295.6101989746094,0.4813001751899719,0.050000000745058,0.2329830825328827,291.1374816894531,291.1499938964844,263.1499938964844,261.60040283203125,280.8749694824219,293.6416320800781,291.1334228515625,1.0,0.2692310214042663,0.7370800971984863,0.7370800971984863,1.0,1.0,-1.2077884674072266,0.5059333443641663,0.7018551230430603,0.2148879170417785,0.0,0.0,0.9912121891975404,53.34991455078125,64.0,-42.25101089477539,-12407.556640625,209.62014770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.901123046875,303.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30922.412109375,32040.0,0.0,0.0,0.276575893163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7762340307235718,1.7762601375579834,-2.6151839847443625e-05,0.0,0.0002806893608067,0.0,0.0,624.6460571289062,0.0,0.0,0.0,0.9855843782424928,4.0,0.0,1.0
672660,293.1083068847656,297.1499938964844,293.1499938964844,0.1415161192417144,-3029.100341796875,304.1454162597656,0.7912598252296448,0.2120953053236007,0.1920856833457946,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4774167239665985,0.050000000745058,0.0491912737488746,293.0593566894531,297.1499938964844,293.1499938964844,0.1233500018715858,-2110.863525390625,304.141357421875,0.7624434232711792,0.1900763660669326,0.1338984072208404,293.1506042480469,297.1499938964844,293.1499938964844,0.3420479595661163,-6436.806640625,304.11834716796875,0.9990000128746032,0.4741137027740478,0.409032791852951,293.09967041015625,297.1499938964844,293.1499938964844,0.0033512997906655,-1270.900634765625,295.6066589355469,0.4774167239665985,0.050000000745058,0.2333422154188156,291.1015319824219,291.1499938964844,263.1499938964844,261.5986633300781,280.8418273925781,293.5934753417969,291.09722900390625,1.0,0.2734052240848541,0.7365723848342896,0.7365723848342896,1.0,1.0,-1.2211843729019165,0.511746883392334,0.7094374895095825,0.2181140184402465,0.0,0.0,1.0,55.46374130249024,52.0,-51.06492614746094,-12531.892578125,218.5928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8473205566406,303.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,31812.587890625,32040.0,0.0,0.0,0.2782115936279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.810909986495972,1.8109371662139893,-2.7108495487482287e-05,0.0,0.0002823494141921,0.0,0.0,660.7274169921875,0.0,0.0,0.0,0.9892783164978028,4.0,0.0,1.0
672720,293.1083068847656,297.1499938964844,293.1499938964844,0.1415161192417144,-3029.100341796875,304.1454162597656,0.7912598252296448,0.2120953053236007,0.1920856833457946,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4774167239665985,0.050000000745058,0.0491912737488746,293.0593566894531,297.1499938964844,293.1499938964844,0.1233500018715858,-2110.863525390625,304.141357421875,0.7624434232711792,0.1900763660669326,0.1338984072208404,293.1506042480469,297.1499938964844,293.1499938964844,0.3420479595661163,-6436.806640625,304.11834716796875,0.9990000128746032,0.4741137027740478,0.409032791852951,293.09967041015625,297.1499938964844,293.1499938964844,0.0033512997906655,-1270.900634765625,295.6066589355469,0.4774167239665985,0.050000000745058,0.2333422154188156,291.1015319824219,291.1499938964844,263.1499938964844,261.5986633300781,280.8418273925781,293.5934753417969,291.09722900390625,1.0,0.2734052240848541,0.7365723848342896,0.7365723848342896,1.0,1.0,-1.2211843729019165,0.511746883392334,0.7094374895095825,0.2181140184402465,0.0,0.0,1.0,55.46374130249024,52.0,-51.06492614746094,-12531.892578125,218.5928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8473205566406,303.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,31812.587890625,32040.0,0.0,0.0,0.2782115936279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.810909986495972,1.8109371662139893,-2.7108495487482287e-05,0.0,0.0002823494141921,0.0,0.0,660.7274169921875,0.0,0.0,0.0,0.9892783164978028,4.0,0.0,1.0
672780,293.1099853515625,297.1499938964844,293.1499938964844,0.1425469815731048,-3047.39453125,304.1452331542969,0.7940275073051453,0.2128084599971771,0.1926909685134887,293.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.4786833524703979,0.050000000745058,0.04916662722826,293.06329345703125,297.1499938964844,293.1499938964844,0.1249461695551872,-2133.191162109375,304.1416015625,0.7661615610122681,0.191573217511177,0.1349220126867294,293.1678161621094,297.1499938964844,293.1499938964844,0.341052383184433,-6416.83203125,304.13116455078125,0.9990000128746032,0.4705732464790344,0.4061688184738159,293.0986022949219,297.1499938964844,293.1499938964844,0.0033712701406329,-1280.1121826171875,295.6018981933594,0.4786833524703979,0.050000000745058,0.2332253158092498,291.0629272460937,291.1499938964844,263.1499938964844,261.5968017578125,280.8277282714844,293.56304931640625,291.0602722167969,1.0,0.2719007134437561,0.7360646724700928,0.7360646724700928,1.0,1.0,-1.2195416688919067,0.5108950734138489,0.7086465358734131,0.2177181988954544,0.0,0.0,1.0,54.81857299804688,40.0,-46.88536834716797,-12511.7734375,216.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80194091796875,303.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,31973.8046875,32040.0,0.0,0.0,0.2799806296825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818686604499817,1.8187140226364136,-2.7316356863593683e-05,0.0,0.0002841447421815,0.0,0.0,668.8564453125,0.0,0.0,0.0,0.9929160475730896,4.0,0.0,1.0
672840,293.1099853515625,297.1499938964844,293.1499938964844,0.1425469815731048,-3047.39453125,304.1452331542969,0.7940275073051453,0.2128084599971771,0.1926909685134887,293.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.4786833524703979,0.050000000745058,0.04916662722826,293.06329345703125,297.1499938964844,293.1499938964844,0.1249461695551872,-2133.191162109375,304.1416015625,0.7661615610122681,0.191573217511177,0.1349220126867294,293.1678161621094,297.1499938964844,293.1499938964844,0.341052383184433,-6416.83203125,304.13116455078125,0.9990000128746032,0.4705732464790344,0.4061688184738159,293.0986022949219,297.1499938964844,293.1499938964844,0.0033712701406329,-1280.1121826171875,295.6018981933594,0.4786833524703979,0.050000000745058,0.2332253158092498,291.0629272460937,291.1499938964844,263.1499938964844,261.5968017578125,280.8277282714844,293.56304931640625,291.0602722167969,1.0,0.2719007134437561,0.7360646724700928,0.7360646724700928,1.0,1.0,-1.2195416688919067,0.5108950734138489,0.7086465358734131,0.2177181988954544,0.0,0.0,1.0,54.81857299804688,40.0,-46.88536834716797,-12511.7734375,216.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80194091796875,303.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,31973.8046875,32040.0,0.0,0.0,0.2799806296825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818686604499817,1.8187140226364136,-2.7316356863593683e-05,0.0,0.0002841447421815,0.0,0.0,668.8564453125,0.0,0.0,0.0,0.9929160475730896,4.0,0.0,1.0
672900,293.1106872558594,297.1499938964844,293.1499938964844,0.142922505736351,-3053.920654296875,304.1454162597656,0.7981925010681152,0.2131792455911636,0.192974716424942,293.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.4811018407344818,0.050000000745058,0.0491193756461143,293.06494140625,297.1499938964844,293.1499938964844,0.1256215870380401,-2142.5029296875,304.14190673828125,0.7706543207168579,0.1923477053642273,0.1354193389415741,293.16815185546875,297.1499938964844,293.1499938964844,0.3361665308475494,-6339.2314453125,304.1435241699219,0.9990000128746032,0.4702764451503753,0.4006135165691376,293.097900390625,297.1499938964844,293.1499938964844,0.0033784722909331,-1283.192138671875,295.6066589355469,0.4811018407344818,0.050000000745058,0.2330011576414108,291.0535583496094,291.1499938964844,263.1499938964844,261.5958251953125,280.8289489746094,293.5570983886719,291.0525817871094,1.0,0.2694724500179291,0.7358108758926392,0.7358108758926392,1.0,1.0,-1.21348774433136,0.5081678032875061,0.7053200006484985,0.2162081003189087,0.0,0.0,1.0,53.534027099609375,40.0,-32.167762756347656,-12466.810546875,211.9381256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.79888916015625,303.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,32008.53125,33120.0,0.0,0.0,0.280712753534317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819684267044068,1.8197115659713743,-2.734625195444096e-05,0.0,0.0002848877338692,0.0,0.0,669.9564208984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672960,293.1112976074219,297.1499938964844,293.1499938964844,0.143144205212593,-3057.5732421875,304.1458435058594,0.8039888143539429,0.2135572433471679,0.1932483911514282,293.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.4844506382942199,0.050000000745058,0.0490540154278278,293.0663452148437,297.1499938964844,293.1499938964844,0.1261752247810363,-2149.969970703125,304.1423645019531,0.7767742872238159,0.1931517422199249,0.1359211504459381,293.16217041015625,297.1499938964844,293.1499938964844,0.3286476135253906,-6221.10205078125,304.15838623046875,0.9990000128746032,0.4712116122245788,0.3927994072437286,293.09698486328125,297.1499938964844,293.1499938964844,0.003384044393897,-1285.0977783203125,295.6195678710937,0.4844506382942199,0.050000000745058,0.2326911389827728,291.0555725097656,291.1499938964844,263.1499938964844,261.5948181152344,280.8348083496094,293.5566101074219,291.05743408203125,1.0,0.2660830020904541,0.7355931401252747,0.7355931401252747,1.0,1.0,-1.2045906782150269,0.5041980147361755,0.7003926634788513,0.2140017598867416,0.0,0.0,1.0,51.74997329711914,43.0,-6.198252201080322,-12418.197265625,205.2563934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8102722167969,303.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,32438.005859375,33120.0,0.0,0.0,0.2812923491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318514823913568,1.8318792581558228,-2.771317303995602e-05,0.0,0.0002854759513866,0.0,0.0,683.4854736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
