time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673020,293.112548828125,297.1499938964844,293.1499938964844,0.1433901041746139,-3061.184326171875,304.1468200683594,0.8109971880912781,0.2142825424671173,0.1938401311635971,293.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.4882307648658752,0.050000000745058,0.0489815101027488,293.06866455078125,297.1499938964844,293.1499938964844,0.1271688640117645,-2163.110595703125,304.14324951171875,0.7849725484848022,0.1947999894618988,0.1370098888874054,293.1398620605469,297.1499938964844,293.1499938964844,0.3191920220851898,-6074.54248046875,304.1708679199219,0.9990000128746032,0.4754129648208618,0.3839426040649414,293.09442138671875,297.1499938964844,293.1499938964844,0.0033957909327,-1288.241943359375,295.66143798828125,0.4882307648658752,0.050000000745058,0.2323471903800964,291.0805358886719,291.1499938964844,263.1499938964844,261.5927429199219,280.8463134765625,293.56427001953125,291.0835266113281,1.0,0.2628421485424042,0.7351577281951904,0.7351577281951904,1.0,1.0,-1.195470690727234,0.5001208782196045,0.6953497529029846,0.2116295993328094,0.0,0.0,1.0,49.78038024902344,46.0,26.658435821533203,-12376.302734375,198.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.868896484375,303.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2819569408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002861504326574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673080,293.112548828125,297.1499938964844,293.1499938964844,0.1433901041746139,-3061.184326171875,304.1468200683594,0.8109971880912781,0.2142825424671173,0.1938401311635971,293.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.4882307648658752,0.050000000745058,0.0489815101027488,293.06866455078125,297.1499938964844,293.1499938964844,0.1271688640117645,-2163.110595703125,304.14324951171875,0.7849725484848022,0.1947999894618988,0.1370098888874054,293.1398620605469,297.1499938964844,293.1499938964844,0.3191920220851898,-6074.54248046875,304.1708679199219,0.9990000128746032,0.4754129648208618,0.3839426040649414,293.09442138671875,297.1499938964844,293.1499938964844,0.0033957909327,-1288.241943359375,295.66143798828125,0.4882307648658752,0.050000000745058,0.2323471903800964,291.0805358886719,291.1499938964844,263.1499938964844,261.5927429199219,280.8463134765625,293.56427001953125,291.0835266113281,1.0,0.2628421485424042,0.7351577281951904,0.7351577281951904,1.0,1.0,-1.195470690727234,0.5001208782196045,0.6953497529029846,0.2116295993328094,0.0,0.0,1.0,49.78038024902344,46.0,26.658435821533203,-12376.302734375,198.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.868896484375,303.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2819569408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002861504326574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673140,293.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476135253906,0.8146032691001892,0.0,0.1944355070590973,293.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.489980936050415,0.0,0.0489487312734127,293.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.7900640368461609,0.0,0.1381386816501617,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1723022460937,0.9990000128746032,0.0,0.3798718154430389,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7101745605469,0.489980936050415,0.0,0.2321917116641998,291.11199951171875,294.1499938964844,263.1499938964844,261.5905456542969,280.8537902832031,293.5709533691406,291.1153564453125,0.0,0.0,0.7347223162651062,0.7347223162651062,1.0,1.0,-1.1924259662628174,0.498709887266159,0.6937160491943359,0.210780069231987,0.0,0.0,0.0,48.90584945678711,60.0,40.77107238769531,-12387.2412109375,195.4412536621093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.940673828125,303.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476135253906,0.8146032691001892,0.0,0.1944355070590973,293.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.489980936050415,0.0,0.0489487312734127,293.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.7900640368461609,0.0,0.1381386816501617,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1723022460937,0.9990000128746032,0.0,0.3798718154430389,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7101745605469,0.489980936050415,0.0,0.2321917116641998,291.11199951171875,294.1499938964844,263.1499938964844,261.5905456542969,280.8537902832031,293.5709533691406,291.1153564453125,0.0,0.0,0.7347223162651062,0.7347223162651062,1.0,1.0,-1.1924259662628174,0.498709887266159,0.6937160491943359,0.210780069231987,0.0,0.0,0.0,48.90584945678711,60.0,40.77107238769531,-12387.2412109375,195.4412536621093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.940673828125,303.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358154296875,0.0,0.0,0.0006711176829412,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0007067134138196,292.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02294921875,0.0,0.0,0.0005219804006628,292.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.3785745799541473,0.0,0.0007067196420393,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,0.0033523440361022,291.1316223144531,294.1499938964844,263.1504821777344,261.5896301269531,280.155517578125,291.5576171875,291.12371826171875,0.0,0.0,0.5583644509315491,0.5583644509315491,1.0,1.0,-0.0071509494446218,0.0062523805536329,0.0008985687163658,-0.0099822469055652,0.0,0.0,0.0,-0.0381280332803726,60.0,8.127988815307617,-0.0,-3.486700506982743e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,-1.979060471057892e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.00106717377189e-14,-5.001117995748727e-14,5.077669386659957e-19,0.0,0.0,0.0,0.0,2.8045955146157063e-25,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7190246582031,0.0,0.0,0.0007961372029967,293.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0002693580754566,292.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9008483886719,0.0,0.0,0.0005716478917747,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0017517686355859,293.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065612792969,0.0,0.0,0.0012777188094332,291.13433837890625,294.1499938964844,263.1513671875,261.58953857421875,279.3523864746094,289.7200012207031,291.1157531738281,0.0,0.0,0.4408333897590637,0.4408333897590637,1.0,1.0,-0.0058140363544225,0.0041109560988843,0.0017030802555382,-0.0118681667372584,0.0,0.0,0.0,-0.0317980572581291,60.0,-69.71865844726562,-0.0,-2.138394620487816e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761872208613e-17,1.1762950024951157e-17,-1.0782769824381462e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6700439453125,0.0,0.0,0.0001150859170593,293.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001041115174302,292.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8514404296875,0.0,0.0,8.808381244307384e-05,292.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295837402344,0.0,0.0,0.0001486076507717,292.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48486328125,0.0,0.0,0.0004938602214679,291.1346740722656,294.1499938964844,263.1530456542969,261.5899353027344,279.02569580078125,286.82958984375,291.1114501953125,0.0,0.0,0.2938889265060425,0.2938889265060425,1.0,1.0,-0.0011397666530683,0.0013073765439912,-0.0001676099636824,-0.0136405155062675,0.0,0.0,0.0,-0.0080938097089529,60.0,-55.58344268798828,-0.0,-8.857273314788473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5196178336719512e-20,2.64429576241e-20,-1.2467792873804882e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533508300781,0.0,0.0,9.458654676564038e-05,293.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.91372944554314e-05,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,7.35283610993065e-05,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184143066406,0.0,0.0,0.000100352364825,292.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700622558594,0.0,0.0,0.000470264640171,291.13482666015625,294.1499938964844,263.1553955078125,261.5909118652344,278.8789978027344,284.064208984375,291.1098327636719,0.0,0.0,0.1469444632530212,0.1469444632530212,1.0,1.0,-0.0010054250014945,0.0003816125099547,0.0006238125497475,-0.0145613458007574,0.0,0.0,0.0,-0.0077077900059521,60.0,-32.9826545715332,-0.0,-6.893419879361319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.4109199859685855e-21,-7.941929082183544e-21,2.5310092981633498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376953125,0.0,0.0,9.402089199284092e-05,293.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.900496661430223e-05,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8168640136719,0.0,0.0,7.312712114071473e-05,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,9.901287558022888e-05,292.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45556640625,0.0,0.0,0.0004696369578596,291.1349792480469,294.1499938964844,263.1583251953125,261.5924377441406,278.7387390136719,281.613037109375,291.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018111206591,1.927947401725305e-08,0.001001791912131,-0.0149700986221432,0.0,0.0,0.0,-0.0078248819336295,60.0,-24.12055206298828,-0.0,-6.84305021536602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9301087341218505e-21,7.528170754845105e-21,-2.5980620207232544e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221618652344,0.0,0.0,9.40278041525744e-05,293.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.901484736474232e-05,292.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002014160156,0.0,0.0,7.313271635212004e-05,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988525390625,0.0,0.0,9.901599696604536e-05,292.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4411926269531,0.0,0.0,0.0004696838150266,291.1351318359375,294.1499938964844,263.1618957519531,261.59454345703125,278.5998840332031,279.445068359375,291.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019188048318,6.0884359776025584e-09,0.001001912751235,-0.0150030273944139,0.0,0.0,0.0,-0.0078311152756214,60.0,-20.931093215942383,-0.0,-6.844231137392853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929400299163639e-21,7.528873535248348e-21,-2.5994732360847096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.59136962890625,0.0,0.0,9.405101445736364e-05,293.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.903933096211404e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,7.315076800296083e-05,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,9.904037870001048e-05,292.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,0.0004697999393101,291.1353759765625,294.1499938964844,263.1707458496094,261.60028076171875,278.325927734375,275.83233642578125,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.36170196533203,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293906056408345e-21,7.52888080539045e-21,-2.5994904016980072e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.59136962890625,0.0,0.0,9.405101445736364e-05,293.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.903933096211404e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,7.315076800296083e-05,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,9.904037870001048e-05,292.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,0.0004697999393101,291.1353759765625,294.1499938964844,263.1707458496094,261.60028076171875,278.325927734375,275.83233642578125,291.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.36170196533203,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293906056408345e-21,7.52888080539045e-21,-2.5994904016980072e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,9.40780810196884e-05,293.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.906784544000402e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,7.317182462429628e-05,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604919433594,0.0,0.0,9.906888590194284e-05,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844299316406,0.0,0.0,0.0004699352139141,291.1356506347656,294.1499938964844,263.18182373046875,261.6080322265625,278.05694580078125,273.009033203125,291.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.15820503234864,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,9.40780810196884e-05,293.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.906784544000402e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,7.317182462429628e-05,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604919433594,0.0,0.0,9.906888590194284e-05,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844299316406,0.0,0.0,0.0004699352139141,291.1356506347656,294.1499938964844,263.18182373046875,261.6080322265625,278.05694580078125,273.009033203125,291.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.15820503234864,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,9.410874190507457e-05,293.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.910014341585338e-05,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7023620605469,0.0,0.0,7.319567521335557e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416320800781,0.0,0.0,9.910116932587698e-05,292.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,0.0004700884164776,291.1358642578125,294.1499938964844,263.1949462890625,261.6176147460937,277.7928771972656,270.80535888671875,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.12936782836914,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,9.410874190507457e-05,293.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.910014341585338e-05,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7023620605469,0.0,0.0,7.319567521335557e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416320800781,0.0,0.0,9.910116932587698e-05,292.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,0.0004700884164776,291.1358642578125,294.1499938964844,263.1949462890625,261.6176147460937,277.7928771972656,270.80535888671875,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.12936782836914,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,9.414273517904805e-05,293.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.91359556792304e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705017089844,0.0,0.0,7.322211604332551e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230163574219,0.0,0.0,9.913696703733876e-05,292.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.000470258295536,291.1361083984375,294.1499938964844,263.2099914550781,261.6289367675781,277.5336608886719,269.0887756347656,291.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.121591567993164,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,9.414273517904805e-05,293.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.91359556792304e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705017089844,0.0,0.0,7.322211604332551e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230163574219,0.0,0.0,9.913696703733876e-05,292.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.000470258295536,291.1361083984375,294.1499938964844,263.2099914550781,261.6289367675781,277.5336608886719,269.0887756347656,291.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.121591567993164,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864196777344,0.0,0.0,9.416090324521063e-05,293.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.91550914477557e-05,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547241210937,0.0,0.0,7.323624595301226e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,9.915609552990644e-05,292.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0004703490412794,291.1361999511719,294.1499938964844,263.2181701660156,261.6352233886719,277.4058532714844,268.3792724609375,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.1185302734375,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718017578125,0.0,0.0,9.417979890713468e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.917499119183049e-05,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6390380859375,0.0,0.0,7.325094338739291e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046142578125,0.0,0.0,9.917599527398124e-05,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0004704434832092,291.13629150390625,294.1499938964844,263.226806640625,261.641845703125,277.2792358398437,267.7540588378906,291.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.11538887023925,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,9.421963477507234e-05,293.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.921695163939148e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6079406738281,0.0,0.0,7.32819244149141e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58642578125,0.0,0.0,9.9217941169627e-05,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0004706424952019,291.1365051269531,294.1499938964844,263.2452392578125,261.6562194824219,277.0295715332031,266.718994140625,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.10847854614257,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,9.421963477507234e-05,293.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.921695163939148e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6079406738281,0.0,0.0,7.32819244149141e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58642578125,0.0,0.0,9.9217941169627e-05,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0004706424952019,291.1365051269531,294.1499938964844,263.2452392578125,261.6562194824219,277.0295715332031,266.718994140625,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.10847854614257,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41412353515625,0.0,0.0,9.426192264072596e-05,293.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.926149505190553e-05,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771789550781,0.0,0.0,7.331481901928782e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,9.92624700302258e-05,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.000470853789011,291.1366577148437,294.1499938964844,263.26513671875,261.67193603515625,276.7845458984375,265.9191589355469,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.100605010986328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41412353515625,0.0,0.0,9.426192264072596e-05,293.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.926149505190553e-05,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771789550781,0.0,0.0,7.331481901928782e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,9.92624700302258e-05,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.000470853789011,291.1366577148437,294.1499938964844,263.26513671875,261.67193603515625,276.7845458984375,265.9191589355469,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.100605010986328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857727050781,0.0,0.0,9.430632053408772e-05,293.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.930825763149188e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468139648437,0.0,0.0,7.334935071412474e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,9.930922533385456e-05,292.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220764160156,0.0,0.0,0.0004710756184067,291.1368103027344,294.1499938964844,263.2864074707031,261.6888122558594,276.5441589355469,265.3036499023437,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.09178352355957,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857727050781,0.0,0.0,9.430632053408772e-05,293.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.930825763149188e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468139648437,0.0,0.0,7.334935071412474e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,9.930922533385456e-05,292.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220764160156,0.0,0.0,0.0004710756184067,291.1368103027344,294.1499938964844,263.2864074707031,261.6888122558594,276.5441589355469,265.3036499023437,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.09178352355957,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,9.435245738131924e-05,293.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.93568464764394e-05,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.51678466796875,0.0,0.0,7.338522846112028e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,9.935779962688684e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0004713061207439,291.136962890625,294.1499938964844,263.308837890625,261.7067565917969,276.3083190917969,264.8326416015625,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.0820541381836,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,9.435245738131924e-05,293.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.93568464764394e-05,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.51678466796875,0.0,0.0,7.338522846112028e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,9.935779962688684e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0004713061207439,291.136962890625,294.1499938964844,263.308837890625,261.7067565917969,276.3083190917969,264.8326416015625,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.0820541381836,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,9.437604603590444e-05,293.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.938170114764944e-05,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019226074219,0.0,0.0,7.340357842622325e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,9.938264702213928e-05,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,0.0004714239912573,291.13702392578125,294.1499938964844,263.3204650878906,261.7160949707031,276.19207763671875,264.64117431640625,291.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.07686424255371,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,9.43999257287942e-05,293.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.940684685716406e-05,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48712158203125,0.0,0.0,7.342214667005464e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,9.94077927316539e-05,292.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004715432878583,291.1370544433594,294.1499938964844,263.3323059082031,261.72564697265625,276.07696533203125,264.4745788574219,291.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.071462631225582,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,9.444831084692852e-05,292.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.94578076642938e-05,291.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577941894531,0.0,0.0,7.345978519879282e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,9.945874626282604e-05,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0004717850242741,291.1371459960937,294.1499938964844,263.356689453125,261.7453308105469,275.8500671386719,264.2044677734375,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.060047149658203,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,9.444831084692852e-05,292.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.94578076642938e-05,291.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577941894531,0.0,0.0,7.345978519879282e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,9.945874626282604e-05,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0004717850242741,291.1371459960937,294.1499938964844,263.356689453125,261.7453308105469,275.8500671386719,264.2044677734375,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.060047149658203,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,9.449718345422298e-05,292.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.950928506441414e-05,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,7.349779480136931e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,9.951020911103114e-05,292.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0004720292054116,291.1372375488281,294.1499938964844,263.3818054199219,261.76568603515625,275.6275329589844,264.003173828125,291.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04784202575684,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,9.449718345422298e-05,292.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.950928506441414e-05,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,7.349779480136931e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,9.951020911103114e-05,292.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0004720292054116,291.1372375488281,294.1499938964844,263.3818054199219,261.76568603515625,275.6275329589844,264.003173828125,291.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04784202575684,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,9.454609971726312e-05,292.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.956080612028018e-05,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,7.353584078373387e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,9.956171561498196e-05,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09521484375,0.0,0.0,0.000472273590276,291.13726806640625,294.1499938964844,263.4075622558594,261.7865600585937,275.4093017578125,263.8551940917969,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.034881591796875,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,9.454609971726312e-05,292.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.956080612028018e-05,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,7.353584078373387e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,9.956171561498196e-05,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09521484375,0.0,0.0,0.000472273590276,291.13726806640625,294.1499938964844,263.4075622558594,261.7865600585937,275.4093017578125,263.8551940917969,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.034881591796875,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,9.459462307859212e-05,292.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.96119124465622e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,7.357358117587864e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481506347656,0.0,0.0,9.961280738934876e-05,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,0.0004725159960798,291.1372985839844,294.1499938964844,263.4337463378906,261.8078308105469,275.1953125,263.7486572265625,291.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02119827270508,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,9.459462307859212e-05,292.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.96119124465622e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,7.357358117587864e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481506347656,0.0,0.0,9.961280738934876e-05,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,0.0004725159960798,291.1372985839844,294.1499938964844,263.4337463378906,261.8078308105469,275.1953125,263.7486572265625,291.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02119827270508,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
