time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675300,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,9.461859008297324e-05,292.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.963716001948342e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,7.35922294552438e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,9.963805496226996e-05,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.000472635787446,291.1372985839844,294.1499938964844,263.44696044921875,261.818603515625,275.08990478515625,263.7079162597656,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.014095306396484,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,9.464230242883788e-05,292.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.96621311060153e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,7.361066673183814e-05,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43170166015625,0.0,0.0,9.966301877284424e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464782714844,0.0,0.0,0.000472754240036,291.1372985839844,294.1499938964844,263.46026611328125,261.82940673828125,274.98553466796875,263.6741638183594,291.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.00682258605957,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.468873759033158e-05,292.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.971103281714022e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,7.364677730947733e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,9.971191320801154e-05,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0004729862266685,291.13726806640625,294.1499938964844,263.4869384765625,261.8511047363281,274.77984619140625,263.6242370605469,291.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.99178695678711,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.468873759033158e-05,292.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.971103281714022e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,7.364677730947733e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,9.971191320801154e-05,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0004729862266685,291.13726806640625,294.1499938964844,263.4869384765625,261.8511047363281,274.77984619140625,263.6242370605469,291.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.99178695678711,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,9.473350655753164e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.975818829843774e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,7.368160004261881e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,9.975905413739385e-05,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.0004732099187094,291.13720703125,294.1499938964844,263.5136413574219,261.8728332519531,274.5782470703125,263.5932006835937,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.976131439208984,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,9.473350655753164e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.975818829843774e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,7.368160004261881e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,9.975905413739385e-05,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.0004732099187094,291.13720703125,294.1499938964844,263.5136413574219,261.8728332519531,274.5782470703125,263.5932006835937,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.976131439208984,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.477624553255735e-05,292.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.98032046481967e-05,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,7.371484389295802e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,9.980406321119516e-05,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004734234535135,291.1371154785156,294.1499938964844,263.54022216796875,261.8944091796875,274.380615234375,263.5765686035156,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95989227294922,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.477624553255735e-05,292.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.98032046481967e-05,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,7.371484389295802e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,9.980406321119516e-05,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004734234535135,291.1371154785156,294.1499938964844,263.54022216796875,261.8944091796875,274.380615234375,263.5765686035156,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95989227294922,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.481665620114654e-05,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.984576900023968e-05,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,7.374627602985129e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,9.984661301132292e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0004736253467854,291.1369934082031,294.1499938964844,263.5665283203125,261.915771484375,274.1869201660156,263.57080078125,290.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.943119049072266,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.481665620114654e-05,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.984576900023968e-05,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,7.374627602985129e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,9.984661301132292e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0004736253467854,291.1369934082031,294.1499938964844,263.5665283203125,261.915771484375,274.1869201660156,263.57080078125,290.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.943119049072266,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,9.48359811445698e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.986612712964416e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216186523437,0.0,0.0,7.376130815828219e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35992431640625,0.0,0.0,9.98669711407274e-05,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,0.0004737219132948,291.13690185546875,294.1499938964844,263.5795593261719,261.9263000488281,274.0915222167969,263.5711669921875,290.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.934555053710938,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.48547458392568e-05,292.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.988588863052428e-05,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,7.377589645329863e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,9.988672536564992e-05,292.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,0.0004738156276289,291.1368103027344,294.1499938964844,263.5924377441406,261.9367370605469,273.9970703125,263.5732727050781,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.92589569091797,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,9.489060175837948e-05,292.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.992365085054188e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,7.38037851988338e-05,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33673095703125,0.0,0.0,9.99244803097099e-05,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,0.0004739947908092,291.1366271972656,294.1499938964844,263.6177673339844,261.9571838378906,273.81103515625,263.5816650390625,290.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90835762023925,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,9.489060175837948e-05,292.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.992365085054188e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,7.38037851988338e-05,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33673095703125,0.0,0.0,9.99244803097099e-05,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,0.0004739947908092,291.1366271972656,294.1499938964844,263.6177673339844,261.9571838378906,273.81103515625,263.5816650390625,290.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90835762023925,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.492427489021792e-05,292.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.995912841986863e-05,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,7.382997864624485e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.0,9.995994332712144e-05,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,0.0004741630691569,291.1363830566406,294.1499938964844,263.6424255371094,261.9769897460937,273.6286926269531,263.5944519042969,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.890623092651367,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.492427489021792e-05,292.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.995912841986863e-05,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,7.382997864624485e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.0,9.995994332712144e-05,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,0.0004741630691569,291.1363830566406,294.1499938964844,263.6424255371094,261.9769897460937,273.6286926269531,263.5944519042969,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.890623092651367,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,9.49558016145602e-05,292.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.999232861446215e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,7.385449862340465e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.306396484375,0.0,0.0,9.999313624575734e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,0.0004743205499835,291.1361083984375,294.1499938964844,263.6662292480469,261.9960327148437,273.449951171875,263.6102905273437,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.872821807861328,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,9.49558016145602e-05,292.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.999232861446215e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,7.385449862340465e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.306396484375,0.0,0.0,9.999313624575734e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,0.0004743205499835,291.1361083984375,294.1499938964844,263.6662292480469,261.9960327148437,273.449951171875,263.6102905273437,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.872821807861328,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.498516010353342e-05,292.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001000232587102,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,7.387733785435557e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0001000240517896,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0004744672623928,291.13580322265625,294.1499938964844,263.68902587890625,262.01416015625,273.2748107910156,263.628173828125,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.85506820678711,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.498516010353342e-05,292.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001000232587102,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,7.387733785435557e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0001000240517896,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0004744672623928,291.13580322265625,294.1499938964844,263.68902587890625,262.01416015625,273.2748107910156,263.628173828125,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.85506820678711,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,9.499902807874604e-05,292.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001000378615572,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,7.38881208235398e-05,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840270996094,0.0,0.0,0.0001000386546365,292.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0004745365586131,291.1356201171875,294.1499938964844,263.70001220703125,262.0228576660156,273.1885681152344,263.6376342773437,290.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.84624481201172,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,9.501235763309523e-05,292.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001000519041554,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,7.389848906314e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27667236328125,0.0,0.0,0.0001000526899588,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81842041015625,0.0,0.0,0.0004746031481772,291.13543701171875,294.1499938964844,263.710693359375,262.0312805175781,273.1031799316406,263.64727783203125,290.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.83747291564941,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,9.503743058303372e-05,292.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001000783158815,291.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556640625,0.0,0.0,7.391798862954602e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.000100079094409,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,0.0004747284401673,291.1350402832031,294.1499938964844,263.7310485839844,262.0472106933594,272.9349365234375,263.6669616699219,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.82015609741211,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,9.503743058303372e-05,292.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001000783158815,291.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556640625,0.0,0.0,7.391798862954602e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.000100079094409,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,0.0004747284401673,291.1350402832031,294.1499938964844,263.7310485839844,262.0472106933594,272.9349365234375,263.6669616699219,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.82015609741211,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,9.506049536867069e-05,292.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.000100102610304,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,7.393592386506498e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0001001033742795,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0004748436913359,291.1346130371094,294.1499938964844,263.75,262.0618896484375,272.77001953125,263.68670654296875,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.8032341003418,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,9.506049536867069e-05,292.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.000100102610304,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,7.393592386506498e-05,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0001001033742795,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0004748436913359,291.1346130371094,294.1499938964844,263.75,262.0618896484375,272.77001953125,263.68670654296875,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.8032341003418,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818359375,0.0,0.0,9.508153016213328e-05,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001001247728709,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,7.395229476969689e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.233154296875,0.0,0.0,0.0001001255295705,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0004749488143716,291.13409423828125,294.1499938964844,263.7681579589844,262.0757751464844,272.6083679199219,263.7061462402344,290.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.7866325378418,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818359375,0.0,0.0,9.508153016213328e-05,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001001247728709,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,7.395229476969689e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.233154296875,0.0,0.0,0.0001001255295705,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0004749488143716,291.13409423828125,294.1499938964844,263.7681579589844,262.0757751464844,272.6083679199219,263.7061462402344,290.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.7866325378418,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,9.51009351410903e-05,292.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001001452183118,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,7.396738510578871e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001001459604594,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,0.0004750457883346,291.133544921875,294.1499938964844,263.7862548828125,262.0895690917969,272.4499206542969,263.725341796875,290.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.76981544494629,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,9.51009351410903e-05,292.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001001452183118,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,7.396738510578871e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001001459604594,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,0.0004750457883346,291.133544921875,294.1499938964844,263.7862548828125,262.0895690917969,272.4499206542969,263.725341796875,290.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.76981544494629,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,9.511028474662452e-05,292.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001001550626824,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,7.397465378744528e-05,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,0.0001001558048301,292.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235717773437,0.0,0.0,0.0004750924999825,291.1332702636719,294.1499938964844,263.7953186035156,262.0964050292969,272.37188720703125,263.7348327636719,290.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.76129150390625,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,9.511957614449784e-05,292.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001001648488454,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,7.398187881335616e-05,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.204833984375,0.0,0.0,0.0001001655909931,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0004751389205921,291.1329650878906,294.1499938964844,263.8043212890625,262.1032409667969,272.29461669921875,263.7442626953125,290.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.75271797180176,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,9.51383262872696e-05,292.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001001846030703,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,7.39964671083726e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0001001853306661,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.0004752326349262,291.13232421875,294.1499938964844,263.82232666015625,262.1167907714844,272.14239501953125,263.76300048828125,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.73551177978516,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,9.51383262872696e-05,292.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001001846030703,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,7.39964671083726e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0001001853306661,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.0004752326349262,291.13232421875,294.1499938964844,263.82232666015625,262.1167907714844,272.14239501953125,263.76300048828125,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.73551177978516,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,9.51578767853789e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001002051940304,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.0,7.401166658382863e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,0.0001002059143502,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0004753303073812,291.1316223144531,294.1499938964844,263.8402404785156,262.1302185058594,271.9931945800781,263.7815856933594,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.71834945678711,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,9.51578767853789e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001002051940304,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.0,7.401166658382863e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,0.0001002059143502,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0004753303073812,291.1316223144531,294.1499938964844,263.8402404785156,262.1302185058594,271.9931945800781,263.7815856933594,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.71834945678711,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,9.517874423181638e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001002271819743,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,7.402789924526587e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0001002278877422,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0004754345864057,291.130859375,294.1499938964844,263.85809326171875,262.1435546875,271.8469543457031,263.800048828125,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.70136451721192,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,9.517874423181638e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001002271819743,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,7.402789924526587e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0001002278877422,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0004754345864057,291.130859375,294.1499938964844,263.85809326171875,262.1435546875,271.8469543457031,263.800048828125,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.70136451721192,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,9.520123421680182e-05,292.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001002508724923,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,7.404539064737037e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0001002515709842,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0004755469562951,291.1300354003906,294.1499938964844,263.8758850097656,262.1567687988281,271.7036437988281,263.81842041015625,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.684646606445312,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
