time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677640,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,9.520123421680182e-05,292.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001002508724923,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,7.404539064737037e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0001002515709842,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0004755469562951,291.1300354003906,294.1499938964844,263.8758850097656,262.1567687988281,271.7036437988281,263.81842041015625,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.684646606445312,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,9.52131231315434e-05,292.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001002633944153,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555603027344,0.0,0.0,7.4054638389498e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0001002640929073,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0004756063863169,291.1296081542969,294.1499938964844,263.8847351074219,262.163330078125,271.6330871582031,263.8275451660156,290.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.67640686035156,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,9.52254340518266e-05,292.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0001002763674478,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,7.406422082567587e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001002770586637,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0004756679118145,291.1291809082031,294.1499938964844,263.8935852050781,262.1698913574219,271.563232421875,263.8366394042969,290.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.668249130249023,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,9.525127097731456e-05,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001003035795292,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,7.408430974464864e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001003042634692,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0004757969873026,291.1282653808594,294.1499938964844,263.91119384765625,262.1828918457031,271.42559814453125,263.85479736328125,290.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.65217399597168,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,9.525127097731456e-05,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001003035795292,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,7.408430974464864e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001003042634692,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0004757969873026,291.1282653808594,294.1499938964844,263.91119384765625,262.1828918457031,271.42559814453125,263.85479736328125,290.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.65217399597168,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,9.527851216262206e-05,292.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001003322759061,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,7.410550460917875e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0001003329525701,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0004759331059176,291.12725830078125,294.1499938964844,263.9286804199219,262.19580078125,271.29071044921875,263.87286376953125,290.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.63640785217285,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,9.527851216262206e-05,292.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001003322759061,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,7.410550460917875e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0001003329525701,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0004759331059176,291.12725830078125,294.1499938964844,263.9286804199219,262.19580078125,271.29071044921875,263.87286376953125,290.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.63640785217285,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,9.530688112135977e-05,292.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.000100362158264,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.412756531266496e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,0.0001003628203761,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55596923828125,0.0,0.0,0.0004760748706758,291.126220703125,294.1499938964844,263.94610595703125,262.2086181640625,271.1585388183594,263.8908386230469,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.620906829833984,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,9.530688112135977e-05,292.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.000100362158264,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.412756531266496e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,0.0001003628203761,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55596923828125,0.0,0.0,0.0004760748706758,291.126220703125,294.1499938964844,263.94610595703125,262.2086181640625,271.1585388183594,263.8908386230469,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.620906829833984,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,9.53360868152231e-05,292.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001003929210128,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,7.415028085233644e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.000100393575849,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,0.0004762207681778,291.1250915527344,294.1499938964844,263.9634094238281,262.2213134765625,271.0290222167969,263.9087219238281,290.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.605621337890625,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,9.53360868152231e-05,292.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001003929210128,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,7.415028085233644e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.000100393575849,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,0.0004762207681778,291.1250915527344,294.1499938964844,263.9634094238281,262.2213134765625,271.0290222167969,263.9087219238281,290.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.605621337890625,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,9.535092976875605e-05,292.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001004085497697,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,7.416182779707015e-05,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0001004092046059,292.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0004762949247378,291.12451171875,294.1499938964844,263.9720153808594,262.2276611328125,270.9652709960937,263.9176330566406,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.598047256469727,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6276550292969,0.0,0.0,9.536590368952602e-05,292.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0001004243240458,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.735107421875,0.0,0.0,7.417346932925284e-05,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,0.000100424978882,292.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184631347656,0.0,0.0,0.0004763697506859,291.1239318847656,294.1499938964844,263.9805908203125,262.23394775390625,270.90216064453125,263.926513671875,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.590511322021484,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,9.539622260490432e-05,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001004562582238,291.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138671875,0.0,0.0,7.419705070788041e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577697753906,0.0,0.0,0.0001004568985081,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0004765212361235,291.1226806640625,294.1499938964844,263.9976501464844,262.2464904785156,270.7778015136719,263.9441833496094,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.57554054260254,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,9.539622260490432e-05,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001004562582238,291.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138671875,0.0,0.0,7.419705070788041e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577697753906,0.0,0.0,0.0001004568985081,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0004765212361235,291.1226806640625,294.1499938964844,263.9976501464844,262.2464904785156,270.7778015136719,263.9441833496094,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.57554054260254,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.588134765625,0.0,0.0,9.542708721710368e-05,292.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001004887672024,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928405761719,0.0,0.0,7.422106136800721e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001004894002107,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0004766754282172,291.1213684082031,294.1499938964844,264.0146179199219,262.2589416503906,270.6559753417969,263.9617614746094,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.56071662902832,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.588134765625,0.0,0.0,9.542708721710368e-05,292.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001004887672024,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928405761719,0.0,0.0,7.422106136800721e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001004894002107,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0004766754282172,291.1213684082031,294.1499938964844,264.0146179199219,262.2589416503906,270.6559753417969,263.9617614746094,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.56071662902832,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,9.545871580485256e-05,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001005220838123,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,7.424566138070077e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,0.0001005227095447,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,0.0004768334620166,291.1199951171875,294.1499938964844,264.03143310546875,262.27130126953125,270.5365905761719,263.9792175292969,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.54606819152832,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,9.545871580485256e-05,292.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001005220838123,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,7.424566138070077e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,0.0001005227095447,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,0.0004768334620166,291.1199951171875,294.1499938964844,264.03143310546875,262.27130126953125,270.5365905761719,263.9792175292969,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.54606819152832,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492858886719,0.0,0.0,9.549153037369253e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.000100556644611,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513977050781,0.0,0.0,7.427118544001132e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.0001005572630674,292.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455261230469,0.0,0.0,0.0004769974329974,291.1185607910156,294.1499938964844,264.048095703125,262.2835693359375,270.41961669921875,263.9965515136719,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.531661987304688,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492858886719,0.0,0.0,9.549153037369253e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.000100556644611,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513977050781,0.0,0.0,7.427118544001132e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.0001005572630674,292.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455261230469,0.0,0.0,0.0004769974329974,291.1185607910156,294.1499938964844,264.048095703125,262.2835693359375,270.41961669921875,263.9965515136719,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.531661987304688,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,9.550857066642492e-05,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001005745871225,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,7.428443495882675e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,0.0001005752055789,292.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,0.0004770825325977,291.1177978515625,294.1499938964844,264.056396484375,262.2897033691406,270.362060546875,264.0051574707031,290.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.52458381652832,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,9.552614210406318e-05,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001005930971587,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,7.429809920722619e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,0.0001005937083391,292.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0004771703388541,291.1170349121094,294.1499938964844,264.06463623046875,262.2957763671875,270.3050842285156,264.0137634277344,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844410479068,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.51760482788086,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111694335937,0.0,0.0,9.556332224747166e-05,292.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001006322563625,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106872558594,0.0,0.0,7.432702113874257e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.000100632860267,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0004773560795001,291.1154479980469,294.1499938964844,264.0810546875,262.30792236328125,270.1928100585937,264.0308532714844,290.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.504016876220703,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111694335937,0.0,0.0,9.556332224747166e-05,292.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001006322563625,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106872558594,0.0,0.0,7.432702113874257e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.000100632860267,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0004773560795001,291.1154479980469,294.1499938964844,264.0810546875,262.30792236328125,270.1928100585937,264.0308532714844,290.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.504016876220703,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,9.560403850628064e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001006751408567,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906066894531,0.0,0.0,7.435868610627949e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0001006757374852,292.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.000477559515275,291.1138000488281,294.1499938964844,264.0972900390625,262.3199768066406,270.0827331542969,264.0478210449219,290.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.491077423095703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,9.560403850628064e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001006751408567,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906066894531,0.0,0.0,7.435868610627949e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0001006757374852,292.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.000477559515275,291.1138000488281,294.1499938964844,264.0972900390625,262.3199768066406,270.0827331542969,264.0478210449219,290.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.491077423095703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736633300781,0.0,0.0,9.56493749981746e-05,292.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001007228856906,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,7.439395267283544e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.0001007234750431,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750305175781,0.0,0.0,0.0004777860012836,291.1120910644531,294.1499938964844,264.1133728027344,262.3319702148437,269.974853515625,264.0646667480469,290.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.10546385565658e-09,0.0010191600304096,-0.0202861297875642,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.47900009155273,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736633300781,0.0,0.0,9.56493749981746e-05,292.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001007228856906,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,7.439395267283544e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.0001007234750431,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750305175781,0.0,0.0,0.0004777860012836,291.1120910644531,294.1499938964844,264.1133728027344,262.3319702148437,269.974853515625,264.0646667480469,290.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.10546385565658e-09,0.0010191600304096,-0.0202861297875642,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.47900009155273,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,9.570052498020232e-05,292.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001007767496048,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,7.443373033311218e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.0001007773389574,292.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.000478041532915,291.1102905273437,294.1499938964844,264.1292724609375,262.3439025878906,269.8692321777344,264.08135986328125,290.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.46800804138184,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,9.570052498020232e-05,292.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001007767496048,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,7.443373033311218e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.0001007773389574,292.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.000478041532915,291.1102905273437,294.1499938964844,264.1292724609375,262.3439025878906,269.8692321777344,264.08135986328125,290.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.46800804138184,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459533691406,0.0,0.0,9.57287775236182e-05,292.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001008065082714,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,7.445570372510701e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,0.000100807090348,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.0004781826864928,291.1093444824219,294.1499938964844,264.1371765136719,262.349853515625,269.8172912597656,264.08966064453125,290.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020013471134,8.204314561055526e-09,0.0010200052056461,-0.0205450076609849,0.0,0.0,0.0,-0.0088800461962819,60.0,-18.463035583496094,-0.0,-7.093677822922474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367980957031,0.0,0.0,9.575883450452238e-05,292.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.000100838165963,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,7.4479088652879e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0001008387407637,292.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0004783328331541,291.1083984375,294.1499938964844,264.14501953125,262.35577392578125,269.7658996582031,264.0979309082031,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203334968537,8.24173973512643e-09,0.0010203252313658,-0.0206430163234472,0.0,0.0,0.0,-0.0088985990732908,60.0,-18.458402633666992,-0.0,-7.098130083704747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,9.582539496477692e-05,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001009082625387,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,7.453085709130391e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.934326171875,0.0,0.0,0.0001009088300634,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,0.000478665344417,291.1064453125,294.1499938964844,264.1605834960937,262.3675842285156,269.66461181640625,264.1143798828125,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324620104360747e-09,0.0010210339678451,-0.0208600629121065,0.0,0.0,0.0,-0.0089396862313151,60.0,-18.45028114318848,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,9.582539496477692e-05,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001009082625387,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,7.453085709130391e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.934326171875,0.0,0.0,0.0001009088300634,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,0.000478665344417,291.1064453125,294.1499938964844,264.1605834960937,262.3675842285156,269.66461181640625,264.1143798828125,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324620104360747e-09,0.0010210339678451,-0.0208600629121065,0.0,0.0,0.0,-0.0089396862313151,60.0,-18.45028114318848,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005126953125,0.0,0.0,9.590169065631926e-05,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001009886109386,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927062988281,0.0,0.0,7.459019252564758e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,0.0001009891711873,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067932128906,0.0,0.0,0.0004790464881807,291.1044311523437,294.1499938964844,264.1759948730469,262.3793334960937,269.5652770996094,264.1307067871094,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.44392967224121,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005126953125,0.0,0.0,9.590169065631926e-05,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001009886109386,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927062988281,0.0,0.0,7.459019252564758e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,0.0001009891711873,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067932128906,0.0,0.0,0.0004790464881807,291.1044311523437,294.1499938964844,264.1759948730469,262.3793334960937,269.5652770996094,264.1307067871094,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.44392967224121,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,9.598892938811332e-05,292.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001010804844554,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,7.465804810635746e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0001010810374282,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,0.000479482288938,291.1023254394531,294.1499938964844,264.1911926269531,262.3910217285156,269.4679260253906,264.1468811035156,290.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.439682006835938,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,9.598892938811332e-05,292.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0001010804844554,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,7.465804810635746e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0001010810374282,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,0.000479482288938,291.1023254394531,294.1499938964844,264.1911926269531,262.3910217285156,269.4679260253906,264.1468811035156,290.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.439682006835938,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
