time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679980,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647766113281,0.0,0.0,9.608823893358932e-05,292.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001011850617942,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45465087890625,0.0,0.0,7.473528967238963e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.000101185614767,292.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734069824219,0.0,0.0,0.0004799783928319,291.1001281738281,294.1499938964844,264.2062072753906,262.4026794433594,269.3725280761719,264.1629333496094,290.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.437726974487305,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647766113281,0.0,0.0,9.608823893358932e-05,292.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001011850617942,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45465087890625,0.0,0.0,7.473528967238963e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.000101185614767,292.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734069824219,0.0,0.0,0.0004799783928319,291.1001281738281,294.1499938964844,264.2062072753906,262.4026794433594,269.3725280761719,264.1629333496094,290.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.437726974487305,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,9.61427576839924e-05,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001012424836517,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,7.477769395336509e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,0.0001012430293485,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,0.0004802507464773,291.0990295410156,294.1499938964844,264.213623046875,262.40850830078125,269.3255615234375,264.1709289550781,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244222357869,8.719863942019401e-09,0.0010244135046377,-0.0218950863927602,0.0,0.0,0.0,-0.0091356243938207,60.0,-18.43770408630371,-0.0,-7.155134085223835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470764160156,0.0,0.0,9.62005797191523e-05,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.000101303368865,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,7.482266664737836e-05,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,0.0001013039072859,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25689697265625,0.0,0.0,0.0004805395728908,291.0978698730469,294.1499938964844,264.22100830078125,262.414306640625,269.2790832519531,264.1788635253906,290.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791875671931848e-09,0.0010250292252749,-0.0220836549997329,0.0,0.0,0.0,-0.0091713238507509,60.0,-18.43830108642578,-0.0,-7.163739468296626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295288085937,0.0,0.0,9.632656292524187e-05,292.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001014360386761,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,7.492065196856856e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,0.000101436577097,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,0.0004811689141206,291.0955505371094,294.1499938964844,264.235595703125,262.4258728027344,269.1874084472656,264.19464111328125,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.44144058227539,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295288085937,0.0,0.0,9.632656292524187e-05,292.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001014360386761,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,7.492065196856856e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,0.000101436577097,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,0.0004811689141206,291.0955505371094,294.1499938964844,264.235595703125,262.4258728027344,269.1874084472656,264.19464111328125,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.44144058227539,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,9.646650141803548e-05,292.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001015834059217,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,7.502949301851913e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.0001015839370666,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,0.0004818679590243,291.0931396484375,294.1499938964844,264.25,262.4373779296875,269.0975341796875,264.21026611328125,290.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.123104049990616e-09,0.0010278613772243,-0.022950978949666,0.0,0.0,0.0,-0.0093355271965265,60.0,-18.44734764099121,-0.0,-7.203387042409305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,9.646650141803548e-05,292.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001015834059217,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,7.502949301851913e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.0001015839370666,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,0.0004818679590243,291.0931396484375,294.1499938964844,264.25,262.4373779296875,269.0975341796875,264.21026611328125,290.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.123104049990616e-09,0.0010278613772243,-0.022950978949666,0.0,0.0,0.0,-0.0093355271965265,60.0,-18.44734764099121,-0.0,-7.203387042409305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,9.661628428148106e-05,292.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001017411414068,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,7.514598837587982e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,0.0001017416652757,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079772949219,0.0,0.0,0.0004826161894015,291.09063720703125,294.1499938964844,264.2631530761719,262.4479675292969,269.0094299316406,264.2256164550781,290.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.455978393554688,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,9.661628428148106e-05,292.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001017411414068,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,7.514598837587982e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,0.0001017416652757,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079772949219,0.0,0.0,0.0004826161894015,291.09063720703125,294.1499938964844,264.2631530761719,262.4479675292969,269.0094299316406,264.2256164550781,290.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.455978393554688,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27752685546875,0.0,0.0,9.677121124695988e-05,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001019042902044,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,7.526649278588593e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0001019048140733,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,0.0004833900893572,291.0880432128906,294.1499938964844,264.274169921875,262.456787109375,268.9230041503906,264.2400817871094,290.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.467187881469727,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27752685546875,0.0,0.0,9.677121124695988e-05,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001019042902044,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,7.526649278588593e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0001019048140733,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,0.0004833900893572,291.0880432128906,294.1499938964844,264.274169921875,262.456787109375,268.9230041503906,264.2400817871094,290.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.467187881469727,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,9.685044642537832e-05,292.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001019877381622,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526916503906,0.0,0.0,7.532812014687806e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,0.0001019882547552,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,0.0004837859305553,291.08673095703125,294.1499938964844,264.2789001464844,262.4605712890625,268.88043212890625,264.2468566894531,290.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319605935364,9.601370365430741e-09,0.0010319509310647,-0.0242032296955585,0.0,0.0,0.0,-0.0095726242288947,60.0,-18.473716735839844,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604064941406,0.0,0.0,9.693074389360844e-05,292.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001020722920657,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,7.53905696910806e-05,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001020728086587,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17584228515625,0.0,0.0,0.0004841870104428,291.0853576660156,294.1499938964844,264.2831115722656,262.46392822265625,268.8382263183594,264.25323486328125,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701391689986847e-09,0.0010328062344342,-0.0244651027023792,0.0,0.0,0.0,-0.0096222087740898,60.0,-18.48079299926757,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,9.70942055573687e-05,292.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001022444339469,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,7.551770977443084e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,0.0001022449432639,292.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,0.0004850035766139,291.0826110839844,294.1499938964844,264.2901916503906,262.46954345703125,268.7550048828125,264.2648620605469,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49647521972656,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,9.70942055573687e-05,292.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001022444339469,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,7.551770977443084e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,0.0001022449432639,292.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,0.0004850035766139,291.0826110839844,294.1499938964844,264.2901916503906,262.46954345703125,268.7550048828125,264.2648620605469,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49647521972656,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264404296875,0.0,0.0,9.726090502226724e-05,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001024199809762,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,7.564736006315798e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.0001024204830173,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,0.0004858362663071,291.07977294921875,294.1499938964844,264.2955322265625,262.47369384765625,268.6732482910156,264.2747497558594,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.514122009277344,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264404296875,0.0,0.0,9.726090502226724e-05,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001024199809762,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,7.564736006315798e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.0001024204830173,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,0.0004858362663071,291.07977294921875,294.1499938964844,264.2955322265625,262.47369384765625,268.6732482910156,264.2747497558594,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.514122009277344,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.743002010509372e-05,292.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001025980745907,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,7.577889482490718e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001025985693559,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0004866810922976,291.0768737792969,294.1499938964844,264.2992248535156,262.4765319824219,268.5929260253906,264.28289794921875,290.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5334701538086,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.743002010509372e-05,292.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001025980745907,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,7.577889482490718e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001025985693559,292.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0004866810922976,291.0768737792969,294.1499938964844,264.2992248535156,262.4765319824219,268.5929260253906,264.28289794921875,290.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5334701538086,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,9.76006776909344e-05,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001027777907438,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,7.591163011966273e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.000102778278233,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,0.0004875335725955,291.0738525390625,294.1499938964844,264.3014221191406,262.4781799316406,268.5140075683594,264.28924560546875,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.55426788330078,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,9.76006776909344e-05,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001027777907438,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,7.591163011966273e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.000102778278233,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,0.0004875335725955,291.0738525390625,294.1499938964844,264.3014221191406,262.4781799316406,268.5140075683594,264.28924560546875,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.55426788330078,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,9.768628660822289e-05,292.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0001028679398586,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630310058594,0.0,0.0,7.597821968374774e-05,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.0001028684273478,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,0.0004879612242802,291.07232666015625,294.1499938964844,264.302001953125,262.47857666015625,268.4750671386719,264.2917785644531,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.56513977050781,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,9.77719173533842e-05,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001029581108014,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25421142578125,0.0,0.0,7.604481652379036e-05,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001029585982905,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,0.0004883889341726,291.0707397460937,294.1499938964844,264.30224609375,262.47869873046875,268.4364624023437,264.2938842773437,290.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.57626724243164,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,9.794266952667384e-05,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001031379360938,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,7.617762457812205e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.000103138409031,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,0.0004892419674433,291.06756591796875,294.1499938964844,264.3018798828125,262.4782409667969,268.3601989746094,264.29693603515625,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.59913444519043,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,9.794266952667384e-05,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001031379360938,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,7.617762457812205e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.000103138409031,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,0.0004892419674433,291.06756591796875,294.1499938964844,264.3018798828125,262.4782409667969,268.3601989746094,264.29693603515625,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.59913444519043,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432189941406,0.0,0.0,9.81118209892884e-05,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0001033160588121,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,7.630918844370171e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001033165317494,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.0004900869098491,291.0643005371094,294.1499938964844,264.3004150390625,262.4768981933594,268.2851867675781,264.29852294921875,290.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.62261962890625,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432189941406,0.0,0.0,9.81118209892884e-05,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0001033160588121,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,7.630918844370171e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.0001033165317494,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.0004900869098491,291.0643005371094,294.1499938964844,264.3004150390625,262.4768981933594,268.2851867675781,264.29852294921875,290.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.62261962890625,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,9.82781348284334e-05,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001034911983879,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,7.643854041816667e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,0.0001034916640492,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,0.0004909177077934,291.0609436035156,294.1499938964844,264.2980041503906,262.47479248046875,268.2113647460937,264.2987365722656,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.64639472961425,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,9.82781348284334e-05,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001034911983879,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,7.643854041816667e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,0.0001034916640492,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,0.0004909177077934,291.0609436035156,294.1499938964844,264.2980041503906,262.47479248046875,268.2113647460937,264.2987365722656,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.64639472961425,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11053466796875,0.0,0.0,9.844030864769592e-05,292.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.000103661986941,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.656468369532377e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,0.0001036624526022,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,0.000491727842018,291.0574951171875,294.1499938964844,264.2947692871094,262.4720153808594,268.1387634277344,264.2977600097656,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.670129776000977,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11053466796875,0.0,0.0,9.844030864769592e-05,292.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.000103661986941,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.656468369532377e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,0.0001036624526022,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,0.000491727842018,291.0574951171875,294.1499938964844,264.2947692871094,262.4720153808594,268.1387634277344,264.2977600097656,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.670129776000977,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,9.851942741079256e-05,292.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001037452966556,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,7.66262091929093e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,0.000103745755041,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0004921230138279,291.05572509765625,294.1499938964844,264.2928771972656,262.4704284667969,268.1029357910156,264.2968444824219,290.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680406863945336e-08,0.0010497282491996,-0.0296454224735498,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.68187141418457,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,9.859698184300214e-05,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001038269692799,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673583984375,0.0,0.0,7.66865341574885e-05,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001038274276652,292.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,0.0004925104440189,291.0539245605469,294.1499938964844,264.2908630371094,262.4687194824219,268.0673522949219,264.2956848144531,290.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.693470001220703,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,9.87466992228292e-05,292.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001039846392814,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,7.680297858314589e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,0.0001039850903907,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049133300781,0.0,0.0,0.000493258354254,291.0503234863281,294.1499938964844,264.286376953125,262.4649658203125,267.9970703125,264.292724609375,290.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.7160758972168,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,9.87466992228292e-05,292.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001039846392814,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,7.680297858314589e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,0.0001039850903907,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049133300781,0.0,0.0,0.000493258354254,291.0503234863281,294.1499938964844,264.286376953125,262.4649658203125,267.9970703125,264.292724609375,290.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.7160758972168,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,9.88879764918238e-05,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0001041334107867,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332702636719,0.0,0.0,7.691286009503528e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932067871094,0.0,0.0,0.0001041338546201,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.0004939640639349,291.0466003417969,294.1499938964844,264.2815246582031,262.4609069824219,267.9278869628906,264.2890319824219,290.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.737558364868164,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,9.88879764918238e-05,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0001041334107867,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332702636719,0.0,0.0,7.691286009503528e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932067871094,0.0,0.0,0.0001041338546201,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.0004939640639349,291.0466003417969,294.1499938964844,264.2815246582031,262.4609069824219,267.9278869628906,264.2890319824219,290.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.737558364868164,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,9.901927842292936e-05,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001042716903612,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,7.701499271206558e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,0.0001042721269186,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,0.0004946200060658,291.04278564453125,294.1499938964844,264.2763671875,262.4566345214844,267.8598022460937,264.28472900390625,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.75754165649414,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
