time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682320,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,9.901927842292936e-05,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001042716903612,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,7.701499271206558e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,0.0001042721269186,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,0.0004946200060658,291.04278564453125,294.1499938964844,264.2763671875,262.4566345214844,267.8598022460937,264.28472900390625,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.75754165649414,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,9.91390916169621e-05,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001043978554662,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,7.710817590123042e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.0001043982920236,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.0004952184972353,291.03887939453125,294.1499938964844,264.27105712890625,262.4522705078125,267.7928161621094,264.2799987792969,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.77564239501953,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,9.91390916169621e-05,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001043978554662,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,7.710817590123042e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.0001043982920236,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.0004952184972353,291.03887939453125,294.1499938964844,264.27105712890625,262.4522705078125,267.7928161621094,264.2799987792969,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.77564239501953,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,9.919420699588954e-05,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0001044558957801,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,7.71510458434932e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,0.0001044563323375,292.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.0004954938194714,291.0368957519531,294.1499938964844,264.26837158203125,262.4500732421875,267.7597351074219,264.2774963378906,290.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.78384590148925,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.924588812282308e-05,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.000104510327219,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,7.719123823335394e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,0.0001045107565005,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,0.0004957519704475,291.034912109375,294.1499938964844,264.2657165527344,262.4479064941406,267.7269287109375,264.27496337890625,290.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.791444778442383,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,9.933824185281992e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001046075776685,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661926269531,0.0,0.0,7.726306648692116e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.00010460800695,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.000496213324368,291.03082275390625,294.1499938964844,264.2605285644531,262.4436950683594,267.6620788574219,264.2698059082031,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.804670333862305,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986877441406,0.0,0.0,9.933824185281992e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001046075776685,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661926269531,0.0,0.0,7.726306648692116e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.00010460800695,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.000496213324368,291.03082275390625,294.1499938964844,264.2605285644531,262.4436950683594,267.6620788574219,264.2698059082031,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.804670333862305,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,9.94148140307516e-05,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001046882171067,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,7.732262747595087e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,0.0001046886391122,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153747558594,0.0,0.0,0.0004965958651155,291.02667236328125,294.1499938964844,264.255615234375,262.439697265625,267.5982971191406,264.2646789550781,290.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.814870834350582,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,9.94148140307516e-05,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001046882171067,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,7.732262747595087e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,0.0001046886391122,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153747558594,0.0,0.0,0.0004965958651155,291.02667236328125,294.1499938964844,264.255615234375,262.439697265625,267.5982971191406,264.2646789550781,290.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.814870834350582,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,9.947446960723028e-05,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001047510450007,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,7.736902625765651e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0001047514597303,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,0.0004968938883394,291.0224304199219,294.1499938964844,264.2510681152344,262.4360656738281,267.5355834960937,264.2596740722656,290.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.821775436401367,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,9.947446960723028e-05,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001047510450007,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,7.736902625765651e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.0,0.0,0.0001047514597303,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,0.0004968938883394,291.0224304199219,294.1499938964844,264.2510681152344,262.4360656738281,267.5355834960937,264.2596740722656,290.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.821775436401367,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,9.951633546734227e-05,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001047951300279,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,7.740158616797999e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156921386719,0.0,0.0,0.0001047955447575,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0004971029702574,291.0180969238281,294.1499938964844,264.2470397949219,262.432861328125,267.4739074707031,264.2549743652344,290.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.82503700256348,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,9.951633546734227e-05,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001047951300279,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,7.740158616797999e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156921386719,0.0,0.0,0.0001047955447575,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0004971029702574,291.0180969238281,294.1499938964844,264.2470397949219,262.432861328125,267.4739074707031,264.2549743652344,290.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.82503700256348,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,9.953041444532572e-05,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001048099657054,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,7.741253648418933e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,0.0001048103731591,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787841796875,0.0,0.0,0.0004971733433194,291.0158996582031,294.1499938964844,264.2452697753906,262.4314880371094,267.4434509277344,264.2527770996094,290.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939668003753012e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.825214385986328,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,9.953988046618178e-05,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001048199410433,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,7.741989975329489e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.000104820341221,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715209960937,0.0,0.0,0.0004972206661477,291.013671875,294.1499938964844,264.2436828613281,262.4302673339844,267.4132995605469,264.2507019042969,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951447025955076e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.82441139221192,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.954459528671578e-05,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001048249032464,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,7.742356683593243e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001048253034241,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0004972441820427,291.0091552734375,294.1499938964844,264.2411193847656,262.4283447265625,267.353759765625,264.2470397949219,290.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957275252745148e-08,0.0010606467258185,-0.0329865626990795,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.819795608520508,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.954459528671578e-05,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001048249032464,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,7.742356683593243e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001048253034241,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0004972441820427,291.0091552734375,294.1499938964844,264.2411193847656,262.4283447265625,267.353759765625,264.2470397949219,290.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957275252745148e-08,0.0010606467258185,-0.0329865626990795,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.819795608520508,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,9.952950495062396e-05,292.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.000104809012555,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,7.741183071630076e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.0001048094127327,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,0.0004971688613295,291.00457763671875,294.1499938964844,264.239501953125,262.4272155761719,267.2953491210937,264.2440490722656,290.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938434323928053e-08,0.0010604856070131,-0.0329372696578502,0.0,0.0,0.0,-0.0112269483506679,60.0,-18.810890197753903,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,9.952950495062396e-05,292.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.000104809012555,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,7.741183071630076e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.0001048094127327,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,0.0004971688613295,291.00457763671875,294.1499938964844,264.239501953125,262.4272155761719,267.2953491210937,264.2440490722656,290.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938434323928053e-08,0.0010604856070131,-0.0329372696578502,0.0,0.0,0.0,-0.0112269483506679,60.0,-18.810890197753903,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.949377999873832e-05,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001047714031301,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,7.738404383417219e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719299316406,0.0,0.0,0.0001047717960318,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,0.0004969904548488,290.9999084472656,294.1499938964844,264.2389221191406,262.4269714355469,267.2380065917969,264.2419128417969,290.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893890399823249e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.79743766784668,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.949377999873832e-05,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001047714031301,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,7.738404383417219e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719299316406,0.0,0.0,0.0001047717960318,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,0.0004969904548488,290.9999084472656,294.1499938964844,264.2389221191406,262.4269714355469,267.2380065917969,264.2419128417969,290.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893890399823249e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.79743766784668,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,9.943701297743246e-05,292.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001047116311383,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,7.733989332336932e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.000104712016764,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0004967068671248,290.9951477050781,294.1499938964844,264.23956298828125,262.4277648925781,267.1817626953125,264.2407531738281,290.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.77922821044922,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,9.943701297743246e-05,292.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001047116311383,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,7.733989332336932e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.000104712016764,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0004967068671248,290.9951477050781,294.1499938964844,264.23956298828125,262.4277648925781,267.1817626953125,264.2407531738281,290.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.77922821044922,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682861328125,0.0,0.0,9.94006113614887e-05,292.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001046732941176,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,7.731158257229254e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001046736797434,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070068359375,0.0,0.0,0.0004965250845998,290.99273681640625,294.1499938964844,264.2403564453125,262.4285888671875,267.1540832519531,264.2406005859375,290.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591245954856,1.2777743307879064e-08,0.0010591117898002,-0.032516848295927,0.0,0.0,0.0,-0.0111472876742482,60.0,-18.76822090148925,-0.0,-7.648097977153159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,9.935913840308784e-05,292.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.00010462962382,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92071533203125,0.0,0.0,7.727932097623125e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001046300021698,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,0.000496317865327,290.9903259277344,294.1499938964844,264.24151611328125,262.4296875,267.126708984375,264.24072265625,290.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586825665086,1.2726047771138838e-08,0.0010586698772385,-0.0323815941810607,0.0,0.0,0.0,-0.0111216604709625,60.0,-18.75602531433105,-0.0,-7.641714461215089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,9.926111670210958e-05,292.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001045264070853,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,7.720308349234983e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0001045267781591,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,0.000495828280691,290.98541259765625,294.1499938964844,264.2449645996094,262.432861328125,267.07275390625,264.24188232421875,290.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603878829509084e-08,0.0010576252825558,-0.0320619456470012,0.0,0.0,0.0,-0.0110610965639352,60.0,-18.72812843322754,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,9.926111670210958e-05,292.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001045264070853,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,7.720308349234983e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0001045267781591,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,0.000495828280691,290.98541259765625,294.1499938964844,264.2449645996094,262.432861328125,267.07275390625,264.24188232421875,290.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603878829509084e-08,0.0010576252825558,-0.0320619456470012,0.0,0.0,0.0,-0.0110610965639352,60.0,-18.72812843322754,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,9.914440306602046e-05,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001044035088852,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,7.711230864515528e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,0.0001044038726831,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0004952452727593,290.9804077148437,294.1499938964844,264.25,262.4373779296875,267.0199890136719,264.244384765625,290.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563939576968,1.2458420073357956e-08,0.0010563815012574,-0.0316813476383686,0.0,0.0,0.0,-0.0109889870509505,60.0,-18.695327758789062,-0.0,-7.608711172224504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,9.914440306602046e-05,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001044035088852,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,7.711230864515528e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,0.0001044038726831,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0004952452727593,290.9804077148437,294.1499938964844,264.25,262.4373779296875,267.0199890136719,264.244384765625,290.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563939576968,1.2458420073357956e-08,0.0010563815012574,-0.0316813476383686,0.0,0.0,0.0,-0.0109889870509505,60.0,-18.695327758789062,-0.0,-7.608711172224504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,9.902160672936589e-05,292.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0001042742005665,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,7.70167971495539e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,0.0001042745643644,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.0004946319386363,290.9753723144531,294.1499938964844,264.2574462890625,262.44403076171875,266.96832275390625,264.2484130859375,290.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550853330641,1.2305385155286784e-08,0.00105507299304,-0.0312809124588966,0.0,0.0,0.0,-0.0109131215140223,60.0,-18.658767700195312,-0.0,-7.589870421043089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,9.902160672936589e-05,292.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0001042742005665,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,7.70167971495539e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,0.0001042745643644,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.0004946319386363,290.9753723144531,294.1499938964844,264.2574462890625,262.44403076171875,266.96832275390625,264.2484130859375,290.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550853330641,1.2305385155286784e-08,0.00105507299304,-0.0312809124588966,0.0,0.0,0.0,-0.0109131215140223,60.0,-18.658767700195312,-0.0,-7.589870421043089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,9.89074760582298e-05,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001041540235746,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,7.692803046666086e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001041543800965,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0004940618528053,290.97021484375,294.1499938964844,264.26788330078125,262.45330810546875,266.91796875,264.2546691894531,290.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538689093664,1.2163146045907073e-08,0.0010538568021729,-0.0309087112545967,0.0,0.0,0.0,-0.0108426073566079,60.0,-18.620540618896484,-0.0,-7.572380411602353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,9.89074760582298e-05,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001041540235746,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,7.692803046666086e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001041543800965,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0004940618528053,290.97021484375,294.1499938964844,264.26788330078125,262.45330810546875,266.91796875,264.2546691894531,290.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538689093664,1.2163146045907073e-08,0.0010538568021729,-0.0309087112545967,0.0,0.0,0.0,-0.0108426073566079,60.0,-18.620540618896484,-0.0,-7.572380411602353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,9.885397594189271e-05,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001040976931108,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,7.688642654102296e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.0001040980496327,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,0.000493794621434,290.9676208496094,294.1499938964844,264.274169921875,262.4588928222656,266.8932800292969,264.2586975097656,290.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532987071201,1.2096474932832281e-08,0.0010532865999266,-0.0307342465966939,0.0,0.0,0.0,-0.0108095556497573,60.0,-18.601219177246094,-0.0,-7.56418927494451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,9.880270954454318e-05,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001040437055053,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,7.684654701733962e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,0.0001040440547512,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0004935385659337,290.9649963378906,294.1499938964844,264.2810974121094,262.4650573730469,266.8688659667969,264.2632751464844,290.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527522535994,1.2032578489140633e-08,0.0010527402628213,-0.0305670406669378,0.0,0.0,0.0,-0.0107778795063495,60.0,-18.581846237182617,-0.0,-7.55634346205625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728271484375,0.0,0.0,9.87088424153626e-05,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001039448616211,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,7.67735400586389e-05,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001039452035911,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0004930696450173,290.959716796875,294.1499938964844,264.2968139648437,262.47906494140625,266.8209533691406,264.2742004394531,290.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517517803236,1.1915584963162472e-08,0.0010517399059608,-0.030260881409049,0.0,0.0,0.0,-0.0107198804616928,60.0,-18.543174743652344,-0.0,-7.54198765662295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728271484375,0.0,0.0,9.87088424153626e-05,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001039448616211,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,7.67735400586389e-05,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001039452035911,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0004930696450173,290.959716796875,294.1499938964844,264.2968139648437,262.47906494140625,266.8209533691406,264.2742004394531,290.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517517803236,1.1915584963162472e-08,0.0010517399059608,-0.030260881409049,0.0,0.0,0.0,-0.0107198804616928,60.0,-18.543174743652344,-0.0,-7.54198765662295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,9.862732258625329e-05,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001038590198731,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,7.67101373639889e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001038593618432,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0004926624824292,290.954345703125,294.1499938964844,264.3148803710937,262.4951171875,266.7742919921875,264.2875061035156,290.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813982681019296e-08,0.001050871098414,-0.0299949944019317,0.0,0.0,0.0,-0.0106695126742124,60.0,-18.50495719909668,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,9.862732258625329e-05,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001038590198731,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,7.67101373639889e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001038593618432,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0004926624824292,290.954345703125,294.1499938964844,264.3148803710937,262.4951171875,266.7742919921875,264.2875061035156,290.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813982681019296e-08,0.001050871098414,-0.0299949944019317,0.0,0.0,0.0,-0.0106695126742124,60.0,-18.50495719909668,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
