time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684660,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,9.855991811491548e-05,292.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0001037880429066,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,7.66577068134211e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,0.0001037883848766,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0004923258093185,290.94891357421875,294.1499938964844,264.3349914550781,262.5130310058594,266.7288513183594,264.3030090332031,290.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.467647552490234,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,9.855991811491548e-05,292.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0001037880429066,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,7.66577068134211e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,0.0001037883848766,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0004923258093185,290.94891357421875,294.1499938964844,264.3349914550781,262.5130310058594,266.7288513183594,264.3030090332031,290.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.467647552490234,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,9.850796777755022e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001037333495332,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,7.661730342078954e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0001037336769513,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0004920663195662,290.9433898925781,294.1499938964844,264.3569641113281,262.5325622558594,266.6846618652344,264.3206481933594,290.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.431703567504883,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,9.850796777755022e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001037333495332,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,7.661730342078954e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0001037336769513,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0004920663195662,290.9433898925781,294.1499938964844,264.3569641113281,262.5325622558594,266.6846618652344,264.3206481933594,290.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.431703567504883,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.848832996794954e-05,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001037126712617,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,7.660203118575737e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0001037129986798,291.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,0.0004919682396575,290.94061279296875,294.1499938964844,264.3685607910156,262.5429077148437,266.6630554199219,264.3302917480469,290.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640726604866812e-08,0.0010493894806131,-0.0295415744185447,0.0,0.0,0.0,-0.0105836214497685,60.0,-18.41440200805664,-0.0,-7.508315036375279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157592773437,0.0,0.0,9.847277397057042e-05,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0001036962858051,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,7.658993126824498e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0001036966132232,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,0.0004918905324302,290.93780517578125,294.1499938964844,264.38055419921875,262.5535583496094,266.64178466796875,264.34039306640625,290.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621322570931625e-08,0.0010492234723642,-0.0294907931238412,0.0,0.0,0.0,-0.0105740018188953,60.0,-18.397579193115234,-0.0,-7.505941113095106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70166015625,0.0,0.0,9.845440945355222e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001036769535858,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,7.657564856344834e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.0001036772810039,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0004917988553643,290.9321594238281,294.1499938964844,264.4055480957031,262.5757751464844,266.60009765625,264.36181640625,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.365434646606445,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70166015625,0.0,0.0,9.845440945355222e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001036769535858,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,7.657564856344834e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.0001036772810039,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0004917988553643,290.9321594238281,294.1499938964844,264.4055480957031,262.5757751464844,266.60009765625,264.36181640625,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.365434646606445,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.845309250522404e-05,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001036755711538,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,7.657462265342474e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.000103675891296,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,0.0004917922778986,290.9264221191406,294.1499938964844,264.43170166015625,262.5990600585937,266.5596618652344,264.3848876953125,289.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3355655670166,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.845309250522404e-05,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001036755711538,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,7.657462265342474e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.000103675891296,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,0.0004917922778986,290.9264221191406,294.1499938964844,264.43170166015625,262.5990600585937,266.5596618652344,264.3848876953125,289.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3355655670166,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,9.846717875916512e-05,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001036904068314,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,7.65855802455917e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001036907269735,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,0.0004918626509606,290.9206237792969,294.1499938964844,264.45880126953125,262.6231384277344,266.5204467773437,264.4093933105469,289.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.307973861694336,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,9.846717875916512e-05,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001036904068314,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,7.65855802455917e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001036907269735,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,0.0004918626509606,290.9206237792969,294.1499938964844,264.45880126953125,262.6231384277344,266.5204467773437,264.4093933105469,289.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.307973861694336,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,9.84935904853046e-05,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001037182228174,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001037185356835,291.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0004919946077279,290.91473388671875,294.1499938964844,264.4866027832031,262.6478881835937,266.48248291015625,264.43511962890625,289.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647143693949148e-08,0.0010494441958144,-0.0295583698898553,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.28239250183105,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,9.84935904853046e-05,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001037182228174,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001037185356835,291.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0004919946077279,290.91473388671875,294.1499938964844,264.4866027832031,262.6478881835937,266.48248291015625,264.43511962890625,289.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647143693949148e-08,0.0010494441958144,-0.0295583698898553,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.28239250183105,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,9.850992501014844e-05,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001037354304571,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70220947265625,0.0,0.0,7.661883137188852e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0001037357360473,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,0.0004920762148685,290.9117431640625,294.1499938964844,264.5007019042969,262.6604309082031,266.4639587402344,264.4483947753906,289.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.27020263671875,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,9.85272417892702e-05,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001037536640069,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,7.663229916943237e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0001037539768731,291.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59576416015625,0.0,0.0,0.0004921627114526,290.90875244140625,294.1499938964844,264.5149230957031,262.67303466796875,266.4457092285156,264.4618835449219,289.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.258251190185547,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.85631049843505e-05,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001037914335029,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,7.666018791496754e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0001037917390931,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.0004923418746329,290.9027099609375,294.1499938964844,264.54345703125,262.69842529296875,266.4101257324219,264.4893798828125,289.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.23468589782715,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.85631049843505e-05,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001037914335029,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,7.666018791496754e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0001037917390931,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.0004923418746329,290.9027099609375,294.1499938964844,264.54345703125,262.69842529296875,266.4101257324219,264.4893798828125,289.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.23468589782715,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,9.860027785180137e-05,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001038305781548,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001038308764691,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,0.0004925275570712,290.8966064453125,294.1499938964844,264.5720520019531,262.7238464355469,266.3757019042969,264.51739501953125,289.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.211368560791016,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,9.860027785180137e-05,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001038305781548,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001038308764691,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,0.0004925275570712,290.8966064453125,294.1499938964844,264.5720520019531,262.7238464355469,266.3757019042969,264.51739501953125,289.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.211368560791016,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,9.863848390523344e-05,291.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001038708142004,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,0.0001038711125147,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.0004927184199914,290.8904113769531,294.1499938964844,264.6004638671875,262.74908447265625,266.3424377441406,264.5456848144531,289.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.18832015991211,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,9.863848390523344e-05,291.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001038708142004,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,0.0001038711125147,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.0004927184199914,290.8904113769531,294.1499938964844,264.6004638671875,262.74908447265625,266.3424377441406,264.5456848144531,289.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.18832015991211,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,9.867746848613024e-05,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001039118724293,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,0.0001039121634676,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0004929131828248,290.8841247558594,294.1499938964844,264.62841796875,262.77392578125,266.3103332519531,264.57403564453125,289.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.165647506713867,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,9.867746848613024e-05,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001039118724293,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,0.0001039121634676,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0004929131828248,290.8841247558594,294.1499938964844,264.62841796875,262.77392578125,266.3103332519531,264.57403564453125,289.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.165647506713867,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,9.869717905530706e-05,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0001039326307363,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300964355469,0.0,0.0,7.676447421545163e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0001039329217746,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0004930116701871,290.8809509277344,294.1499938964844,264.6421813964844,262.7861328125,266.29473876953125,264.588134765625,289.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.15449905395508,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,9.871698421193288e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001039534909068,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,7.677987741772085e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001039537746692,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0004931106232106,290.8777770996094,294.1499938964844,264.6557312011719,262.7981872558594,266.27935791015625,264.6021728515625,289.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.14346694946289,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,9.875679825199768e-05,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001039954149746,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,7.68108366173692e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,0.0001039956987369,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0004933094605803,290.871337890625,294.1499938964844,264.68218994140625,262.8216857910156,266.2493896484375,264.6298828125,289.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.12186622619629,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,9.875679825199768e-05,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001039954149746,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,7.68108366173692e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,0.0001039956987369,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0004933094605803,290.871337890625,294.1499938964844,264.68218994140625,262.8216857910156,266.2493896484375,264.6298828125,289.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.12186622619629,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,9.87966704997234e-05,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.000104037404526,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,7.684184674872085e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.0001040376882883,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0004935086471959,290.8648376464844,294.1499938964844,264.70751953125,262.8441772460937,266.2204284667969,264.6569519042969,289.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.101003646850582,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,9.87966704997234e-05,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.000104037404526,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,7.684184674872085e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.0001040376882883,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0004935086471959,290.8648376464844,294.1499938964844,264.70751953125,262.8441772460937,266.2204284667969,264.6569519042969,289.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.101003646850582,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,9.8836375400424e-05,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0001040792267303,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,7.687273318879306e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0001040795032167,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,0.0004937070189043,290.8582763671875,294.1499938964844,264.73150634765625,262.8655090332031,266.1924743652344,264.68310546875,289.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.080989837646484,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,9.8836375400424e-05,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0001040792267303,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,7.687273318879306e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0001040795032167,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,0.0004937070189043,290.8582763671875,294.1499938964844,264.73150634765625,262.8655090332031,266.1924743652344,264.68310546875,289.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.080989837646484,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,9.887570922728628e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.000104120648757,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,7.69033285905607e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001041209179675,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0004939035279676,290.85162353515625,294.1499938964844,264.75396728515625,262.88543701171875,266.1654357910156,264.7080993652344,289.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.06194877624512,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,9.887570922728628e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.000104120648757,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,7.69033285905607e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001041209179675,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0004939035279676,290.85162353515625,294.1499938964844,264.75396728515625,262.88543701171875,266.1654357910156,264.7080993652344,289.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.06194877624512,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,9.889517241390422e-05,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001041411378537,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,7.69184625823982e-05,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001041414143401,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,0.0004940007347613,290.8482666015625,294.1499938964844,264.7645263671875,262.8948059082031,266.1522827148437,264.7200927734375,289.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.052839279174805,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,9.89144464256242e-05,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001041614377754,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,7.693345833104104e-05,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001041617142618,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,0.0004940970102325,290.84490966796875,294.1499938964844,264.77459716796875,262.9037780761719,266.13934326171875,264.731689453125,289.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.044034957885746,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,9.895239054458216e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001042013973346,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,7.696296233916655e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001042016665451,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,0.0004942865343764,290.8381042480469,294.1499938964844,264.7932434082031,262.9203186035156,266.1141052246094,264.753662109375,289.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.02731132507324,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,9.895239054458216e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001042013973346,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,7.696296233916655e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001042016665451,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,0.0004942865343764,290.8381042480469,294.1499938964844,264.7932434082031,262.9203186035156,266.1141052246094,264.753662109375,289.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.02731132507324,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.898930875351653e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001042402800521,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.699168054386973e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,0.0001042405419866,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.0004944709944538,290.83123779296875,294.1499938964844,264.80963134765625,262.93487548828125,266.0896301269531,264.7738342285156,289.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.01194953918457,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
