time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687000,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.898930875351653e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001042402800521,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.699168054386973e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,0.0001042405419866,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.0004944709944538,290.83123779296875,294.1499938964844,264.80963134765625,262.93487548828125,266.0896301269531,264.7738342285156,289.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.01194953918457,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,9.902500460157172e-05,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001042778749251,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,7.701944559812546e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0001042781368596,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,0.0004946493427269,290.82427978515625,294.1499938964844,264.8235778808594,262.9472351074219,266.06591796875,264.7919006347656,289.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.99807357788086,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,9.902500460157172e-05,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001042778749251,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,7.701944559812546e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0001042781368596,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,0.0004946493427269,290.82427978515625,294.1499938964844,264.8235778808594,262.9472351074219,266.06591796875,264.7919006347656,289.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.99807357788086,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,9.905927436193453e-05,291.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001043139563989,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,7.704609743086621e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0001043142183334,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,0.0004948205314576,290.8172607421875,294.1499938964844,264.83477783203125,262.9571838378906,266.0428771972656,264.8076171875,289.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.985811233520508,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,9.905927436193453e-05,291.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001043139563989,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,7.704609743086621e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0001043142183334,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,0.0004948205314576,290.8172607421875,294.1499938964844,264.83477783203125,262.9571838378906,266.0428771972656,264.8076171875,289.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.985811233520508,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,9.90757835097611e-05,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001043313459376,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,7.705893949605525e-05,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001043316005961,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0004949029535055,290.813720703125,294.1499938964844,264.8393249511719,262.9612121582031,266.0315856933594,264.8144836425781,289.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.980361938476562,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.909187792800368e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001043482989189,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,7.707145414315164e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001043485535774,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.0004949833964928,290.8101806640625,294.1499938964844,264.84307861328125,262.9645690917969,266.0204467773437,264.8207092285156,289.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.9753475189209,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,9.912266250466928e-05,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.000104380720586,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0001043809752445,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,0.000495137181133,290.8030090332031,294.1499938964844,264.8482360839844,262.9691162109375,265.9985656738281,264.83111572265625,289.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.96664810180664,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,9.912266250466928e-05,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.000104380720586,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0001043809752445,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,0.000495137181133,290.8030090332031,294.1499938964844,264.8482360839844,262.9691162109375,265.9985656738281,264.83111572265625,289.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.96664810180664,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.915127157000823e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001044108503265,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.000104411097709,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0004952800809405,290.7957763671875,294.1499938964844,264.8500061035156,262.970703125,265.97711181640625,264.8384704589844,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466111698472561e-08,0.0010564468102529,-0.0317014716565609,0.0,0.0,0.0,-0.0109927980229258,60.0,-17.959997177124023,-0.0,-7.609658325691272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.915127157000823e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001044108503265,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.000104411097709,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0004952800809405,290.7957763671875,294.1499938964844,264.8500061035156,262.970703125,265.97711181640625,264.8384704589844,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466111698472561e-08,0.0010564468102529,-0.0317014716565609,0.0,0.0,0.0,-0.0109927980229258,60.0,-17.959997177124023,-0.0,-7.609658325691272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.917066199705003e-05,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001044312739395,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001044315140461,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0004953769966959,290.7884826660156,294.1499938964844,264.8480529785156,262.9689636230469,265.9560852050781,264.8426818847656,289.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2490252387920009e-08,0.0010566533310338,-0.0317646376788616,0.0,0.0,0.0,-0.0110047655180096,60.0,-17.95485496520996,-0.0,-7.612632657583164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.917066199705003e-05,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001044312739395,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001044315140461,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0004953769966959,290.7884826660156,294.1499938964844,264.8480529785156,262.9689636230469,265.9560852050781,264.8426818847656,289.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2490252387920009e-08,0.0010566533310338,-0.0317646376788616,0.0,0.0,0.0,-0.0110047655180096,60.0,-17.95485496520996,-0.0,-7.612632657583164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,9.917420538840815e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0001044350065058,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,7.713548984611407e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001044352466124,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,0.0004953946918249,290.7810974121094,294.1499938964844,264.84234619140625,262.9638977050781,265.9353332519531,264.8433837890625,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494641765670169e-08,0.0010566909331828,-0.031776126474142,0.0,0.0,0.0,-0.0110069420188665,60.0,-17.950124740600586,-0.0,-7.613173380605076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,9.917420538840815e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0001044350065058,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,7.713548984611407e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001044352466124,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,0.0004953946918249,290.7810974121094,294.1499938964844,264.84234619140625,262.9638977050781,265.9353332519531,264.8433837890625,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494641765670169e-08,0.0010566909331828,-0.031776126474142,0.0,0.0,0.0,-0.0110069420188665,60.0,-17.950124740600586,-0.0,-7.613173380605076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,9.917044371832162e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001044310411089,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203796386719,0.0,0.0,7.713256491115317e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001044312812155,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,0.0004953758907504,290.77740478515625,294.1499938964844,264.83819580078125,262.960205078125,265.925048828125,264.8423767089844,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566632263362,1.2489938860937856e-08,0.0010566507698968,-0.0317638218402862,0.0,0.0,0.0,-0.0110046109184622,60.0,-17.947755813598633,-0.0,-7.612594288275434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,9.916343697113916e-05,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001044236632878,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,7.712711521890014e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001044239033944,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,0.0004953409079462,290.773681640625,294.1499938964844,264.83319091796875,262.9557800292969,265.9148254394531,264.8405456542969,289.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565884876996,1.2481198297109586e-08,0.0010565760312601,-0.0317409485578537,0.0,0.0,0.0,-0.0110002784058451,60.0,-17.945371627807617,-0.0,-7.611517105488019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.91396009339951e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.000104398575786,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,7.71085760788992e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001043988086166,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,0.0004952218732796,290.76617431640625,294.1499938964844,264.8208312988281,262.94482421875,265.8945007324219,264.8344421386719,289.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245148162354326e-08,0.0010563218966126,-0.0316631942987442,0.0,0.0,0.0,-0.0109855458140373,60.0,-17.9405517578125,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.91396009339951e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.000104398575786,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,7.71085760788992e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001043988086166,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,0.0004952218732796,290.76617431640625,294.1499938964844,264.8208312988281,262.94482421875,265.8945007324219,264.8344421386719,289.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245148162354326e-08,0.0010563218966126,-0.0316631942987442,0.0,0.0,0.0,-0.0109855458140373,60.0,-17.9405517578125,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.910373046295716e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001043607990141,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001043610318447,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,0.0004950427100993,290.75860595703125,294.1499938964844,264.8055419921875,262.9312438964844,265.8742980957031,264.8251342773437,289.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.935680389404297,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.910373046295716e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001043607990141,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001043610318447,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,0.0004950427100993,290.75860595703125,294.1499938964844,264.8055419921875,262.9312438964844,265.8742980957031,264.8251342773437,289.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.935680389404297,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.905708429869264e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001043116863002,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001043119118548,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0004948097048327,290.7510070800781,294.1499938964844,264.78759765625,262.9153137207031,265.8541564941406,264.812744140625,289.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.930776596069336,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.905708429869264e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001043116863002,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001043119118548,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0004948097048327,290.7510070800781,294.1499938964844,264.78759765625,262.9153137207031,265.8541564941406,264.812744140625,289.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.930776596069336,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,9.900081931846216e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001042524381773,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.000104252663732,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0004945286782458,290.7433166503906,294.1499938964844,264.7672424316406,262.897216796875,265.83404541015625,264.79754638671875,289.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.925857543945312,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,9.900081931846216e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001042524381773,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.000104252663732,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0004945286782458,290.7433166503906,294.1499938964844,264.7672424316406,262.897216796875,265.83404541015625,264.79754638671875,289.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.925857543945312,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.89693435258232e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0001042192889144,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,7.697615365032107e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001042195144691,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0004943714593537,290.73944091796875,294.1499938964844,264.7562561035156,262.887451171875,265.823974609375,264.7889404296875,289.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.92339515686035,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.893588139675558e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001041840587276,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001041842770064,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,0.0004942042869515,290.7355651855469,294.1499938964844,264.7447509765625,262.87725830078125,265.8139038085937,264.7796630859375,289.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.920930862426758,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,9.88638639682904e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001041082214214,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001041084397002,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0004938445636071,290.727783203125,294.1499938964844,264.72039794921875,262.8556213378906,265.7937316894531,264.7596740722656,289.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.916000366210938,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,9.88638639682904e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001041082214214,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001041084397002,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0004938445636071,290.727783203125,294.1499938964844,264.72039794921875,262.8556213378906,265.7937316894531,264.7596740722656,289.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.916000366210938,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.878533455776052e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001040255228872,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001040257411659,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0004934523021802,290.7199401855469,294.1499938964844,264.6944580078125,262.83258056640625,265.7734680175781,264.7377014160156,289.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.91106414794922,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.878533455776052e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001040255228872,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001040257411659,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0004934523021802,290.7199401855469,294.1499938964844,264.6944580078125,262.83258056640625,265.7734680175781,264.7377014160156,289.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.91106414794922,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.87015082500875e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001039372509694,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.305419921875,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001039374692481,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0004930335562676,290.7120361328125,294.1499938964844,264.6671447753906,262.808349609375,265.75311279296875,264.7139587402344,289.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90612030029297,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.87015082500875e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001039372509694,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.305419921875,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001039374692481,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0004930335562676,290.7120361328125,294.1499938964844,264.6671447753906,262.808349609375,265.75311279296875,264.7139587402344,289.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90612030029297,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,9.861339640337974e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001038444679579,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,7.669930346310139e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001038446789607,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0004925934481434,290.7040710449219,294.1499938964844,264.6387939453125,262.7831420898437,265.73260498046875,264.6886901855469,289.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050726394169,1.1795670218361922e-08,0.0010507145198062,-0.029947068542242,0.0,0.0,0.0,-0.0106604341417551,60.0,-17.901161193847656,-0.0,-7.527287948505548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,9.861339640337974e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001038444679579,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,7.669930346310139e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001038446789607,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.0004925934481434,290.7040710449219,294.1499938964844,264.6387939453125,262.7831420898437,265.73260498046875,264.6886901855469,289.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050726394169,1.1795670218361922e-08,0.0010507145198062,-0.029947068542242,0.0,0.0,0.0,-0.0106604341417551,60.0,-17.901161193847656,-0.0,-7.527287948505548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.8568074463401e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0001037967449519,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0001037969559547,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0004923670785501,290.7000732421875,294.1499938964844,264.6242980957031,262.770263671875,265.7223205566406,264.67559814453125,289.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502433869987,1.1739190952653189e-08,0.0010502316290512,-0.0297992620617151,0.0,0.0,0.0,-0.0106324348598718,60.0,-17.89867401123047,-0.0,-7.52036939388745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.852208313532174e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.000103748316178,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0001037485199049,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0004921373329125,290.696044921875,294.1499938964844,264.6096496582031,262.7572326660156,265.71197509765625,264.6622314453125,289.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681878575586781e-08,0.0010497415205463,-0.0296492744237184,0.0,0.0,0.0,-0.010604023002088,60.0,-17.89617919921875,-0.0,-7.513352073829084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.842857980402188e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001036498579196,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001036500616464,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004916702746413,290.68798828125,294.1499938964844,264.5799560546875,262.7308654785156,265.69122314453125,264.63482666015625,289.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.89116859436035,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.842857980402188e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001036498579196,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001036500616464,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004916702746413,290.68798828125,294.1499938964844,264.5799560546875,262.7308654785156,265.69122314453125,264.63482666015625,289.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.89116859436035,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
