time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689340,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.833386138780044e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001035501190926,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001035503228195,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004911971627734,290.6799011230469,294.1499938964844,264.54998779296875,262.7042236328125,265.6702880859375,264.606689453125,289.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.886117935180664,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.833386138780044e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001035501190926,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001035503228195,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004911971627734,290.6799011230469,294.1499938964844,264.54998779296875,262.7042236328125,265.6702880859375,264.606689453125,289.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.886117935180664,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.823902655625716e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001034502492984,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,7.640812691533938e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001034504530252,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004907234688289,290.6717224121094,294.1499938964844,264.5200500488281,262.6776123046875,265.6492004394531,264.5780944824219,289.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.881017684936523,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.823902655625716e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001034502492984,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,7.640812691533938e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001034504530252,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004907234688289,290.6717224121094,294.1499938964844,264.5200500488281,262.6776123046875,265.6492004394531,264.5780944824219,289.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.881017684936523,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.814494114834817e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0001033511798596,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,7.633495260961354e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001033513763104,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0004902535001747,290.6635131835937,294.1499938964844,264.4903564453125,262.6512145996094,265.62799072265625,264.5492858886719,289.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192524850368,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.875871658325195,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.814494114834817e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0001033511798596,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,7.633495260961354e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001033513763104,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0004902535001747,290.6635131835937,294.1499938964844,264.4903564453125,262.6512145996094,265.62799072265625,264.5492858886719,289.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192524850368,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.875871658325195,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.809862967813388e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,0.0001033024091157,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,7.629892934346572e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001033026055665,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004900221829302,290.6593933105469,294.1499938964844,264.4757080078125,262.63818359375,265.6173400878906,264.534912109375,289.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154191348339282e-08,0.001045229495503,-0.0282682012766599,0.0,0.0,0.0,-0.010342426598072,60.0,-17.873275756835938,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.805279114516452e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001032541404129,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,7.626327715115622e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0001032543368637,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004897931939922,290.6552429199219,294.1499938964844,264.4612121582031,262.6252746582031,265.6066589355469,264.5205383300781,289.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097071705989949e-08,0.0010447410168126,-0.0281186960637569,0.0,0.0,0.0,-0.0103141097351908,60.0,-17.870668411254883,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.796350786928087e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001031601277645,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.619383541168645e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001031603169394,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004893472068943,290.6469421386719,294.1499938964844,264.4328308105469,262.6000671386719,265.5851745605469,264.4920654296875,289.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985813148067793e-08,0.0010437896708026,-0.0278274826705455,0.0,0.0,0.0,-0.0102589540183544,60.0,-17.86541175842285,-0.0,-7.428386084029628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.796350786928087e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001031601277645,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.619383541168645e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001031603169394,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004893472068943,290.6469421386719,294.1499938964844,264.4328308105469,262.6000671386719,265.5851745605469,264.4920654296875,289.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985813148067793e-08,0.0010437896708026,-0.0278274826705455,0.0,0.0,0.0,-0.0102589540183544,60.0,-17.86541175842285,-0.0,-7.428386084029628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.787849558051676e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.000103070611658,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.612771878484637e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001030707935569,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004889225820079,290.6385803222656,294.1499938964844,264.4055480957031,262.5758056640625,265.5636291503906,264.46417236328125,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.087987477887964e-08,0.0010428838431835,-0.0275501906871795,0.0,0.0,0.0,-0.0102064367383718,60.0,-17.8601016998291,-0.0,-7.415496838802937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.787849558051676e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.000103070611658,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.612771878484637e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001030707935569,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004889225820079,290.6385803222656,294.1499938964844,264.4055480957031,262.5758056640625,265.5636291503906,264.46417236328125,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.087987477887964e-08,0.0010428838431835,-0.0275501906871795,0.0,0.0,0.0,-0.0102064367383718,60.0,-17.8601016998291,-0.0,-7.415496838802937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.77981835603714e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001029860359267,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.60652546887286e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001029862178256,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004885214148089,290.63018798828125,294.1499938964844,264.3796081542969,262.5527038574219,265.5419921875,264.4368896484375,289.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420389007776,1.077978950547731e-08,0.0010420280741527,-0.0272882096469402,0.0,0.0,0.0,-0.0101568195968866,60.0,-17.854751586914062,-0.0,-7.403330215538517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.77981835603714e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001029860359267,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.60652546887286e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001029862178256,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004885214148089,290.63018798828125,294.1499938964844,264.3796081542969,262.5527038574219,265.5419921875,264.4368896484375,289.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420389007776,1.077978950547731e-08,0.0010420280741527,-0.0272882096469402,0.0,0.0,0.0,-0.0101568195968866,60.0,-17.854751586914062,-0.0,-7.403330215538517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.772387420525774e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001029077902785,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001029079721774,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004881502245552,290.6217346191406,294.1499938964844,264.3552551269531,262.5310363769531,265.52032470703125,264.4106750488281,289.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.849363327026367,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.772387420525774e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.0001029077902785,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001029079721774,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004881502245552,290.6217346191406,294.1499938964844,264.3552551269531,262.5310363769531,265.52032470703125,264.4106750488281,289.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.849363327026367,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.768969175638632e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001028717888402,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,7.59808681323193e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001028719707392,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0004879794723819,290.61749267578125,294.1499938964844,264.34375,262.52081298828125,265.5094909667969,264.3981018066406,289.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644584769181621e-08,0.0010408719535917,-0.0269342958927154,0.0,0.0,0.0,-0.0100897932425141,60.0,-17.846660614013672,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.765712457010522e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.000102837497252,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.595554052386433e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001028376791509,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004878168110735,290.6132507324219,294.1499938964844,264.332763671875,262.51104736328125,265.4986572265625,264.3858337402344,289.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604000344471842e-08,0.001040524803102,-0.026828059926629,0.0,0.0,0.0,-0.0100696738809347,60.0,-17.843955993652344,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.759874228620902e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001027760226861,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.591013127239421e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0001027761973091,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0004875251906923,290.6047058105469,294.1499938964844,264.3124084472656,262.492919921875,265.4769897460937,264.3624267578125,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531247873757366e-08,0.0010399027960374,-0.0266376137733459,0.0,0.0,0.0,-0.0100336065515875,60.0,-17.83855438232422,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.759874228620902e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001027760226861,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.591013127239421e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.0001027761973091,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0004875251906923,290.6047058105469,294.1499938964844,264.3124084472656,262.492919921875,265.4769897460937,264.3624267578125,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531247873757366e-08,0.0010399027960374,-0.0266376137733459,0.0,0.0,0.0,-0.0100336065515875,60.0,-17.83855438232422,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.755018254509196e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.000102724887256,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.587236177641898e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.000102725061879,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0004872826393693,290.5961303710937,294.1499938964844,264.29443359375,262.4769592285156,265.45538330078125,264.3406982421875,289.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.0470729172595838e-08,0.0010393852135166,-0.0264791920781135,0.0,0.0,0.0,-0.0100036049261689,60.0,-17.83318328857422,-0.0,-7.36582279614595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.755018254509196e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.000102724887256,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.587236177641898e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.000102725061879,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0004872826393693,290.5961303710937,294.1499938964844,264.29443359375,262.4769592285156,265.45538330078125,264.3406982421875,289.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.0470729172595838e-08,0.0010393852135166,-0.0264791920781135,0.0,0.0,0.0,-0.0100036049261689,60.0,-17.83318328857422,-0.0,-7.36582279614595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.751180914463475e-05,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001026844765874,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.58425157982856e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0001026846512104,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004870909615419,290.58746337890625,294.1499938964844,264.2791442871094,262.4633483886719,265.43389892578125,264.32110595703125,289.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422897211981308e-08,0.001038976246491,-0.0263539794832468,0.0,0.0,0.0,-0.0099798925220966,60.0,-17.8278751373291,-0.0,-7.360026188507619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.751180914463475e-05,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001026844765874,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.58425157982856e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0001026846512104,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004870909615419,290.58746337890625,294.1499938964844,264.2791442871094,262.4633483886719,265.43389892578125,264.32110595703125,289.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422897211981308e-08,0.001038976246491,-0.0263539794832468,0.0,0.0,0.0,-0.0099798925220966,60.0,-17.8278751373291,-0.0,-7.360026188507619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.748593583935872e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001026572354021,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,7.582239049952477e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0001026574100251,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0004869617114309,290.57879638671875,294.1499938964844,264.2668151855469,262.45233154296875,265.4125671386719,264.3036804199219,289.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390646565383577e-08,0.0010387003421783,-0.0262695550918579,0.0,0.0,0.0,-0.0099639045074582,60.0,-17.822669982910156,-0.0,-7.35611962454641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.748593583935872e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001026572354021,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,7.582239049952477e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0001026574100251,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0004869617114309,290.57879638671875,294.1499938964844,264.2668151855469,262.45233154296875,265.4125671386719,264.3036804199219,289.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390646565383577e-08,0.0010387003421783,-0.0262695550918579,0.0,0.0,0.0,-0.0099639045074582,60.0,-17.822669982910156,-0.0,-7.35611962454641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.747767762746662e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0001026485406327,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.581596582895145e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0001026487079798,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0004869204713031,290.5744323730469,294.1499938964844,264.2618103027344,262.4479064941406,265.4019775390625,264.2959899902344,289.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386226931586,1.0380348136607154e-08,0.001038612332195,-0.0262425951659679,0.0,0.0,0.0,-0.0099587989971041,60.0,-17.82012367248535,-0.0,-7.354871911502414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.74729482550174e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001026435566018,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,0.0001026437239488,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004868968389928,290.570068359375,294.1499938964844,264.25762939453125,262.4441833496094,265.3914489746094,264.2889099121094,289.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374446191008246e-08,0.0010385618079453,-0.0262271463871002,0.0,0.0,0.0,-0.0099558727815747,60.0,-17.817617416381836,-0.0,-7.35415710551024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.747532021719962e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0001026460668072,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.581413956359029e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001026462341542,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0004869087424594,290.561279296875,294.1499938964844,264.251953125,262.4391174316406,265.37060546875,264.2768859863281,289.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377394055183233e-08,0.0010385869536548,-0.0262348614633083,0.0,0.0,0.0,-0.0099573340266942,60.0,-17.812767028808594,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.747532021719962e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0001026460668072,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.581413956359029e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001026462341542,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0004869087424594,290.561279296875,294.1499938964844,264.251953125,262.4391174316406,265.37060546875,264.2768859863281,289.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377394055183233e-08,0.0010385869536548,-0.0262348614633083,0.0,0.0,0.0,-0.0099573340266942,60.0,-17.812767028808594,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.749302262207492e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001026647078106,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,7.582790567539632e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001026648678816,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0004869971598964,290.55242919921875,294.1499938964844,264.25,262.4373779296875,265.35009765625,264.2679138183594,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399433314489672e-08,0.0010387754300609,-0.0262925568968057,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.808162689208984,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.749302262207492e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001026647078106,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,7.582790567539632e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001026648678816,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0004869971598964,290.55242919921875,294.1499938964844,264.25,262.4373779296875,265.35009765625,264.2679138183594,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399433314489672e-08,0.0010387754300609,-0.0262925568968057,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.808162689208984,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.751277684699744e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001026855097734,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001026856698445,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004870958218816,290.5435485839844,294.1499938964844,264.25,262.4384460449219,265.3299255371094,264.2617492675781,289.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.803184509277344,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.751277684699744e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001026855097734,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001026856698445,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004870958218816,290.5435485839844,294.1499938964844,264.25,262.4384460449219,265.3299255371094,264.2617492675781,289.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.803184509277344,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.751923062140122e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0001026923055178,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.584828563267365e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001026924655889,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0004871280689258,290.5346374511719,294.1499938964844,264.25,262.4415283203125,265.3100891113281,264.2575988769531,289.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432051666953155e-08,0.001039054361172,-0.0263779424130916,0.0,0.0,0.0,-0.0099844299256801,60.0,-17.796581268310547,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.751923062140122e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0001026923055178,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.584828563267365e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001026924655889,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0004871280689258,290.5346374511719,294.1499938964844,264.25,262.4415283203125,265.3100891113281,264.2575988769531,289.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432051666953155e-08,0.001039054361172,-0.0263779424130916,0.0,0.0,0.0,-0.0099844299256801,60.0,-17.796581268310547,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.751759353093804e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0001026905811158,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.584701234009117e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001026907411869,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004871198907494,290.5301513671875,294.1499938964844,264.25,262.4437866210937,265.3003234863281,264.25616455078125,289.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430005303874168e-08,0.0010390368988737,-0.0263725873082876,0.0,0.0,0.0,-0.0099834157153964,60.0,-17.792327880859375,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.75123475654982e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,0.00010268506594,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.584293780382723e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0001026852187351,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0004870937264058,290.5256652832031,294.1499938964844,264.25,262.4465026855469,265.2906494140625,264.2549743652344,289.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423468310705177e-08,0.0010389810195192,-0.0263554751873016,0.0,0.0,0.0,-0.0099801756441593,60.0,-17.7874698638916,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.74926952039823e-05,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001026643658406,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.582765101687983e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001026645186357,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004869955591857,290.5166320800781,294.1499938964844,264.25,262.4532165527344,265.27154541015625,264.25323486328125,289.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.77614402770996,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
