time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691680,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.74926952039823e-05,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001026643658406,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.582765101687983e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001026645186357,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004869955591857,290.5166320800781,294.1499938964844,264.25,262.4532165527344,265.27154541015625,264.25323486328125,289.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.77614402770996,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.746108116814868e-05,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001026310783345,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,7.58030655561015e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001026312311296,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0004868376418016,290.507568359375,294.1499938964844,264.25,262.4615478515625,265.2528076171875,264.25213623046875,289.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359563873407753e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.762493133544922,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.746108116814868e-05,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001026310783345,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,7.58030655561015e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001026312311296,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0004868376418016,290.507568359375,294.1499938964844,264.25,262.4615478515625,265.2528076171875,264.25213623046875,289.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359563873407753e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.762493133544922,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.741981921251865e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,0.0001025876263156,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.577096403110772e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0001025877791107,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0004866315284743,290.4984436035156,294.1499938964844,264.25,262.4713439941406,265.2344055175781,264.2513732910156,289.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.746986389160156,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.741981921251865e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,0.0001025876263156,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.577096403110772e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0001025877791107,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0004866315284743,290.4984436035156,294.1499938964844,264.25,262.4713439941406,265.2344055175781,264.2513732910156,289.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.746986389160156,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.737010259414092e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.0001025352758006,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,7.573229959234595e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0001025354213197,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0004863831854891,290.4892883300781,294.1499938964844,264.25,262.4825134277344,265.21636962890625,264.2509155273437,289.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.729732513427734,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.737010259414092e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.0001025352758006,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,7.573229959234595e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0001025354213197,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0004863831854891,290.4892883300781,294.1499938964844,264.25,262.4825134277344,265.21636962890625,264.2509155273437,289.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.729732513427734,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.734304330777376e-05,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,0.0001025067831506,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,7.571125752292573e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001025069359457,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0004862480564042,290.4847106933594,294.1499938964844,264.25,262.488525390625,265.2074890136719,264.250732421875,289.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.720630645751953,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,9.73145361058414e-05,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0001024767625494,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,7.56890804041177e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001024769153445,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0004861056513618,290.4801025390625,294.1499938964844,264.25,262.4948425292969,265.1986999511719,264.2506103515625,289.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.71123695373535,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.725509880809112e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.000102414174762,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,7.56428562453948e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0001024143275571,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004858087631873,290.47088623046875,294.1499938964844,264.25,262.5082702636719,265.18133544921875,264.2503967285156,289.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.691879272460938,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.725509880809112e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.000102414174762,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,7.56428562453948e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0001024143275571,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004858087631873,290.47088623046875,294.1499938964844,264.25,262.5082702636719,265.18133544921875,264.2503967285156,289.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.691879272460938,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.71938279690221e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001023496515699,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,7.55951987230219e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001023497970891,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004855027073062,290.46160888671875,294.1499938964844,264.25,262.52264404296875,265.164306640625,264.2502746582031,289.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.671974182128906,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.71938279690221e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001023496515699,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,7.55951987230219e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001023497970891,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004855027073062,290.46160888671875,294.1499938964844,264.25,262.52264404296875,265.164306640625,264.2502746582031,289.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.671974182128906,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,9.71327317529358e-05,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,0.0001022853175527,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,7.554767944384366e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001022854630718,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0004851975245401,290.4523010253906,294.1499938964844,264.25,262.5378112792969,265.1475830078125,264.25018310546875,289.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.65192985534668,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,9.71327317529358e-05,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,0.0001022853175527,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,7.554767944384366e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001022854630718,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0004851975245401,290.4523010253906,294.1499938964844,264.25,262.5378112792969,265.1475830078125,264.25018310546875,289.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.65192985534668,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.707395656732842e-05,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001022234282572,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,7.550196460215375e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001022235737764,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0004849039542023,290.4429626464844,294.1499938964844,264.25,262.5536193847656,265.1311950683594,264.2501220703125,289.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.632123947143555,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.707395656732842e-05,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001022234282572,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,7.550196460215375e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001022235737764,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0004849039542023,290.4429626464844,294.1499938964844,264.25,262.5536193847656,265.1311950683594,264.2501220703125,289.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.632123947143555,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.704579133540392e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,0.000102193771454,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,7.548005669377744e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001021939096972,291.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0004847632662858,290.43829345703125,294.1499938964844,264.25,262.5617370605469,265.1231384277344,264.2500915527344,289.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.622392654418945,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.701901581138372e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0001021655771182,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,7.545923290308565e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001021657153614,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0004846295050811,290.43359375,294.1499938964844,264.25,262.5699768066406,265.1151428222656,264.2500915527344,289.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.61285972595215,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.696941560832784e-05,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001021133430185,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.542064849985763e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001021134812617,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0004843817441724,290.4241638183594,294.1499938964844,264.25,262.58673095703125,265.0993347167969,264.25006103515625,289.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.594406127929688,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.696941560832784e-05,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001021133430185,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.542064849985763e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001021134812617,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0004843817441724,290.4241638183594,294.1499938964844,264.25,262.58673095703125,265.0993347167969,264.25006103515625,289.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.594406127929688,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.692719322629272e-05,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001020688869175,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.538781937910244e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001020690251607,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0004841708578169,290.4147033691406,294.1499938964844,264.25,262.6037292480469,265.0838623046875,264.2500305175781,289.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463887065649,0.0,0.0,0.0,-0.0096186688169837,60.0,-17.577205657958984,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.692719322629272e-05,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001020688869175,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.538781937910244e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001020690251607,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,0.0004841708578169,290.4147033691406,294.1499938964844,264.25,262.6037292480469,265.0838623046875,264.2500305175781,289.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463887065649,0.0,0.0,0.0,-0.0096186688169837,60.0,-17.577205657958984,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.68917302088812e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0001020315394271,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.536023622378707e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0001020316776703,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004839937028009,290.4052124023437,294.1499938964844,264.25,262.620849609375,265.0686340332031,264.2500305175781,289.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.561080932617188,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.68917302088812e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0001020315394271,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.536023622378707e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0001020316776703,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004839937028009,290.4052124023437,294.1499938964844,264.25,262.620849609375,265.0686340332031,264.2500305175781,289.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.561080932617188,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.68658714555204e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020043127937,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,7.534011820098385e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001020044437609,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0004838645400013,290.39569091796875,294.1499938964844,264.25,262.637939453125,265.0537414550781,264.2500305175781,289.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.546722412109375,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.68658714555204e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020043127937,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,7.534011820098385e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001020044437609,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0004838645400013,290.39569091796875,294.1499938964844,264.25,262.637939453125,265.0537414550781,264.2500305175781,289.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.546722412109375,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.685543773230164e-05,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001019933333736,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,7.533200550824404e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001019934570649,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004838124441448,290.39093017578125,294.1499938964844,264.25,262.6464538574219,265.04638671875,264.25,289.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.54001235961914,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.684773249318825e-05,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.0001019852134049,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.532601011916995e-05,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,0.0001019853443722,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0004837739397771,290.3861389160156,294.1499938964844,264.25,262.6549072265625,265.03912353515625,264.25,289.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.533721923828125,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.683921234682202e-05,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001019762421492,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,7.531938899774104e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001019763731164,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.000483731389977,290.37652587890625,294.1499938964844,264.25,262.67156982421875,265.0247497558594,264.25,289.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.522380828857422,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.683921234682202e-05,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001019762421492,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,7.531938899774104e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001019763731164,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.000483731389977,290.37652587890625,294.1499938964844,264.25,262.67156982421875,265.0247497558594,264.25,289.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.522380828857422,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,9.683956886874512e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,0.000101976620499,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,7.531966548413038e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,0.0001019767441903,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004837331944145,290.36688232421875,294.1499938964844,264.25,262.6878356933594,265.0106201171875,264.25,289.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.512601852416992,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,9.683956886874512e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,0.000101976620499,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,7.531966548413038e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,0.0001019767441903,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004837331944145,290.36688232421875,294.1499938964844,264.25,262.6878356933594,265.0106201171875,264.25,289.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.512601852416992,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.684763062978163e-05,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001019851115415,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,7.532593735959381e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0001019852352328,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004837734741158,290.3572082519531,294.1499938964844,264.25,262.7035522460937,264.99676513671875,264.25,289.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595043870547217e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.50440216064453,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.684763062978163e-05,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001019851115415,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,7.532593735959381e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0001019852352328,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004837734741158,290.3572082519531,294.1499938964844,264.25,262.7035522460937,264.99676513671875,264.25,289.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595043870547217e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.50440216064453,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,9.686395787866786e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0001020023046294,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,7.533863390563056e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001020024283207,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0004838550230488,290.34747314453125,294.1499938964844,264.25,262.71856689453125,264.9831848144531,264.25,289.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615372498217312e-09,0.0010320710716769,-0.0242398902773857,0.0,0.0,0.0,-0.009579568170011,60.0,-17.497787475585938,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,9.686395787866786e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0001020023046294,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,7.533863390563056e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001020024283207,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0004838550230488,290.34747314453125,294.1499938964844,264.25,262.71856689453125,264.9831848144531,264.25,289.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615372498217312e-09,0.0010320710716769,-0.0242398902773857,0.0,0.0,0.0,-0.009579568170011,60.0,-17.497787475585938,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,9.687412966741248e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,0.000102013014839,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,7.534654287155718e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,0.0001020131385303,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0004839058383367,290.34259033203125,294.1499938964844,264.25,262.72576904296875,264.9764709472656,264.25,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.494890213012695,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,9.688601130619644e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,0.0001020255294861,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,7.535578333772719e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001020256459014,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.000483965181047,290.33770751953125,294.1499938964844,264.25,262.7327575683594,264.9698181152344,264.25,289.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.49228286743164,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
