time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694020,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,9.691370360087603e-05,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001020546988002,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,7.537732744822279e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0001020548152155,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.000484103540657,290.3279113769531,294.1499938964844,264.25,262.7460021972656,264.95672607421875,264.25,289.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.48786163330078,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,9.691370360087603e-05,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001020546988002,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,7.537732744822279e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0001020548152155,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.000484103540657,290.3279113769531,294.1499938964844,264.25,262.7460021972656,264.95672607421875,264.25,289.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.48786163330078,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,9.694491018308328e-05,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0001020875570247,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001020876734401,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.000484259420773,290.3180847167969,294.1499938964844,264.25,262.7581481933594,264.94384765625,264.25,289.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.484214782714844,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,9.694491018308328e-05,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0001020875570247,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001020876734401,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.000484259420773,290.3180847167969,294.1499938964844,264.25,262.7581481933594,264.94384765625,264.25,289.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.484214782714844,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.697848145151512e-05,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,0.0001021229109028,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,7.542770617874339e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0001021230273181,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0004844271170441,290.3081970214844,294.1499938964844,264.25,262.7690734863281,264.93121337890625,264.25,289.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.481142044067383,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.697848145151512e-05,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,0.0001021229109028,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,7.542770617874339e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0001021230273181,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0004844271170441,290.3081970214844,294.1499938964844,264.25,262.7690734863281,264.93121337890625,264.25,289.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.481142044067383,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,9.701263479655609e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001021588759613,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,7.545427069999278e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001021589923766,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0004845977236982,290.2982788085937,294.1499938964844,264.25,262.7786560058594,264.9187927246094,264.25,288.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.47832489013672,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,9.701263479655609e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001021588759613,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,7.545427069999278e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001021589923766,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0004845977236982,290.2982788085937,294.1499938964844,264.25,262.7786560058594,264.9187927246094,264.25,288.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.47832489013672,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,9.702954412205143e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0001021766802296,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,7.54674183554016e-05,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001021767966449,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0004846821830142,290.2933044433594,294.1499938964844,264.25,262.78289794921875,264.91265869140625,264.25,288.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.4769344329834,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,9.704595868242905e-05,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001021939679048,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,7.54801876610145e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,0.0001021940843202,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,0.0004847641976084,290.2882995605469,294.1499938964844,264.25,262.7867431640625,264.9065856933594,264.25,288.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.475502014160156,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,9.707092976896092e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001022202632157,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,7.549961446784437e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.000102220379631,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0004848889366257,290.2803039550781,294.1499938964844,264.25,262.79205322265625,264.8970031738281,264.25,288.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.473039627075195,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,9.707689605420455e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,0.0001022265423671,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,7.55042492528446e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0001022266587824,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0004849187098443,290.2783203125,294.1499938964844,264.25,262.7931823730469,264.89459228515625,264.25,288.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343389585614,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.47238540649414,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.710461017675698e-05,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.000102255733509,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,7.552580791525543e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0001022558426484,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0004850571567658,290.2682800292969,294.1499938964844,264.25,262.79791259765625,264.8828430175781,264.25,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.468786239624023,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.710461017675698e-05,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.000102255733509,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,7.552580791525543e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0001022558426484,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0004850571567658,290.2682800292969,294.1499938964844,264.25,262.79791259765625,264.8828430175781,264.25,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.468786239624023,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.713527106214316e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.000102288016933,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,7.55496512283571e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001022881260723,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0004852103302255,290.2582092285156,294.1499938964844,264.25,262.80096435546875,264.87127685546875,264.25,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.46515655517578,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.713527106214316e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.000102288016933,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,7.55496512283571e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001022881260723,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0004852103302255,290.2582092285156,294.1499938964844,264.25,262.80096435546875,264.87127685546875,264.25,288.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.46515655517578,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.717501234263182e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001023298755171,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,7.558056677225977e-05,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.0001023299846565,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.000485408847453,290.24810791015625,294.1499938964844,264.25,262.8026428222656,264.85992431640625,264.25,288.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.462543487548828,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.717501234263182e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001023298755171,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,7.558056677225977e-05,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.0001023299846565,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.000485408847453,290.24810791015625,294.1499938964844,264.25,262.8026428222656,264.85992431640625,264.25,288.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.462543487548828,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,9.719850640976802e-05,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.000102354613773,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,7.559883670182899e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0001023547229124,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0004855262232013,290.2430419921875,294.1499938964844,264.25,262.8030090332031,264.85430908203125,264.25,288.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.461883544921875,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,9.722377581056207e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.00010238122195,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,7.56184890633449e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379333496094,0.0,0.0,0.0001023813310894,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0004856524465139,290.2379455566406,294.1499938964844,264.25,262.80303955078125,264.8487548828125,264.25,288.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.461557388305664,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,9.72806810750626e-05,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,0.0001024411540129,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001024412558763,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.0004859367327298,290.2277526855469,294.1499938964844,264.25,262.8022766113281,264.8378295898437,264.25,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.462024688720703,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,9.72806810750626e-05,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,0.0001024411540129,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001024412558763,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.0004859367327298,290.2277526855469,294.1499938964844,264.25,262.8022766113281,264.8378295898437,264.25,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.462024688720703,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.73444475675933e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001025083038257,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,7.571234891656786e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001025084056891,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0004862552450504,290.217529296875,294.1499938964844,264.25,262.8004150390625,264.8270568847656,264.25,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.46375846862793,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.73444475675933e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001025083038257,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,7.571234891656786e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001025084056891,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0004862552450504,290.217529296875,294.1499938964844,264.25,262.8004150390625,264.8270568847656,264.25,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.46375846862793,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,9.741524991113693e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,0.0001025828605634,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,7.5767413363792e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001025829624268,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0004866089147981,290.207275390625,294.1499938964844,264.25,262.7975769042969,264.8164978027344,264.25,288.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.46685791015625,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,9.741524991113693e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,0.0001025828605634,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,7.5767413363792e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001025829624268,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0004866089147981,290.207275390625,294.1499938964844,264.25,262.7975769042969,264.8164978027344,264.25,288.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.46685791015625,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,9.749135642778128e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001026630052365,290.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,7.5826610554941e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001026631070999,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0004869890981353,290.19696044921875,294.1499938964844,264.25,262.7938537597656,264.8060913085937,264.25,288.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.47093391418457,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,9.749135642778128e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001026630052365,290.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,7.5826610554941e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001026631070999,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0004869890981353,290.19696044921875,294.1499938964844,264.25,262.7938537597656,264.8060913085937,264.25,288.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.47093391418457,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,9.753160702530296e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437805175781,0.0,0.0,0.0001027053949655,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,7.585791900055483e-05,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,0.000102705496829,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0004871901765,290.1918029785156,294.1499938964844,264.25,262.79168701171875,264.80096435546875,264.25,288.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.473405838012695,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,9.757283260114492e-05,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0001027488033287,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58319091796875,0.0,0.0,7.588997686980292e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,0.0001027489051921,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504455566406,0.0,0.0,0.0004873960861004,290.1866149902344,294.1499938964844,264.25,262.7893371582031,264.7958984375,264.25,288.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.47607421875,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,9.765872528078036e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,0.0001028392507578,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.595678471261635e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0001028393526212,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.000487825134769,290.1762390136719,294.1499938964844,264.25,262.7841491699219,264.785888671875,264.25,288.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.482030868530273,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,9.765872528078036e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,0.0001028392507578,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.595678471261635e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0001028393526212,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.000487825134769,290.1762390136719,294.1499938964844,264.25,262.7841491699219,264.785888671875,264.25,288.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.482030868530273,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,9.774793579708783e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001029331979225,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,7.602617552038282e-05,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0001029332997859,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.000488270772621,290.1658020019531,294.1499938964844,264.25,262.7783508300781,264.7760314941406,264.25,288.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.488630294799805,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,9.774793579708783e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001029331979225,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,7.602617552038282e-05,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0001029332997859,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.000488270772621,290.1658020019531,294.1499938964844,264.25,262.7783508300781,264.7760314941406,264.25,288.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.488630294799805,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,9.784029680304228e-05,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0001030304629239,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,7.609801104990765e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001030305575113,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0004887321265414,290.15533447265625,294.1499938964844,264.25,262.7720642089844,264.766357421875,264.25,288.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.49586296081543,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,9.784029680304228e-05,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0001030304629239,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,7.609801104990765e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001030305575113,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0004887321265414,290.15533447265625,294.1499938964844,264.25,262.7720642089844,264.766357421875,264.25,288.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.49586296081543,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,9.79345350060612e-05,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001031296924338,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,7.617130177095532e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001031297942972,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,0.0004892028518952,290.14483642578125,294.1499938964844,264.25,262.7654113769531,264.7568664550781,264.25,288.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.503482818603516,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,9.79345350060612e-05,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001031296924338,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,7.617130177095532e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001031297942972,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,0.0004892028518952,290.14483642578125,294.1499938964844,264.25,262.7654113769531,264.7568664550781,264.25,288.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.503482818603516,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.798230894375592e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.0001031800056807,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.620846008649096e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0001031801002682,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0004894415033049,290.1395568847656,294.1499938964844,264.25,262.7619323730469,264.7521667480469,264.25,288.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.507429122924805,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.803030116017908e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,0.0001032305444823,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,7.624578574905172e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.0001032306390698,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0004896812606602,290.13427734375,294.1499938964844,264.25,262.7584228515625,264.7475280761719,264.25,288.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.511430740356445,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
