time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
696420,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,9.812665666686372e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,0.0001033320077112,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,7.632072811247781e-05,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0001033321022987,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783020019531,0.0,0.0,0.0004901625798083,290.1236877441406,294.1499938964844,264.25,262.7512512207031,264.7383728027344,264.25,288.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.51953887939453,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,9.812665666686372e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,0.0001033320077112,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,7.632072811247781e-05,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0001033321022987,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783020019531,0.0,0.0,0.0004901625798083,290.1236877441406,294.1499938964844,264.25,262.7512512207031,264.7383728027344,264.25,288.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.51953887939453,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,9.822297579376028e-05,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0001034334418363,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,7.639564137207344e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001034335291478,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,0.0004906437243334,290.1130676269531,294.1499938964844,264.25,262.7439880371094,264.7293701171875,264.25,288.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.52768898010254,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,9.822297579376028e-05,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0001034334418363,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,7.639564137207344e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001034335291478,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,0.0004906437243334,290.1130676269531,294.1499938964844,264.25,262.7439880371094,264.7293701171875,264.25,288.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.52768898010254,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,9.831841452978551e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0001035339446389,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,7.646987796761096e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001035340319504,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0004911204450763,290.1023864746094,294.1499938964844,264.25,262.7367248535156,264.72052001953125,264.25,288.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.53574562072754,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,9.831841452978551e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0001035339446389,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,7.646987796761096e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001035340319504,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0004911204450763,290.1023864746094,294.1499938964844,264.25,262.7367248535156,264.72052001953125,264.25,288.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.53574562072754,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,9.841234714258462e-05,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0001036328612826,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,7.654293585801497e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,0.0001036329558701,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0004915897152386,290.0916748046875,294.1499938964844,264.25,262.72955322265625,264.7117919921875,264.25,288.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.543590545654297,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,9.841234714258462e-05,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0001036328612826,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,7.654293585801497e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,0.0001036329558701,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0004915897152386,290.0916748046875,294.1499938964844,264.25,262.72955322265625,264.7117919921875,264.25,288.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.543590545654297,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,9.8458505817689e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001036814719554,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,7.657883543288335e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,0.0001036815592669,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0004918202757835,290.0863037109375,294.1499938964844,264.25,262.7260131835937,264.70751953125,264.25,288.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.54738426208496,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,9.85039587249048e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,0.0001037293332046,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,7.661418931093067e-05,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001037294205161,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.0004920472856611,290.0809326171875,294.1499938964844,264.25,262.7225646972656,264.7032775878906,264.25,288.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.55107307434082,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,9.859236160991712e-05,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0001038224290823,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,7.66829471103847e-05,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0001038225163938,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,0.0004924889071844,290.0701599121094,294.1499938964844,264.25,262.71588134765625,264.69488525390625,264.25,288.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.55805015563965,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,9.859236160991712e-05,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0001038224290823,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,7.66829471103847e-05,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0001038225163938,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,0.0004924889071844,290.0701599121094,294.1499938964844,264.25,262.71588134765625,264.69488525390625,264.25,288.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.55805015563965,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198303222656,0.0,0.0,9.867716289591044e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,0.0001039117269101,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,7.674890366615728e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001039118142216,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0004929124843329,290.0593566894531,294.1499938964844,264.25,262.7095947265625,264.6866149902344,264.25,288.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.56446075439453,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198303222656,0.0,0.0,9.867716289591044e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,0.0001039117269101,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,7.674890366615728e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001039118142216,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0004929124843329,290.0593566894531,294.1499938964844,264.25,262.7095947265625,264.6866149902344,264.25,288.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.56446075439453,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,9.875724936136976e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,0.0001039960625348,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,7.68111931392923e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0001039961498463,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,0.0004933125455863,290.0484924316406,294.1499938964844,264.25,262.70379638671875,264.67852783203125,264.25,288.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974032432249261e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.570083618164062,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,9.875724936136976e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,0.0001039960625348,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,7.68111931392923e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0001039961498463,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,0.0004933125455863,290.0484924316406,294.1499938964844,264.25,262.70379638671875,264.67852783203125,264.25,288.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974032432249261e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.570083618164062,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,9.883240272756666e-05,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0001040752031258,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,7.686964818276465e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0001040752904373,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0004936879849992,290.03759765625,294.1499938964844,264.25,262.6985778808594,264.6705627441406,264.25,288.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.5748291015625,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,9.883240272756666e-05,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0001040752031258,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,7.686964818276465e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0001040752904373,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0004936879849992,290.03759765625,294.1499938964844,264.25,262.6985778808594,264.6705627441406,264.25,288.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.5748291015625,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,9.886763291433454e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001041123032337,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,7.689704216318205e-05,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001041123832692,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0004938639467582,290.0321350097656,294.1499938964844,264.25,262.6962280273437,264.6666564941406,264.25,288.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154820879301e-08,0.0010534150060266,-0.0307736899703741,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.576828002929688,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,9.890125511446968e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001041477153194,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,7.692319923080504e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001041477953549,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,0.0004940319340676,290.02667236328125,294.1499938964844,264.25,262.6940612792969,264.6627502441406,264.25,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440920315006e-08,0.0010537732159718,-0.030883315950632,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.578556060791016,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,9.896312258206308e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001042128642438,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,7.697131513850763e-05,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001042129442794,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.0004943409585393,290.0157165527344,294.1499938964844,264.25,262.6903381347656,264.65509033203125,264.25,288.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230514379041324e-08,0.0010544322431087,-0.0310849975794553,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.58112335205078,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,9.896312258206308e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001042128642438,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,7.697131513850763e-05,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001042129442794,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.0004943409585393,290.0157165527344,294.1499938964844,264.25,262.6903381347656,264.65509033203125,264.25,288.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230514379041324e-08,0.0010544322431087,-0.0310849975794553,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.58112335205078,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,9.901799057843164e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0001042706426233,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,7.701398862991482e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001042707226588,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0004946150002069,290.0047302246094,294.1499938964844,264.25,262.6874694824219,264.6475830078125,264.25,288.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298867702043026e-08,0.0010550167644396,-0.0312638580799102,0.0,0.0,0.0,-0.0109098879620432,60.0,-17.58248519897461,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,9.901799057843164e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0001042706426233,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,7.701398862991482e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001042707226588,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0004946150002069,290.0047302246094,294.1499938964844,264.25,262.6874694824219,264.6475830078125,264.25,288.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298867702043026e-08,0.0010550167644396,-0.0312638580799102,0.0,0.0,0.0,-0.0109098879620432,60.0,-17.58248519897461,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,9.906404739012942e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,0.0001043191368808,290.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,7.704980816924945e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0001043192169163,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0004948450950905,289.99371337890625,294.1499938964844,264.25,262.6856384277344,264.6401672363281,264.25,288.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356242251598816e-08,0.0010555073386058,-0.0314139872789382,0.0,0.0,0.0,-0.010938330553472,60.0,-17.582399368286133,-0.0,-7.596128881459664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,9.906404739012942e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,0.0001043191368808,290.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,7.704980816924945e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0001043192169163,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0004948450950905,289.99371337890625,294.1499938964844,264.25,262.6856384277344,264.6401672363281,264.25,288.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356242251598816e-08,0.0010555073386058,-0.0314139872789382,0.0,0.0,0.0,-0.010938330553472,60.0,-17.582399368286133,-0.0,-7.596128881459664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,9.91015913314186e-05,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001043586744344,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,7.707901386311278e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.00010435875447,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,0.000495032640174,289.982666015625,294.1499938964844,264.25,262.6848449707031,264.6329040527344,264.25,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403013727180225e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.580839157104492,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,9.91015913314186e-05,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001043586744344,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,7.707901386311278e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.00010435875447,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,0.000495032640174,289.982666015625,294.1499938964844,264.25,262.6848449707031,264.6329040527344,264.25,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403013727180225e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.580839157104492,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.911676170304418e-05,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001043746524374,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,7.709080819040537e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,0.0001043747324729,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0004951084265485,289.9771423339844,294.1499938964844,264.25,262.6849060058594,264.6293334960937,264.25,288.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421911499416184e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.579456329345703,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,9.912925452226772e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,0.0001043878146447,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,7.710052886977792e-05,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,0.0001043878946802,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,0.000495170825161,289.9715881347656,294.1499938964844,264.25,262.68524169921875,264.62579345703125,264.25,288.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437479490756688e-08,0.0010562019888311,-0.0316265560686588,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.577625274658203,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,9.914630936691536e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001044057717081,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,7.711379294050857e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,0.0001044058517436,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0004952560411766,289.9604797363281,294.1499938964844,264.25,262.6869506835937,264.6187744140625,264.25,288.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458719389485397e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.572628021240234,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,9.914630936691536e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001044057717081,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,7.711379294050857e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,0.0001044058517436,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0004952560411766,289.9604797363281,294.1499938964844,264.25,262.6869506835937,264.6187744140625,264.25,288.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458719389485397e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.572628021240234,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,9.91524721030146e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001044122618623,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,7.711858779657632e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0001044123346218,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,0.0004952868330292,289.9493713378906,294.1499938964844,264.25,262.69000244140625,264.6119079589844,264.25,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.565797805786133,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,9.91524721030146e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001044122618623,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,7.711858779657632e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0001044123346218,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,0.0004952868330292,289.9493713378906,294.1499938964844,264.25,262.69000244140625,264.6119079589844,264.25,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.565797805786133,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,9.914777183439584e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0001044073142111,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,7.7114935265854e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001044073869707,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0004952633171342,289.938232421875,294.1499938964844,264.251953125,262.6960144042969,264.60516357421875,264.25054931640625,288.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.55612564086914,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,9.914777183439584e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0001044073142111,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,7.7114935265854e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001044073869707,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0004952633171342,289.938232421875,294.1499938964844,264.251953125,262.6960144042969,264.60516357421875,264.25054931640625,288.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.55612564086914,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,9.913507528835908e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.000104393941001,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,7.710505451541394e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.0001043940210365,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0004951999289914,289.92706298828125,294.1499938964844,264.25762939453125,262.706298828125,264.5986328125,264.2525329589844,288.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.543066024780273,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,9.913507528835908e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.000104393941001,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,7.710505451541394e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.0001043940210365,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0004951999289914,289.92706298828125,294.1499938964844,264.25762939453125,262.706298828125,264.5986328125,264.2525329589844,288.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.543066024780273,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,9.912536916090176e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001043837182805,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,7.709750934736803e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,0.0001043837910401,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,0.0004951514420099,289.9214782714844,294.1499938964844,264.2618103027344,262.7129211425781,264.5954895019531,264.2545166015625,288.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.534818649291992,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,9.911420056596398e-05,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.000104371960333,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,7.70888218539767e-05,290.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0001043720330926,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,0.0004950956208631,289.9158630371094,294.1499938964844,264.2668151855469,262.7204895019531,264.5924072265625,264.2570495605469,288.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.525772094726562,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
