time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698820,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,9.908580977935344e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0001043420634232,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,7.706673932261765e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001043421361828,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0004949538270011,289.9046630859375,294.1499938964844,264.2791442871094,262.73834228515625,264.5865173339844,264.2643737792969,288.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.50476837158203,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,9.908580977935344e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0001043420634232,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,7.706673932261765e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001043421361828,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0004949538270011,289.9046630859375,294.1499938964844,264.2791442871094,262.73834228515625,264.5865173339844,264.2643737792969,288.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.50476837158203,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,9.905127808451653e-05,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,0.000104305698187,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,7.70398837630637e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0001043057709466,291.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0004947813577018,289.8934326171875,294.1499938964844,264.29443359375,262.7594909667969,264.5809326171875,264.274169921875,288.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.480663299560547,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,9.905127808451653e-05,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,0.000104305698187,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,7.70398837630637e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0001043057709466,291.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0004947813577018,289.8934326171875,294.1499938964844,264.29443359375,262.7594909667969,264.5809326171875,264.274169921875,288.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.480663299560547,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,9.901009616442023e-05,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001042623407556,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,7.700785499764606e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0001042624135152,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,0.0004945756518281,289.8822021484375,294.1499938964844,264.3124084472656,262.7836608886719,264.57586669921875,264.287109375,288.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.45298957824707,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,9.901009616442023e-05,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001042623407556,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,7.700785499764606e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0001042624135152,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,0.0004945756518281,289.8822021484375,294.1499938964844,264.3124084472656,262.7836608886719,264.57586669921875,264.287109375,288.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.45298957824707,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,9.89640029729344e-05,290.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0001042137955664,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,7.697199907852337e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.000104213868326,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0004943453823216,289.8709411621094,294.1499938964844,264.332763671875,262.810546875,264.5711669921875,264.3023681640625,288.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4228572845459,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,9.89640029729344e-05,290.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0001042137955664,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,7.697199907852337e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.000104213868326,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0004943453823216,289.8709411621094,294.1499938964844,264.332763671875,262.810546875,264.5711669921875,264.3023681640625,288.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.4228572845459,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,9.893877722788602e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001041872310452,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,7.695237582083791e-05,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001041873038047,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0004942193627357,289.86529541015625,294.1499938964844,264.34375,262.8249206542969,264.56903076171875,264.31109619140625,288.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.40662384033203,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,9.891274385154249e-05,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.0001041598225128,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,7.693213410675526e-05,290.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001041598879965,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.0004940893268212,289.8596496582031,294.1499938964844,264.3552551269531,262.83984375,264.5670166015625,264.3203125,288.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.38991355895996,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,9.885706822387874e-05,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001041012001223,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,7.688883488299325e-05,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.000104101265606,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.000493811268825,289.8483581542969,294.1499938964844,264.3796081542969,262.8712158203125,264.5634155273437,264.34051513671875,288.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.35476303100586,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,9.885706822387874e-05,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001041012001223,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,7.688883488299325e-05,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.000104101265606,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.000493811268825,289.8483581542969,294.1499938964844,264.3796081542969,262.8712158203125,264.5634155273437,264.34051513671875,288.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.35476303100586,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.87981547950767e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,0.0001040391580318,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,7.684301090193912e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001040392235154,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0004935169708915,289.8370666503906,294.1499938964844,264.4055480957031,262.90435791015625,264.560302734375,264.3624572753906,288.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.31792449951172,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.87981547950767e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,0.0001040391580318,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,7.684301090193912e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001040392235154,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0004935169708915,289.8370666503906,294.1499938964844,264.4055480957031,262.90435791015625,264.560302734375,264.3624572753906,288.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.31792449951172,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,9.873599628917872e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001039736962411,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,7.679466216359288e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.0001039737617247,291.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0004932064330205,289.82574462890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5577392578125,264.38623046875,288.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.279329299926758,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,9.873599628917872e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001039736962411,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,7.679466216359288e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.0001039737617247,291.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0004932064330205,289.82574462890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5577392578125,264.38623046875,288.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.279329299926758,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,9.867140761343762e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,0.0001039056878653,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001039057533489,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0004928838461637,289.8144226074219,294.1499938964844,264.4612121582031,262.9747619628906,264.55572509765625,264.4115295410156,288.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.23940086364746,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,9.867140761343762e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,0.0001039056878653,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001039057533489,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0004928838461637,289.8144226074219,294.1499938964844,264.4612121582031,262.9747619628906,264.55572509765625,264.4115295410156,288.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.23940086364746,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,9.863837476586924e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,0.0001038709015119,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,7.671873754588887e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0001038709669956,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,0.000492718827445,289.80877685546875,294.1499938964844,264.4757080078125,262.99298095703125,264.5549621582031,264.4246826171875,288.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.219018936157227,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,9.860497084446251e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,0.0001038357295328,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,7.669275510124862e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,0.0001038357950164,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.125244140625,0.0,0.0,0.0004925520042888,289.8031005859375,294.1499938964844,264.4903564453125,263.0113830566406,264.55438232421875,264.4381408691406,288.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.198415756225586,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,9.853739175014198e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,0.0001037645633914,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335144042969,0.0,0.0,7.664019358344376e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.000103764628875,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0004922143998555,289.791748046875,294.1499938964844,264.5200500488281,263.0485534667969,264.5535888671875,264.4657287597656,288.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.15677261352539,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,9.853739175014198e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,0.0001037645633914,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335144042969,0.0,0.0,7.664019358344376e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.000103764628875,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0004922143998555,289.791748046875,294.1499938964844,264.5200500488281,263.0485534667969,264.5535888671875,264.4657287597656,288.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.15677261352539,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.846918692346662e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0001036927424138,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,7.658714457647875e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001036928006215,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0004918737104162,289.7803955078125,294.1499938964844,264.54998779296875,263.0859375,264.5533142089844,264.49395751953125,288.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.114734649658203,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.846918692346662e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0001036927424138,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,7.658714457647875e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001036928006215,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0004918737104162,289.7803955078125,294.1499938964844,264.54998779296875,263.0859375,264.5533142089844,264.49395751953125,288.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.114734649658203,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,9.840106213232502e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0001036210014717,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,7.653416105313227e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.0001036210669553,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0004915334284305,289.7690124511719,294.1499938964844,264.5799560546875,263.12322998046875,264.5536804199219,264.522705078125,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.072595596313477,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,9.840106213232502e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0001036210014717,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,7.653416105313227e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.0001036210669553,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0004915334284305,289.7690124511719,294.1499938964844,264.5799560546875,263.12322998046875,264.5536804199219,264.522705078125,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.072595596313477,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,9.833342483034356e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001035497771226,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,7.64815486036241e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0001035498426062,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004911955911666,289.75762939453125,294.1499938964844,264.6096496582031,263.1600952148437,264.5545349121094,264.5516662597656,288.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477341711521,1.1445777658991574e-08,0.0010477226460352,-0.029031366109848,0.0,0.0,0.0,-0.0104869781062006,60.0,-17.03059959411621,-0.0,-7.484478459218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,9.833342483034356e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001035497771226,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,7.64815486036241e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0001035498426062,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004911955911666,289.75762939453125,294.1499938964844,264.6096496582031,263.1600952148437,264.5545349121094,264.5516662597656,288.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477341711521,1.1445777658991574e-08,0.0010477226460352,-0.029031366109848,0.0,0.0,0.0,-0.0104869781062006,60.0,-17.03059959411621,-0.0,-7.484478459218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,9.830007911659776e-05,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001035146633512,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,7.645561709068716e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0001035147288348,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.000491029000841,289.751953125,294.1499938964844,264.6242980957031,263.1782531738281,264.55517578125,264.5661315917969,288.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473787551745,1.1404229560696422e-08,0.001047367346473,-0.0289226248860359,0.0,0.0,0.0,-0.0104663800448179,60.0,-17.009777069091797,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,9.826707537285984e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001034799061017,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,7.642994751222432e-05,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,0.0001034799715853,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0004908641567453,289.7462463378906,294.1499938964844,264.6387939453125,263.1962280273437,264.5559387207031,264.58056640625,288.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363102458972207e-08,0.0010470157722011,-0.0288149863481521,0.0,0.0,0.0,-0.010445992462337,60.0,-16.98910140991211,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,9.820264676818624e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,0.0001034120650729,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,7.637983799213544e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001034121232805,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.0004905423265881,289.73486328125,294.1499938964844,264.6671447753906,263.2313232421875,264.557861328125,264.60919189453125,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463405633345,1.1282825340686033e-08,0.0010463292710483,-0.0286048762500286,0.0,0.0,0.0,-0.0104061951860785,60.0,-16.948410034179688,-0.0,-7.464582552074718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,9.820264676818624e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,0.0001034120650729,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,7.637983799213544e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001034121232805,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.0004905423265881,289.73486328125,294.1499938964844,264.6671447753906,263.2313232421875,264.557861328125,264.60919189453125,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463405633345,1.1282825340686033e-08,0.0010463292710483,-0.0286048762500286,0.0,0.0,0.0,-0.0104061951860785,60.0,-16.948410034179688,-0.0,-7.464582552074718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.81404009507969e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001033465159707,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,7.633142377017066e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,0.0001033465741784,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,0.0004902313812635,289.72344970703125,294.1499938964844,264.6944580078125,263.2650451660156,264.5602111816406,264.6373291015625,288.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205265160185718e-08,0.0010456660529598,-0.0284018777310848,0.0,0.0,0.0,-0.0103677455335855,60.0,-16.908660888671875,-0.0,-7.455121675548072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.81404009507969e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001033465159707,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,7.633142377017066e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,0.0001033465741784,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,0.0004902313812635,289.72344970703125,294.1499938964844,264.6944580078125,263.2650451660156,264.5602111816406,264.6373291015625,288.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205265160185718e-08,0.0010456660529598,-0.0284018777310848,0.0,0.0,0.0,-0.0103677455335855,60.0,-16.908660888671875,-0.0,-7.455121675548072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,9.808159666135909e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001032845902955,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,7.62856871006079e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001032846485031,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0004899376654066,289.7120361328125,294.1499938964844,264.72039794921875,263.2970886230469,264.56304931640625,264.6645812988281,288.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450506815686,1.1131991328738876e-08,0.0010450395056977,-0.0282100941985845,0.0,0.0,0.0,-0.0103314202278852,60.0,-16.870471954345703,-0.0,-7.446189442816832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,9.808159666135909e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001032845902955,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,7.62856871006079e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001032846485031,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0004899376654066,289.7120361328125,294.1499938964844,264.72039794921875,263.2970886230469,264.56304931640625,264.6645812988281,288.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450506815686,1.1131991328738876e-08,0.0010450395056977,-0.0282100941985845,0.0,0.0,0.0,-0.0103314202278852,60.0,-16.870471954345703,-0.0,-7.446189442816832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,9.802601562114432e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.0001032260624924,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.624245336046442e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0001032261207001,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,0.000489660014864,289.7005920410156,294.1499938964844,264.7447509765625,263.3271179199219,264.56622314453125,264.69097900390625,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444583604112,1.106273206374908e-08,0.0010444473009556,-0.0280288141220808,0.0,0.0,0.0,-0.0102970860898494,60.0,-16.833650588989258,-0.0,-7.43775174782968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,9.802601562114432e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.0001032260624924,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.624245336046442e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0001032261207001,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,0.000489660014864,289.7005920410156,294.1499938964844,264.7447509765625,263.3271179199219,264.56622314453125,264.69097900390625,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444583604112,1.106273206374908e-08,0.0010444473009556,-0.0280288141220808,0.0,0.0,0.0,-0.0102970860898494,60.0,-16.833650588989258,-0.0,-7.43775174782968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,9.799980034586042e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,0.0001031984575092,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,7.622206612722948e-05,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001031985157169,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.000489529047627,289.69488525390625,294.1499938964844,264.7562561035156,263.3412780761719,264.5679931640625,264.7036437988281,288.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.1030070190543029e-08,0.0010441680205985,-0.0279433224350214,0.0,0.0,0.0,-0.0102808931842446,60.0,-16.81606101989746,-0.0,-7.433774129594894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
