time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701160,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,9.797481470741332e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,0.0001031721476465,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,7.6202632044442e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,0.0001031722058542,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.000489404250402,289.68914794921875,294.1499938964844,264.7672424316406,263.35479736328125,264.56982421875,264.7159423828125,288.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099893420786202e-08,0.0010439017787575,-0.0278618261218071,0.0,0.0,0.0,-0.0102654583752155,60.0,-16.798986434936523,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.792864875635132e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001031235369737,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,7.6166725193616e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,0.0001031235879054,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0004891736316494,289.6777038574219,294.1499938964844,264.78759765625,263.3798522949219,264.57373046875,264.73931884765625,288.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941411332510144e-08,0.0010434099240228,-0.0277112629264593,0.0,0.0,0.0,-0.0102369422093033,60.0,-16.76654815673828,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.792864875635132e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001031235369737,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,7.6166725193616e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,0.0001031235879054,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0004891736316494,289.6777038574219,294.1499938964844,264.78759765625,263.3798522949219,264.57373046875,264.73931884765625,288.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941411332510144e-08,0.0010434099240228,-0.0277112629264593,0.0,0.0,0.0,-0.0102369422093033,60.0,-16.76654815673828,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,9.788772149477154e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001030804342008,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,7.613489287905395e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001030804924084,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,0.0004889692063443,289.666259765625,294.1499938964844,264.8055419921875,263.40191650390625,264.5779113769531,264.76104736328125,288.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.089041301582938e-08,0.0010429738322272,-0.0275777727365493,0.0,0.0,0.0,-0.0102116595953702,60.0,-16.7364559173584,-0.0,-7.41677865789825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,9.788772149477154e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001030804342008,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,7.613489287905395e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001030804924084,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,0.0004889692063443,289.666259765625,294.1499938964844,264.8055419921875,263.40191650390625,264.5779113769531,264.76104736328125,288.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.089041301582938e-08,0.0010429738322272,-0.0275777727365493,0.0,0.0,0.0,-0.0102116595953702,60.0,-16.7364559173584,-0.0,-7.41677865789825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.785315342014655e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001030440398608,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,7.610800821566954e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001030440907925,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.000488796562422,289.65478515625,294.1499938964844,264.8208312988281,263.42071533203125,264.582275390625,264.7806701660156,288.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847341691544445e-08,0.001042605494149,-0.0274650324136018,0.0,0.0,0.0,-0.010190307162702,60.0,-16.709285736083984,-0.0,-7.411541247392962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.785315342014655e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001030440398608,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,7.610800821566954e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001030440907925,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.000488796562422,289.65478515625,294.1499938964844,264.8208312988281,263.42071533203125,264.582275390625,264.7806701660156,288.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847341691544445e-08,0.001042605494149,-0.0274650324136018,0.0,0.0,0.0,-0.010190307162702,60.0,-16.709285736083984,-0.0,-7.411541247392962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,9.782479901332408e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001030141720548,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,7.608595478814095e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0001030142302624,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9553527832031,0.0,0.0,0.0004886548849754,289.643310546875,294.1499938964844,264.83319091796875,263.4358825683594,264.5868530273437,264.7978820800781,288.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812002848581416e-08,0.0010423032799735,-0.0273725315928459,0.0,0.0,0.0,-0.0101727889850735,60.0,-16.68522071838379,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,9.782479901332408e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001030141720548,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,7.608595478814095e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0001030142302624,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9553527832031,0.0,0.0,0.0004886548849754,289.643310546875,294.1499938964844,264.83319091796875,263.4358825683594,264.5868530273437,264.7978820800781,288.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812002848581416e-08,0.0010423032799735,-0.0273725315928459,0.0,0.0,0.0,-0.0101727889850735,60.0,-16.68522071838379,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,9.78133612079546e-05,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001030021376209,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,7.60770562919788e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,0.0001030021885526,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.00048859778326,289.6375732421875,294.1499938964844,264.83819580078125,263.4420166015625,264.58917236328125,264.8055725097656,288.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797756466729425e-08,0.0010421815095469,-0.0273352395743131,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.674394607543945,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,9.78039315668866e-05,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83349609375,0.0,0.0,0.0001029922059387,290.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602966308594,0.0,0.0,7.606972940266132e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001029922568704,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0004885506932623,289.6318054199219,294.1499938964844,264.84234619140625,263.4471130371094,264.59149169921875,264.81256103515625,288.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044798523187,0.0,0.0,0.0,-0.0101599004119634,60.0,-16.664464950561523,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.779114770935848e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0001029787454172,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,7.605978316860273e-05,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0001029787963489,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0004884868394583,289.62030029296875,294.1499938964844,264.8480529785156,263.4540710449219,264.59619140625,264.8244323730469,288.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-16.647403717041016,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.779114770935848e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0001029787454172,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,7.605978316860273e-05,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0001029787963489,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0004884868394583,289.62030029296875,294.1499938964844,264.8480529785156,263.4540710449219,264.59619140625,264.8244323730469,288.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-16.647403717041016,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,9.778661478776483e-05,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,0.000102973965113,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,7.605625432915986e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0001029740160447,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,0.0004884641384705,289.6087951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.600830078125,264.8334350585937,288.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764412472497042e-08,0.0010418962920084,-0.0272479597479105,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.63402557373047,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,9.778661478776483e-05,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,0.000102973965113,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,7.605625432915986e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0001029740160447,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,0.0004884641384705,289.6087951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.600830078125,264.8334350585937,288.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764412472497042e-08,0.0010418962920084,-0.0272479597479105,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.63402557373047,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,9.778409730643034e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,0.0001029713239404,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,7.605429709656164e-05,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0001029713675961,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0004884516238234,289.5972595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6054382324219,264.8393249511719,288.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397510707378,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.623851776123047,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,9.778409730643034e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,0.0001029713239404,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,7.605429709656164e-05,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0001029713675961,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0004884516238234,289.5972595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6054382324219,264.8393249511719,288.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397510707378,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.623851776123047,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,9.777753439266236e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0001029644045047,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,7.604918937431648e-05,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,0.0001029644554364,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0004884187947027,289.5857238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.60992431640625,264.84307861328125,288.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.6141300201416,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,9.777753439266236e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0001029644045047,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,7.604918937431648e-05,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,0.0001029644554364,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0004884187947027,289.5857238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.60992431640625,264.84307861328125,288.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.6141300201416,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,9.777292143553495e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.000102959551441,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,7.60456096031703e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,0.0001029596023727,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0004883958026766,289.5799255371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6121520996094,264.84442138671875,288.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.010140735656023,60.0,-16.609130859375,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,9.776744991540907e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798767089844,0.0,0.0,0.0001029537888825,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,7.60413458920084e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0001029538398142,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,0.000488368445076,289.5741577148437,294.1499938964844,264.8500061035156,263.4564819335937,264.61431884765625,264.8454895019531,288.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.6039981842041,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,9.775453509064393e-05,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0001029401901178,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,7.603130507050082e-05,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001029402410495,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,0.0004883039509877,289.5625915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.61865234375,264.8470764160156,288.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.5933780670166,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,9.775453509064393e-05,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0001029401901178,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,7.603130507050082e-05,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001029402410495,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,0.0004883039509877,289.5625915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.61865234375,264.8470764160156,288.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.5933780670166,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,9.773981582839042e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.000102924692328,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,7.60198527132161e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0001029247359838,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,0.0004882304056081,289.5509948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6229248046875,264.8480834960937,288.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.582386016845703,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,9.773981582839042e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.000102924692328,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,7.60198527132161e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0001029247359838,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,0.0004882304056081,289.5509948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6229248046875,264.8480834960937,288.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.582386016845703,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,9.77242598310113e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.0001029083068715,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,7.600775279570371e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0001029083578032,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.0004881526983808,289.5394287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6270751953125,264.8487548828125,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.571178436279297,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,9.77242598310113e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.0001029083068715,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,7.600775279570371e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0001029083578032,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.0004881526983808,289.5394287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6270751953125,264.8487548828125,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.571178436279297,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.77088711806573e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.0001028921105898,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,7.599579112138599e-05,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001028921542456,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004880758642684,289.52783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.63116455078125,264.84918212890625,288.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.559925079345703,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.77088711806573e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.0001028921105898,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,7.599579112138599e-05,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001028921542456,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004880758642684,289.52783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.63116455078125,264.84918212890625,288.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.559925079345703,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.770147880772127e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0001028843180392,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,7.599003583891317e-05,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001028843689709,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,0.0004880389315076,289.5220031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6331787109375,264.8493347167969,288.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.554323196411133,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,9.769459575181828e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0001028770711855,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,7.598468801006675e-05,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0001028771221172,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0004880045598838,289.5162048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.6351928710937,264.8494567871094,288.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.548778533935547,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,9.76826559053734e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0001028644983307,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,7.597539661219344e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,0.0001028645419864,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.0004879448970314,289.50457763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6391296386719,264.8496398925781,288.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.537946701049805,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,9.76826559053734e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0001028644983307,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,7.597539661219344e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,0.0001028645419864,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.0004879448970314,289.50457763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6391296386719,264.8496398925781,288.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.537946701049805,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,9.767345909494908e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0001028548213071,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,7.596824434585869e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0001028548649628,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,0.0004878989711869,289.4929504394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6430053710937,264.8497619628906,288.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.527490615844727,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,9.767345909494908e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0001028548213071,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,7.596824434585869e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0001028548649628,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,0.0004878989711869,289.4929504394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6430053710937,264.8497619628906,288.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.527490615844727,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,9.766813309397548e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001028492042678,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,7.596409705001861e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,0.0001028492479235,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.000487872341182,289.4813232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.64678955078125,264.849853515625,288.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.517663955688477,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,9.766813309397548e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001028492042678,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,7.596409705001861e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,0.0001028492479235,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.000487872341182,289.4813232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.64678955078125,264.849853515625,288.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.517663955688477,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,9.766720904735848e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0001028482365654,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,7.596338400617242e-05,290.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.0001028482802212,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,0.0004878677427768,289.4696655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6505432128906,264.84991455078125,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.508520126342773,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,9.766720904735848e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0001028482365654,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,7.596338400617242e-05,290.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.0001028482802212,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,0.0004878677427768,289.4696655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.6505432128906,264.84991455078125,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.508520126342773,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
