time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703500,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77471923828125,0.0,0.0,9.76684459601529e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,0.0001028495389618,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,7.596434443257749e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.0001028495826176,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676086425781,0.0,0.0,0.0004878739418927,289.4638366699219,294.1499938964844,264.8500061035156,263.4564819335937,264.6523742675781,264.84991455078125,288.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.50423240661621,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,9.767107985680924e-05,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,0.0001028523111017,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,7.596639625262469e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0001028523547574,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0004878870968241,289.4579772949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6541748046875,264.8499450683594,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.500158309936523,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.76806040853262e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0001028623446472,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,7.597380317747593e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,0.000102862388303,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0004879346815869,289.4463195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.65777587890625,264.8499450683594,288.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.492713928222656,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.76806040853262e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0001028623446472,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,7.597380317747593e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,0.000102862388303,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0004879346815869,289.4463195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.65777587890625,264.8499450683594,288.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.492713928222656,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,9.769492316991092e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001028774204314,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,7.598494266858324e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.0001028774640872,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0004880061896983,289.43463134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.66131591796875,264.8499755859375,288.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.48607635498047,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,9.769492316991092e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001028774204314,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,7.598494266858324e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.0001028774640872,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0004880061896983,289.43463134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.66131591796875,264.8499755859375,288.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.48607635498047,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,9.771496843313798e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.0001028985352604,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,7.600053504575044e-05,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001028985716402,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0004881063359789,289.42291259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6647644042969,264.8499755859375,288.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.480390548706055,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,9.771496843313798e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.0001028985352604,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,7.600053504575044e-05,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001028985716402,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0004881063359789,289.42291259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6647644042969,264.8499755859375,288.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.480390548706055,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,9.774025238584728e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001029251579893,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,7.602019468322396e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,0.0001029252016451,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0004882326466031,289.4112243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6681823730469,264.8499755859375,287.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.475595474243164,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,9.774025238584728e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001029251579893,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,7.602019468322396e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,0.0001029252016451,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0004882326466031,289.4112243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6681823730469,264.8499755859375,287.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.475595474243164,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,9.775465878192335e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.000102940328361,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,7.60313996579498e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,0.0001029403720167,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,0.000488304591272,289.4053649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.6698303222656,264.8499755859375,287.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.473541259765625,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,9.777037485037e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,0.0001029568811645,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,7.604362326674163e-05,290.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0001029569175443,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0004883831134065,289.39947509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6715087890625,264.8500061035156,287.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.47170066833496,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,9.780500113265588e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0001029933409881,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,7.607055158587173e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0001029933773679,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,0.0004885560483671,289.38775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6747741699219,264.8500061035156,287.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.46855926513672,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,9.780500113265588e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0001029933409881,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,7.607055158587173e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0001029933773679,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,0.0004885560483671,289.38775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6747741699219,264.8500061035156,287.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.46855926513672,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,9.784330904949456e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.0001030336861731,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,7.610035390825942e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501770019531,0.0,0.0,0.0001030337225529,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0004887474351562,289.3760070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6780090332031,264.8500061035156,287.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.46611785888672,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,9.784330904949456e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.0001030336861731,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,7.610035390825942e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501770019531,0.0,0.0,0.0001030337225529,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0004887474351562,289.3760070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6780090332031,264.8500061035156,287.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.46611785888672,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.788468742044644e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,0.0001030772546073,290.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,7.613253546878695e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001030772909871,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0004889541305601,289.3642272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.68115234375,264.8500061035156,287.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.464269638061523,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.788468742044644e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,0.0001030772546073,290.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,7.613253546878695e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001030772909871,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0004889541305601,289.3642272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.68115234375,264.8500061035156,287.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.464269638061523,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.792810305953026e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.0001031229767249,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,7.616630318807438e-05,290.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0001031230131047,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0004891710123047,289.3524475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.68426513671875,264.8500061035156,287.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.462833404541016,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.792810305953026e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.0001031229767249,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,7.616630318807438e-05,290.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0001031230131047,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0004891710123047,289.3524475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.68426513671875,264.8500061035156,287.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.462833404541016,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,9.795031655812636e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001031463689287,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,7.618357631145045e-05,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,0.0001031464053085,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0004892819561064,289.3465576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6857604980469,264.8500061035156,287.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.46224021911621,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,9.797258098842576e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,0.0001031698120641,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,7.620089309057221e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,0.0001031698484439,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0004893931327387,289.34063720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6872863769531,264.8500061035156,287.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.46167755126953,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,9.801680425880475e-05,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0001032163854688,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,7.623529381817207e-05,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0001032164218486,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0004896140890195,289.3288269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6902770996094,264.8500061035156,287.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.460561752319336,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,9.801680425880475e-05,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0001032163854688,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,7.623529381817207e-05,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,0.0001032164218486,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0004896140890195,289.3288269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6902770996094,264.8500061035156,287.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.460561752319336,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.805972513277084e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001032615837175,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,7.626867591170594e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.0001032616200973,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0004898284678347,289.3170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6932067871094,264.8500061035156,287.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.459333419799805,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.805972513277084e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0001032615837175,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,7.626867591170594e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.0001032616200973,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0004898284678347,289.3170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6932067871094,264.8500061035156,287.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.459333419799805,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.810005576582626e-05,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,0.0001033040534821,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,7.630004256498069e-05,290.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0001033040898619,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004900299245491,289.30517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6960754394531,264.8500061035156,287.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.45779037475586,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.810005576582626e-05,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,0.0001033040534821,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,7.630004256498069e-05,290.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0001033040898619,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004900299245491,289.30517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6960754394531,264.8500061035156,287.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.45779037475586,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.813653014134616e-05,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,0.0001033424632623,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,7.632841152371839e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0001033424996421,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0004902121145278,289.2933349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.69891357421875,264.8500061035156,287.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.455724716186523,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,9.813653014134616e-05,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,0.0001033424632623,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,7.632841152371839e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0001033424996421,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0004902121145278,289.2933349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.69891357421875,264.8500061035156,287.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.455724716186523,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,9.815298108151184e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001033597873174,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,7.634120993316174e-05,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,0.0001033598164212,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,0.000490294303745,289.28741455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7003173828125,264.8500061035156,287.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.454429626464844,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.816785313887522e-05,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0001033754451782,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,7.635277142981067e-05,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.000103375481558,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0004903685767203,289.2814636230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7016906738281,264.8500061035156,287.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.45290756225586,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,9.819275874178857e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001034016750054,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,7.637214730493724e-05,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0001034017113852,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,0.0004904930246993,289.2696228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7044372558594,264.8500061035156,287.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.449172973632812,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,9.819275874178857e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001034016750054,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,7.637214730493724e-05,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0001034017113852,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,0.0004904930246993,289.2696228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7044372558594,264.8500061035156,287.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.449172973632812,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,9.820926061365752e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001034190499922,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,7.638498209416866e-05,290.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315856933594,0.0,0.0,0.000103419086372,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0004905754467472,289.2577209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7071228027344,264.8500061035156,287.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290894441629009e-08,0.0010463980725035,-0.0286259986460208,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.44420051574707,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,9.820926061365752e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001034190499922,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,7.638498209416866e-05,290.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315856933594,0.0,0.0,0.000103419086372,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0004905754467472,289.2577209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7071228027344,264.8500061035156,287.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290894441629009e-08,0.0010463980725035,-0.0286259986460208,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.44420051574707,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.821178537094966e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001034217129927,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,7.638694660272449e-05,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,0.0001034217493725,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0004905880778096,289.245849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7097473144531,264.8500061035156,287.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294037705056326e-08,0.0010464249644428,-0.0286342240869998,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.437461853027344,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.821178537094966e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001034217129927,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,7.638694660272449e-05,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,0.0001034217493725,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0004905880778096,289.245849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7097473144531,264.8500061035156,287.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294037705056326e-08,0.0010464249644428,-0.0286342240869998,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.437461853027344,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,9.819109982345252e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,0.0001033999287756,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,7.637085946043953e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0001033999651554,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0004904847592115,289.2339782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7123413085937,264.8500061035156,287.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268262767316628e-08,0.0010462047066539,-0.0285667646676301,0.0,0.0,0.0,-0.0103989755734801,60.0,-16.42738151550293,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
