time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705840,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,9.819109982345252e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,0.0001033999287756,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,7.637085946043953e-05,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0001033999651554,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0004904847592115,289.2339782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7123413085937,264.8500061035156,287.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268262767316628e-08,0.0010462047066539,-0.0285667646676301,0.0,0.0,0.0,-0.0103989755734801,60.0,-16.42738151550293,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,9.817406680667772e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001033819862641,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,7.635760266566649e-05,290.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,0.0001033820226439,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0004903996596112,289.22802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.713623046875,264.8500061035156,287.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247032638550536e-08,0.0010460232151672,-0.0285111982375383,0.0,0.0,0.0,-0.0103884516283869,60.0,-16.421178817749023,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,9.8151940619573e-05,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,0.0001033586959238,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,7.634040230186656e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0001033587250276,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,0.0004902891232632,289.2220764160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7148742675781,264.8500061035156,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468021295144e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.414119720458984,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,9.809731272980572e-05,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001033011649269,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,7.629791070939973e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001033012013067,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0004900162457488,289.2101745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7173767089844,264.8500061035156,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.39806365966797,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,9.809731272980572e-05,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001033011649269,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,7.629791070939973e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001033012013067,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0004900162457488,289.2101745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7173767089844,264.8500061035156,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.39806365966797,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,9.803126886254176e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.000103231621324,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,7.62465424486436e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,0.0001032316577038,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,0.0004896863829344,289.19830322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7198181152344,264.8500061035156,287.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.37961196899414,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,9.803126886254176e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.000103231621324,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,7.62465424486436e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,0.0001032316577038,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,0.0004896863829344,289.19830322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7198181152344,264.8500061035156,287.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.37961196899414,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,9.795925143407658e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.0001031557767419,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,7.6190524850972e-05,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0001031558131217,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.0004893266013823,289.1864318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.72222900390625,264.8500061035156,287.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.35976219177246,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,9.795925143407658e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.0001031557767419,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,7.6190524850972e-05,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0001031558131217,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.0004893266013823,289.1864318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.72222900390625,264.8500061035156,287.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.35976219177246,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,9.788598981685936e-05,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,0.0001030786370392,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,7.613354682689533e-05,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0001030786661431,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.469482421875,0.0,0.0,0.0004889606498181,289.1745300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7245788574219,264.8500061035156,287.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.339262008666992,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,9.788598981685936e-05,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,0.0001030786370392,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,7.613354682689533e-05,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0001030786661431,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.469482421875,0.0,0.0,0.0004889606498181,289.1745300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7245788574219,264.8500061035156,287.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.339262008666992,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.785035945242272e-05,290.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,0.0001030411149258,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,7.61058327043429e-05,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,0.0001030411440297,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0004887826507911,289.1686096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7257385253906,264.8500061035156,287.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.329017639160156,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46240234375,0.0,0.0,9.7816446213983e-05,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.0001030054045259,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,7.607945735799149e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,0.0001030054336297,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,0.0004886132664978,289.16265869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7268981933594,264.8500061035156,287.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.31893539428711,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.775533544598149e-05,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,0.0001029410486808,290.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,7.603192352689803e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,0.0001029410777846,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,0.000488308025524,289.1507873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7291564941406,264.8500061035156,287.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.299560546875,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.775533544598149e-05,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,0.0001029410486808,290.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,7.603192352689803e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,0.0001029410777846,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,0.000488308025524,289.1507873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7291564941406,264.8500061035156,287.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.299560546875,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,9.772551857167856e-05,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0001029096456477,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,7.600873504998162e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001029096747515,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,0.0004881590721197,289.1436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7304992675781,264.8500061035156,287.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.28889274597168,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,9.770836913958192e-05,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,0.0001028915939969,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,7.599539821967483e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0001028916231007,291.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0004880734195467,289.138916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7313842773437,264.8500061035156,287.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783900603605e-08,0.0010410617105662,-0.026992404833436,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.282180786132812,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.767775918589904e-05,290.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.0001028593615046,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,7.597159128636122e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0001028593906085,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0004879205080214,289.1270446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.267139434814453,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.767775918589904e-05,290.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.0001028593615046,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,7.597159128636122e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0001028593906085,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0004879205080214,289.1270446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.267139434814453,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,9.766784933162852e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,0.0001028489277814,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,7.59638860472478e-05,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888854980469,0.0,0.0,0.0001028489568852,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0004878710315097,289.1151733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.25522232055664,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,9.766784933162852e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,0.0001028489277814,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,7.59638860472478e-05,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888854980469,0.0,0.0,0.0001028489568852,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0004878710315097,289.1151733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.25522232055664,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,9.767086885403842e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411560058594,0.0,0.0,0.0001028521073749,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,7.596622890559956e-05,290.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.0001028521364787,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0004878861072938,289.1092224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7367553710937,264.8500061035156,287.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.250534057617188,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013977050781,0.0,0.0,9.76809678832069e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354797363281,0.0,0.0,0.000102862737549,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,7.597408693982288e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,0.0001028627666528,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.000487936544232,289.1033020019531,294.1499938964844,264.8500061035156,263.4564819335937,264.73779296875,264.8500061035156,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.246896743774414,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,9.772054181667043e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0001029044069582,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,7.600486424053088e-05,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,0.000102904436062,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0004881342174485,289.0914001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7398681640625,264.8500061035156,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320605486631,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.242477416992188,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,9.772054181667043e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0001029044069582,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,7.600486424053088e-05,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,0.000102904436062,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0004881342174485,289.0914001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7398681640625,264.8500061035156,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320605486631,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.242477416992188,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.778630192158744e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0001029736595228,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.605600694660097e-05,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001029736813507,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.000488462683279,289.0794982910156,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465236485004,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.24258041381836,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.778630192158744e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0001029736595228,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.605600694660097e-05,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001029736813507,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.000488462683279,289.0794982910156,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465236485004,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.24258041381836,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.788155148271473e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,0.0001030739658745,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,7.61300980229862e-05,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0001030739949783,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,0.000488938530907,289.0675964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882543755030838e-08,0.0010429060785099,-0.0275571756064891,0.0,0.0,0.0,-0.01020775642246,60.0,-16.2476863861084,-0.0,-7.41582155683318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.788155148271473e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,0.0001030739658745,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,7.61300980229862e-05,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0001030739949783,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,0.000488938530907,289.0675964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882543755030838e-08,0.0010429060785099,-0.0275571756064891,0.0,0.0,0.0,-0.01020775642246,60.0,-16.2476863861084,-0.0,-7.41582155683318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,9.800225961953402e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.000103201069578,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,7.622397970408201e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,0.0001032010986818,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0004895414458587,289.0556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032929236876043e-08,0.0010441918857395,-0.0279508084058761,0.0,0.0,0.0,-0.010282308794558,60.0,-16.2568302154541,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,9.800225961953402e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.000103201069578,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,7.622397970408201e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,0.0001032010986818,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0004895414458587,289.0556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032929236876043e-08,0.0010441918857395,-0.0279508084058761,0.0,0.0,0.0,-0.010282308794558,60.0,-16.2568302154541,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,9.807189780985937e-05,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0001032744039548,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,7.6278141932562e-05,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,0.0001032744330586,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,0.0004898892948403,289.0496826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7467956542969,264.8500061035156,287.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119696274874968e-08,0.0010449338005855,-0.0281779132783412,0.0,0.0,0.0,-0.0103253219276666,60.0,-16.26302719116211,-0.0,-7.444691618729848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,9.814858640311286e-05,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.0001033551598084,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,7.633779023308307e-05,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31744384765625,0.0,0.0,0.0001033551889122,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,0.0004902724176645,289.043701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74774169921875,264.8500061035156,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215243844731049e-08,0.0010457506868988,-0.0284279957413673,0.0,0.0,0.0,-0.0103726889938116,60.0,-16.270349502563477,-0.0,-7.456338835254428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,9.831986972130836e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,0.0001035355380736,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.647101301699877e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,0.0001035355599015,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,0.0004911280120722,289.03173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428652690881336e-08,0.0010475754970684,-0.0289865471422672,0.0,0.0,0.0,-0.0104784844443202,60.0,-16.28791046142578,-0.0,-7.482385910861923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,9.831986972130836e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,0.0001035355380736,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.647101301699877e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,0.0001035355599015,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,0.0004911280120722,289.03173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428652690881336e-08,0.0010475754970684,-0.0289865471422672,0.0,0.0,0.0,-0.0104784844443202,60.0,-16.28791046142578,-0.0,-7.482385910861923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,9.85108345048502e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,0.0001037366309901,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,7.66195371397771e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.000103736652818,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004920819192193,289.0197448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666579702307445e-08,0.0010496098548173,-0.0296092368662357,0.0,0.0,0.0,-0.0105964345857501,60.0,-16.309371948242188,-0.0,-7.511479793720356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,9.85108345048502e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,0.0001037366309901,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,7.66195371397771e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.000103736652818,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004920819192193,289.0197448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666579702307445e-08,0.0010496098548173,-0.0296092368662357,0.0,0.0,0.0,-0.0105964345857501,60.0,-16.309371948242188,-0.0,-7.511479793720356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,9.871909423964098e-05,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0001039559429045,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,7.678152178414166e-05,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001039559647324,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,0.0004931222065351,289.0077209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518404887989,1.1926061915801256e-08,0.0010518284980207,-0.0302882995456457,0.0,0.0,0.0,-0.0107250697910785,60.0,-16.33391571044922,-0.0,-7.54327302843194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,9.871909423964098e-05,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0001039559429045,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,7.678152178414166e-05,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001039559647324,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,0.0004931222065351,289.0077209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518404887989,1.1926061915801256e-08,0.0010518284980207,-0.0302882995456457,0.0,0.0,0.0,-0.0107250697910785,60.0,-16.33391571044922,-0.0,-7.54327302843194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
