time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708180,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,9.894054528558628e-05,290.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,0.0001041891373461,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,7.695375825278461e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694091796875,0.0,0.0,0.0001041891591739,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0004942283849231,288.99566650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.220197187734584e-08,0.0010541876545175,-0.0310103092342615,0.0,0.0,0.0,-0.010861849412322,60.0,-16.36075210571289,-0.0,-7.577153127158456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,9.894054528558628e-05,290.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,0.0001041891373461,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,7.695375825278461e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694091796875,0.0,0.0,0.0001041891591739,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0004942283849231,288.99566650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.220197187734584e-08,0.0010541876545175,-0.0310103092342615,0.0,0.0,0.0,-0.010861849412322,60.0,-16.36075210571289,-0.0,-7.577153127158456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,9.905847400659697e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.0001043133233906,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,7.7045478974469e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,0.0001043133452185,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807006835937,0.0,0.0,0.0004948175046592,288.9896240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554563486948,1.2348906786030513e-08,0.0010554440086707,-0.0313947945833206,0.0,0.0,0.0,-0.010934691876173,60.0,-16.375280380249023,-0.0,-7.595226492185247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,9.91822817013599e-05,290.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,0.0001044436939992,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,7.714177627349272e-05,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2573547363281,0.0,0.0,0.000104443723103,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0004954359610565,288.98358154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.75689697265625,264.8500061035156,287.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567754507064,1.2503164725785613e-08,0.001056762994267,-0.0317984260618686,0.0,0.0,0.0,-0.0110111627727746,60.0,-16.39061737060547,-0.0,-7.61422356276853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,9.944484918378294e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2092590332031,0.0,0.0,0.0001047201876644,290.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,7.734599057585001e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,0.0001047202167683,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,0.0004967474960722,288.971435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7586364746094,264.8500061035156,287.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830306594935337e-08,0.0010595601052045,-0.0326543748378753,0.0,0.0,0.0,-0.0111733404919505,60.0,-16.423627853393555,-0.0,-7.654590916672532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,9.944484918378294e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2092590332031,0.0,0.0,0.0001047201876644,290.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,7.734599057585001e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,0.0001047202167683,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,0.0004967474960722,288.971435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7586364746094,264.8500061035156,287.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830306594935337e-08,0.0010595601052045,-0.0326543748378753,0.0,0.0,0.0,-0.0111733404919505,60.0,-16.423627853393555,-0.0,-7.654590916672532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,9.971559484256431e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001050053033395,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,7.75565713411197e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23309326171875,0.0,0.0,0.0001050053251674,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0004980999510735,288.95928955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624577989801,1.316764564052164e-08,0.0010624446440488,-0.0335369296371936,0.0,0.0,0.0,-0.0113405734300613,60.0,-16.459033966064453,-0.0,-7.69632819697108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,9.971559484256431e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001050053033395,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,7.75565713411197e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23309326171875,0.0,0.0,0.0001050053251674,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0004980999510735,288.95928955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624577989801,1.316764564052164e-08,0.0010624446440488,-0.0335369296371936,0.0,0.0,0.0,-0.0113405734300613,60.0,-16.459033966064453,-0.0,-7.69632819697108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.99762341962196e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0001052797670126,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,7.775929407216609e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,0.0001052797961165,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0004994018818251,288.9471130371094,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492393868830277e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,-0.011501564644277,60.0,-16.49425506591797,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.99762341962196e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0001052797670126,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,7.775929407216609e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,0.0001052797961165,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0004994018818251,288.9471130371094,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492393868830277e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,-0.011501564644277,60.0,-16.49425506591797,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,0.0001002010758384,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,0.0001055165412253,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,7.793417171342298e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.0001055165630532,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0005005250568501,288.93487548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.525650024414062,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,0.0001002010758384,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,0.0001055165412253,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,7.793417171342298e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.0001055165630532,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0005005250568501,288.93487548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.525650024414062,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,0.0001002933640847,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,0.0001056137261912,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,7.80059490352869e-05,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,0.000105613748019,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0005009860033169,288.9287414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8500061035156,287.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887522243294372e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,-0.0116974469274282,60.0,-16.53884506225586,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,0.0001003689394565,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.162353515625,0.0,0.0,0.0001056933033396,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,7.806473149685189e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19647216796875,0.0,0.0,0.0001056933251675,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,0.0005013635382056,288.9226379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981681590280461e-08,0.0010694054653868,-0.0356663130223751,0.0,0.0,0.0,-0.0117441257461905,60.0,-16.549930572509766,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,0.0001004556543193,290.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001057846238836,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,7.813217234797776e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,0.0001057846457115,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.0005017967196181,288.9103698730469,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.40897249423233e-08,0.0010703294537961,-0.0359489023685455,0.0,0.0,0.0,-0.0117976889014244,60.0,-16.562807083129883,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,0.0001004556543193,290.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001057846238836,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,7.813217234797776e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,0.0001057846457115,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.0005017967196181,288.9103698730469,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.40897249423233e-08,0.0010703294537961,-0.0359489023685455,0.0,0.0,0.0,-0.0117976889014244,60.0,-16.562807083129883,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,0.0001004493678919,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,0.0001057780027622,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,7.812729018041864e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0001057780245901,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,0.0005017652874812,288.8981018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081890320483126e-08,0.001070262864232,-0.0359284132719039,0.0,0.0,0.0,-0.0117938071489334,60.0,-16.562158584594727,-0.0,-7.810012192521756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,0.0001004493678919,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,0.0001057780027622,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,7.812729018041864e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0001057780245901,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,0.0005017652874812,288.8981018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081890320483126e-08,0.001070262864232,-0.0359284132719039,0.0,0.0,0.0,-0.0117938071489334,60.0,-16.562158584594727,-0.0,-7.810012192521756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,0.0001003778088488,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0001057026456692,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,7.807162910467014e-05,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.000105702667497,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,0.0005014078342355,288.8858337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.547489166259766,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,0.0001003778088488,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0001057026456692,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,7.807162910467014e-05,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.000105702667497,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,0.0005014078342355,288.8858337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.547489166259766,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,0.0001002775170491,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,0.0001055970351444,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17010498046875,0.0,0.0,7.799362356308848e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474609375,0.0,0.0,0.0001055970569723,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0005009068991057,288.87359619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677629379913e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.525226593017578,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,0.0001002775170491,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,0.0001055970351444,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17010498046875,0.0,0.0,7.799362356308848e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474609375,0.0,0.0,0.0001055970569723,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0005009068991057,288.87359619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677629379913e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.525226593017578,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,0.0001002185090328,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092529296875,0.0,0.0,0.0001055348911904,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,7.794772682245821e-05,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.0001055349202943,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0005006120773032,288.8674621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.77227783203125,264.8500061035156,287.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794235087516428e-08,0.0010678034741431,-0.0351760238409042,0.0,0.0,0.0,-0.0116512048989534,60.0,-16.51236343383789,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,0.0001001544733298,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,0.0001054674648912,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,7.789792289258912e-05,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001054674867191,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502990722656,0.0,0.0,0.0005002922262065,288.8613586425781,294.1499938964844,264.8500061035156,263.4564819335937,264.77301025390625,264.8500061035156,287.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714449131896345e-08,0.0010671212803572,-0.0349673293530941,0.0,0.0,0.0,-0.011611652560532,60.0,-16.498544692993164,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,0.0001000141419353,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0001053196901921,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,7.778877625241876e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0001053197120199,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,0.0004995912313461,288.84912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.46857452392578,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,0.0001000141419353,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0001053196901921,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,7.778877625241876e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0001053197120199,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,0.0004995912313461,288.84912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.46857452392578,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,9.986166696762666e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,0.0001051591243594,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,7.767018541926518e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0001051591461873,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.000498829584103,288.8369445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.436010360717773,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,9.986166696762666e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,0.0001051591243594,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,7.767018541926518e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0001051591461873,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.000498829584103,288.8369445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.436010360717773,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.970336395781489e-05,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,0.0001049924248945,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,7.754706166451797e-05,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986633300781,0.0,0.0,0.0001049924467224,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,0.0004980388330295,288.8247375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.40207290649414,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.970336395781489e-05,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,0.0001049924248945,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,7.754706166451797e-05,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986633300781,0.0,0.0,0.0001049924467224,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,0.0004980388330295,288.8247375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.40207290649414,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,9.95438822428696e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0001048244812409,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,7.742302113911137e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,0.0001048245030688,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007995605469,0.0,0.0,0.0004972422029823,288.8125915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953661254755389e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.367469787597656,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,9.95438822428696e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0001048244812409,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,7.742302113911137e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,0.0001048245030688,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007995605469,0.0,0.0,0.0004972422029823,288.8125915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953661254755389e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.367469787597656,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,9.946481441147624e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,0.0001047412224579,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,7.736151746939868e-05,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,0.0001047412442858,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.000496847264003,288.8065185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.350156784057617,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,9.938739094650372e-05,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,0.0001046596880769,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953063964844,0.0,0.0,7.73013016441837e-05,290.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,0.0001046597099048,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0004964604740962,288.8004455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758673229029682e-08,0.0010589490411803,-0.0324669554829597,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.33300018310547,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.923717880155893e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001045015087584,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,7.718447159277275e-05,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,0.0001045015305862,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.000495710177347,288.7882995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.299253463745117,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.923717880155893e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001045015087584,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,7.718447159277275e-05,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,0.0001045015305862,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.000495710177347,288.7882995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.299253463745117,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,9.909640357363968e-05,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,0.0001043532683979,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.070556640625,0.0,0.0,7.707498298259452e-05,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.0001043532902258,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,0.0004950069705955,288.7762145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.266910552978516,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,9.909640357363968e-05,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,0.0001043532683979,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.070556640625,0.0,0.0,7.707498298259452e-05,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.0001043532902258,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,0.0004950069705955,288.7762145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.266910552978516,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,9.896409756038338e-05,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,0.0001042139410856,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,7.697207911405712e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.0001042139629134,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,0.0004943460808135,288.7640991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.23581314086914,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
