time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710520,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,9.896409756038338e-05,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,0.0001042139410856,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,7.697207911405712e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.0001042139629134,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,0.0004943460808135,288.7640991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.23581314086914,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,9.884159226203336e-05,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,0.0001040849383571,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,7.687679317314178e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0001040849601849,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0004937341436743,288.7520446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.206493377685547,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,9.884159226203336e-05,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,0.0001040849383571,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,7.687679317314178e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0001040849601849,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0004937341436743,288.7520446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.206493377685547,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,9.878265700535847e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0001040228744386,290.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,7.683095464017242e-05,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02001953125,0.0,0.0,0.0001040228962665,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332946777344,0.0,0.0,0.0004934397293254,288.7460021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,264.8500061035156,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.192272186279297,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,9.872562804957852e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0001039628259604,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,7.678660040255636e-05,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,0.0001039628477883,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0004931548610329,288.739990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.178377151489258,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,9.861569560598582e-05,290.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,0.0001038470581988,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,7.670109334867448e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0001038470727507,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0004926057299599,288.7279357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.151350021362305,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,9.861569560598582e-05,290.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,0.0001038470581988,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,7.670109334867448e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0001038470727507,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0004926057299599,288.7279357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.151350021362305,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,9.85121150733903e-05,290.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001037379843182,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090026855469,0.0,0.0,7.662053394597024e-05,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,0.0001037380061461,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027770996094,0.0,0.0,0.000492088322062,288.71588134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.125343322753906,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,9.85121150733903e-05,290.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,0.0001037379843182,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090026855469,0.0,0.0,7.662053394597024e-05,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,0.0001037380061461,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027770996094,0.0,0.0,0.000492088322062,288.71588134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.125343322753906,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,9.841511928243564e-05,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,0.0001036358444252,290.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,7.654508954146877e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0001036358589772,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906005859375,0.0,0.0,0.0004916038014926,288.7038879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.78973388671875,264.8500061035156,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.100482940673828,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,9.841511928243564e-05,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,0.0001036358444252,290.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,7.654508954146877e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0001036358589772,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906005859375,0.0,0.0,0.0004916038014926,288.7038879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.78973388671875,264.8500061035156,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.100482940673828,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,9.832580690272152e-05,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0001035417881212,290.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,7.647562597412616e-05,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.000103541809949,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,0.0004911576979793,288.6918640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.076786041259766,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,9.832580690272152e-05,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0001035417881212,290.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,7.647562597412616e-05,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.000103541809949,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,0.0004911576979793,288.6918640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.076786041259766,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,9.828351176111028e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,0.0001034972592606,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,7.644273136975244e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,0.0001034972738125,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,0.0004909464041702,288.6858825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.065385818481445,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,9.82436104095541e-05,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001034552333294,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,7.641169213457033e-05,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0001034552551573,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662780761719,0.0,0.0,0.0004907471011392,288.67987060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,264.8500061035156,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.05434226989746,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,9.816916281124576e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.0001033768348861,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,7.635379006387666e-05,290.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94195556640625,0.0,0.0,0.000103376856714,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,0.0004903752123937,288.6678771972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.033117294311523,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,9.816916281124576e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,0.0001033768348861,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,7.635379006387666e-05,290.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94195556640625,0.0,0.0,0.000103376856714,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,0.0004903752123937,288.6678771972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.033117294311523,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,9.81023840722628e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001033065200317,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,7.630185427842662e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,0.0001033065345836,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,0.000490041624289,288.6559143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.013166427612305,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,9.81023840722628e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001033065200317,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,7.630185427842662e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,0.0001033065345836,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,0.000490041624289,288.6559143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.013166427612305,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,9.8042881290894e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001032438667607,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,7.625557918800041e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,0.0001032438813126,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0004897444159723,288.6439514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.994420051574709,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,9.8042881290894e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001032438667607,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,7.625557918800041e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,0.0001032438813126,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0004897444159723,288.6439514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.994420051574709,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,9.79908581939526e-05,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812255859375,0.0,0.0,0.0001031890715239,290.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234619140625,0.0,0.0,7.621511031175032e-05,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,0.0001031890933518,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,0.0004894845187664,288.6319885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.976945877075195,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,9.79908581939526e-05,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812255859375,0.0,0.0,0.0001031890715239,290.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234619140625,0.0,0.0,7.621511031175032e-05,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,0.0001031890933518,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,0.0004894845187664,288.6319885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.976945877075195,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,9.796704398468135e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,0.000103163998574,290.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173889160156,0.0,0.0,7.619659299962223e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90008544921875,0.0,0.0,0.0001031640204018,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0004893656005151,288.6260070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988968845992986e-08,0.0010438165627419,-0.0278357435017824,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.968582153320312,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,9.794565994525328e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.0001031414867611,290.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,7.61799601605162e-05,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,0.000103141501313,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,0.0004892587894573,288.6200256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.096232793429408e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.960633277893066,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963928222656,0.0,0.0,9.7906835435424e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85797119140625,0.0,0.0,0.0001031005958793,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,7.614975766045973e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821716308594,0.0,0.0,0.0001031006104312,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,0.0004890648415312,288.6080627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.94539737701416,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963928222656,0.0,0.0,9.7906835435424e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85797119140625,0.0,0.0,0.0001031005958793,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,7.614975766045973e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821716308594,0.0,0.0,0.0001031006104312,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,0.0004890648415312,288.6080627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.94539737701416,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.787402814254163e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463439941406,0.0,0.0,0.0001030660496326,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,7.61242481530644e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0001030660714604,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,0.0004889009869657,288.5961303710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.931178092956545,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.787402814254163e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463439941406,0.0,0.0,0.0001030660496326,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,7.61242481530644e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0001030660714604,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,0.0004889009869657,288.5961303710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.931178092956545,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,9.784669964574276e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,0.0001030372732202,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,7.610298780491576e-05,290.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0001030372877721,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,0.0004887644317932,288.5841979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.91787338256836,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,9.784669964574276e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,0.0001030372732202,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,7.610298780491576e-05,290.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0001030372877721,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,0.0004887644317932,288.5841979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.91787338256836,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,9.782497363630682e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230895996094,0.0,0.0,0.0001030143903335,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,7.608608575537801e-05,290.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.0,0.0001030144048854,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573608398437,0.0,0.0,0.0004886559327133,288.572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.905558586120604,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,9.782497363630682e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230895996094,0.0,0.0,0.0001030143903335,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,7.608608575537801e-05,290.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.0,0.0001030144048854,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573608398437,0.0,0.0,0.0004886559327133,288.572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.905558586120604,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,9.781575499800964e-05,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.000103004684206,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,7.607891893712804e-05,290.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.0,0.0001030047060339,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,0.0004886098904535,288.5662841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.899701118469238,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,9.780780965229496e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114624023437,0.0,0.0,0.0001029963241307,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,7.60727416491136e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.0,0.0001029963386827,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.0004885701928287,288.5603332519531,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.894051551818848,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,9.779534593690188e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998352050781,0.0,0.0,0.0001029831983032,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8384094238281,0.0,0.0,7.60630500735715e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,0.0001029832128551,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0004885079688392,288.54840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.883306503295898,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,9.779534593690188e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998352050781,0.0,0.0,0.0001029831983032,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8384094238281,0.0,0.0,7.60630500735715e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,0.0001029832128551,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0004885079688392,288.54840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.883306503295898,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.050000000745058,9.778656385606156e-05,290.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.050000000745058,0.0001029739432851,290.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.050000000745058,7.605621794937178e-05,290.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.050000000745058,0.000102973965113,291.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.050000000745058,0.0004884640802629,288.5364685058594,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.13201904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.87323760986328,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.050000000745058,9.778656385606156e-05,290.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.050000000745058,0.0001029739432851,290.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.050000000745058,7.605621794937178e-05,290.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.050000000745058,0.000102973965113,291.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.050000000745058,0.0004884640802629,288.5364685058594,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.13201904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.87323760986328,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
