time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712860,290.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.6412246227264404,0.050000000745058,0.0408188216388225,290.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591491699219,0.6412246227264404,0.050000000745058,0.0429841838777065,290.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66705322265625,0.6412246227264404,0.050000000745058,0.0317479707300663,290.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6637878417969,0.6412246227264404,0.050000000745058,0.0429841838777065,291.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6412246227264404,0.050000000745058,0.2038984596729278,287.4616394042969,291.1499938964844,264.8503112792969,263.4566955566406,283.9058837890625,286.6727600097656,286.99371337890625,1.0,0.1097031310200691,0.1494517177343368,0.1494517177343368,1.0,1.0,-0.4348854124546051,0.0092553971335291,0.4256300032138824,-0.0665495470166206,0.0,0.0,0.0,10.204384803771973,60.0,-190.3790740966797,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.6376999020576477,0.050000000745058,0.0452134162187576,290.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.6376999020576477,0.050000000745058,0.047611903399229,290.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.6376999020576477,0.050000000745058,0.0351659916341304,290.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.6376999020576477,0.050000000745058,0.047611903399229,291.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.6376999020576477,0.050000000745058,0.225850373506546,286.9248962402344,291.1499938964844,264.8511962890625,263.4573059082031,286.67889404296875,291.04052734375,286.8529357910156,1.0,0.1210760846734047,0.2989034354686737,0.2989034354686737,1.0,1.0,-0.4817573130130768,0.04429442435503,0.4374628961086273,-0.0371472127735614,0.0,0.0,0.0,12.531776428222656,60.0,-105.35508728027344,-0.0,16.669029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0456580966711044,290.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0480801723897457,290.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0355118513107299,290.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0480801723897457,291.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.2280716449022293,286.7553100585937,291.1499938964844,264.85467529296875,263.4596862792969,283.0041198730469,291.16070556640625,286.608154296875,1.0,0.1405557841062545,0.5978068709373474,0.5978068709373474,1.0,1.0,-0.4864992201328277,0.1614419668912887,0.3250572383403778,0.0790895670652389,0.0,0.0,0.0,20.07505416870117,60.0,-740.3112182617188,-0.0,23.165058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0456580966711044,290.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0480801723897457,290.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0355118513107299,290.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.0480801723897457,291.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.5749831795692444,0.050000000745058,0.2280716449022293,286.7553100585937,291.1499938964844,264.85467529296875,263.4596862792969,283.0041198730469,291.16070556640625,286.608154296875,1.0,0.1405557841062545,0.5978068709373474,0.5978068709373474,1.0,1.0,-0.4864992201328277,0.1614419668912887,0.3250572383403778,0.0790895670652389,0.0,0.0,0.0,20.07505416870117,60.0,-740.3112182617188,-0.0,23.165058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.5524853467941284,0.050000000745058,0.0457951687276363,290.46875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.5524853467941284,0.050000000745058,0.0482245199382305,290.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.5524853467941284,0.050000000745058,0.0356184653937816,290.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.5524853467941284,0.050000000745058,0.0482245199382305,291.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.5524853467941284,0.050000000745058,0.2287563532590866,286.3231811523437,291.1499938964844,264.85723876953125,263.4614562988281,281.3943176269531,291.1529235839844,286.0169982910156,1.0,0.1489486694335937,0.7472586035728455,0.7472586035728455,1.0,1.0,-0.4879597723484039,0.1847922950983047,0.3031674921512604,0.1021708101034164,0.0,0.0,0.0,23.742895126342773,60.0,-1313.4156494140625,-0.0,26.31105613708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.71051025390625,302.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9293897978472675e-21,7.528879997596884e-21,-2.599490199749616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4696655273437,297.1499938964844,293.1499938964844,0.0010732525261119,-97.69585418701172,287.2002258300781,0.5351328253746033,0.050000000745058,0.0459260419011116,290.4666442871094,297.1499938964844,293.1499938964844,0.0008843228570185,-84.76826477050781,286.8884582519531,0.5351328253746033,0.050000000745058,0.0483623333275318,290.2713623046875,297.1499938964844,293.1499938964844,0.000933643488679,-66.10142517089844,286.9432983398437,0.5351328253746033,0.050000000745058,0.0357202552258968,290.2624816894531,297.1499938964844,293.1499938964844,0.0011445439886301,-109.7122039794922,287.2877502441406,0.5351328253746033,0.050000000745058,0.0483623333275318,291.14471435546875,297.1499938964844,293.1499938964844,0.0007555145421065,-343.53466796875,286.767333984375,0.5351328253746033,0.050000000745058,0.2294100821018219,285.82891845703125,291.1499938964844,264.8603210449219,263.4635925292969,281.04132080078125,291.14599609375,285.8780517578125,1.0,0.1565069556236267,0.7972573637962341,0.7972573637962341,1.0,1.0,-0.4893543124198913,0.1887884438037872,0.3005658686161041,0.1059442684054374,0.0,0.0,1.0,27.244834899902344,60.0,370.3078308105469,-5177.39111328125,29.337705612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9648132324219,301.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,3703.944580078125,18000.0,0.0,0.0,0.0088196387514472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652426481246948,0.5652454495429993,-2.777814870569273e-06,0.0,8.950812116381712e-06,0.0,0.0,20.93358612060547,0.0,0.0,0.0,0.3462503552436828,4.0,0.0,1.0
713220,290.4872741699219,297.1499938964844,293.1499938964844,0.002193005522713,-190.3329620361328,290.2738037109375,0.5115100741386414,0.050000000745058,0.0461646541953086,290.4803161621094,297.1499938964844,293.1499938964844,0.0020348092075437,-185.98049926757807,290.0165405273437,0.5115100741386414,0.050000000745058,0.048613604158163,290.2882385253906,297.1499938964844,293.1499938964844,0.0021525102201849,-145.30540466308594,290.1851501464844,0.5115100741386414,0.050000000745058,0.0359058417379856,290.2738342285156,297.1499938964844,293.1499938964844,0.0023644848261028,-216.0810546875,290.5165100097656,0.5115100741386414,0.050000000745058,0.048613604158163,291.1533508300781,297.1499938964844,293.1499938964844,0.0016376778949052,-710.0578002929688,289.4608154296875,0.5115100741386414,0.050000000745058,0.2306020110845565,287.1597900390625,291.1499938964844,264.8680114746094,263.4688720703125,280.8509826660156,291.15087890625,287.4755554199219,1.0,0.1693345606327057,0.8972548246383667,0.8972548246383667,1.0,1.0,-0.4918969571590423,0.1930626034736633,0.298834353685379,0.1097890958189964,0.0,0.0,1.0,33.62921142578125,60.0,1501.4857177734375,-5351.185546875,34.900115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.09552001953125,300.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,12417.9453125,18000.0,0.0,0.0,0.0362109541893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333330869674685,1.1333436965942385,-1.0608086085994728e-05,0.0,3.674951585708186e-05,0.0,0.0,161.8604278564453,0.0,0.0,0.0,0.6286182999610901,4.0,0.0,1.0
713280,290.4872741699219,297.1499938964844,293.1499938964844,0.002193005522713,-190.3329620361328,290.2738037109375,0.5115100741386414,0.050000000745058,0.0461646541953086,290.4803161621094,297.1499938964844,293.1499938964844,0.0020348092075437,-185.98049926757807,290.0165405273437,0.5115100741386414,0.050000000745058,0.048613604158163,290.2882385253906,297.1499938964844,293.1499938964844,0.0021525102201849,-145.30540466308594,290.1851501464844,0.5115100741386414,0.050000000745058,0.0359058417379856,290.2738342285156,297.1499938964844,293.1499938964844,0.0023644848261028,-216.0810546875,290.5165100097656,0.5115100741386414,0.050000000745058,0.048613604158163,291.1533508300781,297.1499938964844,293.1499938964844,0.0016376778949052,-710.0578002929688,289.4608154296875,0.5115100741386414,0.050000000745058,0.2306020110845565,287.1597900390625,291.1499938964844,264.8680114746094,263.4688720703125,280.8509826660156,291.15087890625,287.4755554199219,1.0,0.1693345606327057,0.8972548246383667,0.8972548246383667,1.0,1.0,-0.4918969571590423,0.1930626034736633,0.298834353685379,0.1097890958189964,0.0,0.0,1.0,33.62921142578125,60.0,1501.4857177734375,-5351.185546875,34.900115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.09552001953125,300.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,12417.9453125,18000.0,0.0,0.0,0.0362109541893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333330869674685,1.1333436965942385,-1.0608086085994728e-05,0.0,3.674951585708186e-05,0.0,0.0,161.8604278564453,0.0,0.0,0.0,0.6286182999610901,4.0,0.0,1.0
713340,290.5266418457031,297.1499938964844,293.1499938964844,0.0031131915748119,-262.45391845703125,292.52203369140625,0.4969705939292907,0.050000000745058,0.0463684238493442,290.50787353515625,297.1499938964844,293.1499938964844,0.0029942530672997,-265.9343566894531,292.3339538574219,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3230895996094,297.1499938964844,293.1499938964844,0.0031672238837927,-207.62599182128903,292.58026123046875,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3045654296875,297.1499938964844,293.1499938964844,0.0033871564082801,-300.2828674316406,292.9055480957031,0.4969705939292907,0.050000000745058,0.0488281846046447,291.1801452636719,297.1499938964844,293.1499938964844,0.0023406501859426,-987.2734985351562,291.4110107421875,0.4969705939292907,0.050000000745058,0.2316198796033859,288.0706787109375,291.1499938964844,264.8775939941406,263.4754638671875,280.7820129394531,291.176025390625,288.2308654785156,1.0,0.1794992834329605,0.997252345085144,0.997252345085144,1.0,1.0,-0.4940683543682098,0.1954276859760284,0.2986406683921814,0.1117489784955978,0.0,0.0,1.0,39.08074188232422,60.0,1146.915283203125,-5146.642578125,39.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8477783203125,299.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,16301.328125,19080.0,0.0,0.0,0.0636036619544029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298597812652588,1.298611760139465,-1.3926920473750217e-05,0.0,6.454962567659095e-05,0.0,0.0,243.489013671875,0.0,0.0,0.0,0.7267792820930481,4.0,0.0,1.0
713400,290.5266418457031,297.1499938964844,293.1499938964844,0.0031131915748119,-262.45391845703125,292.52203369140625,0.4969705939292907,0.050000000745058,0.0463684238493442,290.50787353515625,297.1499938964844,293.1499938964844,0.0029942530672997,-265.9343566894531,292.3339538574219,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3230895996094,297.1499938964844,293.1499938964844,0.0031672238837927,-207.62599182128903,292.58026123046875,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3045654296875,297.1499938964844,293.1499938964844,0.0033871564082801,-300.2828674316406,292.9055480957031,0.4969705939292907,0.050000000745058,0.0488281846046447,291.1801452636719,297.1499938964844,293.1499938964844,0.0023406501859426,-987.2734985351562,291.4110107421875,0.4969705939292907,0.050000000745058,0.2316198796033859,288.0706787109375,291.1499938964844,264.8775939941406,263.4754638671875,280.7820129394531,291.176025390625,288.2308654785156,1.0,0.1794992834329605,0.997252345085144,0.997252345085144,1.0,1.0,-0.4940683543682098,0.1954276859760284,0.2986406683921814,0.1117489784955978,0.0,0.0,1.0,39.08074188232422,60.0,1146.915283203125,-5146.642578125,39.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8477783203125,299.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,16301.328125,19080.0,0.0,0.0,0.0636036619544029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298597812652588,1.298611760139465,-1.3926920473750217e-05,0.0,6.454962567659095e-05,0.0,0.0,243.489013671875,0.0,0.0,0.0,0.7267792820930481,4.0,0.0,1.0
713460,290.5718994140625,297.1499938964844,293.1499938964844,0.0039506359025835,-324.9834899902344,294.2223815917969,0.4871205389499664,0.050000000745058,0.046537160873413,290.5394287109375,297.1499938964844,293.1499938964844,0.0038728897925466,-335.7685546875,294.1025390625,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3642578125,297.1499938964844,293.1499938964844,0.0040958160534501,-261.60418701171875,294.4058837890625,0.4871205389499664,0.050000000745058,0.0361955687403678,290.34259033203125,297.1499938964844,293.1499938964844,0.0043334146030247,-373.5158386230469,294.7315979003906,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2134704589844,297.1499938964844,293.1499938964844,0.0029643706511706,-1226.2667236328125,292.8486022949219,0.4871205389499664,0.050000000745058,0.2324627637863159,288.6361694335937,291.1499938964844,264.88897705078125,263.4832763671875,280.7956848144531,291.2087707519531,288.7572021484375,1.0,0.1874650418758392,0.9976008534431458,0.9976008534431458,1.0,1.0,-0.4958664178848266,0.1962172389030456,0.299649178981781,0.1121590211987495,0.0,0.0,1.0,43.59435272216797,48.0,823.1396484375,-5012.79052734375,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.1668395996094,299.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18408.830078125,19080.0,0.0,0.0,0.0891615524888038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799911737442017,1.3800069093704224,-1.5727449863334186e-05,0.0,9.048764331964776e-05,0.0,0.0,292.2030029296875,0.0,0.0,0.0,0.7544522285461426,4.0,0.0,1.0
713520,290.5718994140625,297.1499938964844,293.1499938964844,0.0039506359025835,-324.9834899902344,294.2223815917969,0.4871205389499664,0.050000000745058,0.046537160873413,290.5394287109375,297.1499938964844,293.1499938964844,0.0038728897925466,-335.7685546875,294.1025390625,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3642578125,297.1499938964844,293.1499938964844,0.0040958160534501,-261.60418701171875,294.4058837890625,0.4871205389499664,0.050000000745058,0.0361955687403678,290.34259033203125,297.1499938964844,293.1499938964844,0.0043334146030247,-373.5158386230469,294.7315979003906,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2134704589844,297.1499938964844,293.1499938964844,0.0029643706511706,-1226.2667236328125,292.8486022949219,0.4871205389499664,0.050000000745058,0.2324627637863159,288.6361694335937,291.1499938964844,264.88897705078125,263.4832763671875,280.7956848144531,291.2087707519531,288.7572021484375,1.0,0.1874650418758392,0.9976008534431458,0.9976008534431458,1.0,1.0,-0.4958664178848266,0.1962172389030456,0.299649178981781,0.1121590211987495,0.0,0.0,1.0,43.59435272216797,48.0,823.1396484375,-5012.79052734375,43.69599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.1668395996094,299.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18408.830078125,19080.0,0.0,0.0,0.0891615524888038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799911737442017,1.3800069093704224,-1.5727449863334186e-05,0.0,9.048764331964776e-05,0.0,0.0,292.2030029296875,0.0,0.0,0.0,0.7544522285461426,4.0,0.0,1.0
713580,290.6178894042969,297.1499938964844,293.1499938964844,0.004724689759314,-378.5519104003906,295.6377868652344,0.484812468290329,0.050000000745058,0.0465793758630752,290.5716857910156,297.1499938964844,293.1499938964844,0.0046919099986553,-396.1108703613281,295.5845947265625,0.484812468290329,0.050000000745058,0.0490503273904323,290.4075927734375,297.1499938964844,293.1499938964844,0.0049639497883617,-307.8556213378906,295.9283752441406,0.484812468290329,0.050000000745058,0.0362284034490585,290.3822937011719,297.1499938964844,293.1499938964844,0.0052313688211143,-436.6242065429688,296.26092529296875,0.484812468290329,0.050000000745058,0.0490503273904323,291.2488098144531,297.1499938964844,293.1499938964844,0.0035157504025846,-1429.1190185546875,294.03106689453125,0.484812468290329,0.050000000745058,0.23267363011837,289.078857421875,291.1499938964844,264.9019470214844,263.4921875,280.8194885253906,291.2439880371094,289.1763916015625,1.0,0.1889136731624603,0.9979494214057922,0.9979494214057922,1.0,1.0,-0.4963165521621704,0.1964436620473861,0.2998729050159454,0.1121832579374313,0.0,0.0,1.0,44.72249603271485,36.0,607.8208618164062,-4966.6328125,44.70053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9696960449219,299.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18893.509765625,19080.0,0.0,0.0,0.1116036772727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398039698600769,1.398055911064148,-1.6141533706104383e-05,0.0,0.0001132635443354,0.0,0.0,303.81866455078125,0.0,0.0,0.0,0.7635088562965393,4.0,0.0,1.0
713640,290.6178894042969,297.1499938964844,293.1499938964844,0.004724689759314,-378.5519104003906,295.6377868652344,0.484812468290329,0.050000000745058,0.0465793758630752,290.5716857910156,297.1499938964844,293.1499938964844,0.0046919099986553,-396.1108703613281,295.5845947265625,0.484812468290329,0.050000000745058,0.0490503273904323,290.4075927734375,297.1499938964844,293.1499938964844,0.0049639497883617,-307.8556213378906,295.9283752441406,0.484812468290329,0.050000000745058,0.0362284034490585,290.3822937011719,297.1499938964844,293.1499938964844,0.0052313688211143,-436.6242065429688,296.26092529296875,0.484812468290329,0.050000000745058,0.0490503273904323,291.2488098144531,297.1499938964844,293.1499938964844,0.0035157504025846,-1429.1190185546875,294.03106689453125,0.484812468290329,0.050000000745058,0.23267363011837,289.078857421875,291.1499938964844,264.9019470214844,263.4921875,280.8194885253906,291.2439880371094,289.1763916015625,1.0,0.1889136731624603,0.9979494214057922,0.9979494214057922,1.0,1.0,-0.4963165521621704,0.1964436620473861,0.2998729050159454,0.1121832579374313,0.0,0.0,1.0,44.72249603271485,36.0,607.8208618164062,-4966.6328125,44.70053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9696960449219,299.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18893.509765625,19080.0,0.0,0.0,0.1116036772727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398039698600769,1.398055911064148,-1.6141533706104383e-05,0.0,0.0001132635443354,0.0,0.0,303.81866455078125,0.0,0.0,0.0,0.7635088562965393,4.0,0.0,1.0
713700,290.6405334472656,297.1499938964844,293.1499938964844,0.0050973477773368,-402.6459045410156,296.2697448730469,0.4860288202762604,0.050000000745058,0.0465570464730262,290.5874938964844,297.1499938964844,293.1499938964844,0.0050896694883704,-423.4400939941406,296.24957275390625,0.4860288202762604,0.050000000745058,0.0490268133580684,290.4294738769531,297.1499938964844,293.1499938964844,0.0053863204084336,-328.6426696777344,296.6083374023437,0.4860288202762604,0.050000000745058,0.0362110361456871,290.40185546875,297.1499938964844,293.1499938964844,0.0056741815060377,-465.17138671875,296.9471435546875,0.4860288202762604,0.050000000745058,0.0490268133580684,291.2664794921875,297.1499938964844,293.1499938964844,0.0037711432669311,-1519.858154296875,294.5552062988281,0.4860288202762604,0.050000000745058,0.2325620949268341,289.2694091796875,291.1499938964844,264.9090270996094,263.4970397949219,280.83160400390625,291.2616882324219,289.35943603515625,1.0,0.187723621726036,0.9981236457824708,0.9981236457824708,1.0,1.0,-0.4960787296295166,0.1963748037815094,0.2997039258480072,0.1120721921324729,0.0,0.0,1.0,44.12422943115234,36.0,537.7670288085938,-4976.447265625,44.16768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.0204162597656,299.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18982.0703125,20160.0,0.0,0.0,0.1214197874069213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013124704360962,1.401328682899475,-1.6217194570344873e-05,0.0,0.0001232256472576,0.0,0.0,305.9573669433594,0.0,0.0,0.0,0.7801507115364075,4.0,0.0,1.0
713760,290.66265869140625,297.1499938964844,293.1499938964844,0.0054647610522806,-425.2147216796875,296.8636779785156,0.4885506927967071,0.050000000745058,0.0465113818645477,290.60302734375,297.1499938964844,293.1499938964844,0.005483946762979,-449.1189880371094,296.8760681152344,0.4885506927967071,0.050000000745058,0.0489787273108959,290.45135498046875,297.1499938964844,293.1499938964844,0.005805448628962,-348.0719909667969,297.2466735839844,0.4885506927967071,0.050000000745058,0.0361755192279815,290.4210205078125,297.1499938964844,293.1499938964844,0.0061177969910204,-491.9754943847656,297.59375,0.4885506927967071,0.050000000745058,0.0489787273108959,291.2839660644531,297.1499938964844,293.1499938964844,0.0040158964693546,-1604.49755859375,295.0460510253906,0.4885506927967071,0.050000000745058,0.2323339879512787,289.44677734375,291.1499938964844,264.9164733886719,263.5021667480469,280.8437194824219,291.2792053222656,289.53228759765625,1.0,0.185445949435234,0.9983479976654052,0.9983479976654052,1.0,1.0,-0.4955922067165375,0.1962086260318756,0.2993835806846618,0.1118953600525856,0.0,0.0,1.0,42.90155029296875,25.0,492.02825927734375,-5013.81005859375,43.08018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.1519775390625,299.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19770.720703125,20160.0,0.0,0.0,0.1302441209554672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430126428604126,1.4301433563232422,-1.6890971892280504e-05,0.0,0.0001321812305832,0.0,0.0,325.2216491699219,0.0,0.0,0.0,0.7813472151756287,4.0,0.0,1.0
713820,290.7047119140625,297.1499938964844,293.1499938964844,0.0061905030161142,-466.076904296875,297.965576171875,0.496822327375412,0.050000000745058,0.0463707894086837,290.6329040527344,297.1499938964844,293.1499938964844,0.0062694405205547,-495.8009643554688,298.04052734375,0.496822327375412,0.050000000745058,0.0488306730985641,290.4934997558594,297.1499938964844,293.1499938964844,0.0066453907638788,-383.2794494628906,298.42974853515625,0.496822327375412,0.050000000745058,0.0360661707818508,290.4577331542969,297.1499938964844,293.1499938964844,0.0070166643708944,-540.6763916015625,298.79522705078125,0.496822327375412,0.050000000745058,0.0488306730985641,291.31787109375,297.1499938964844,293.1499938964844,0.0044777607545256,-1756.6357421875,295.9540710449219,0.496822327375412,0.050000000745058,0.2316316962242126,289.7820129394531,291.1499938964844,264.9323425292969,263.5130615234375,280.8675537109375,291.3133239746094,289.8633117675781,1.0,0.1784845143556594,0.9987967610359192,0.9987967610359192,1.0,1.0,-0.4940941631793976,0.195671260356903,0.2984229028224945,0.1113994047045707,0.0,0.0,1.0,39.13792037963867,25.0,445.6110534667969,-5118.1689453125,39.74557876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6083068847656,299.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20054.25,20160.0,0.0,0.0,0.1448349952697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403445720672607,1.440361738204956,-1.7133201254182495e-05,0.0,0.0001469891140004,0.0,0.0,332.2426147460937,0.0,0.0,0.0,0.7864674925804138,4.0,0.0,1.0
713880,290.7047119140625,297.1499938964844,293.1499938964844,0.0061905030161142,-466.076904296875,297.965576171875,0.496822327375412,0.050000000745058,0.0463707894086837,290.6329040527344,297.1499938964844,293.1499938964844,0.0062694405205547,-495.8009643554688,298.04052734375,0.496822327375412,0.050000000745058,0.0488306730985641,290.4934997558594,297.1499938964844,293.1499938964844,0.0066453907638788,-383.2794494628906,298.42974853515625,0.496822327375412,0.050000000745058,0.0360661707818508,290.4577331542969,297.1499938964844,293.1499938964844,0.0070166643708944,-540.6763916015625,298.79522705078125,0.496822327375412,0.050000000745058,0.0488306730985641,291.31787109375,297.1499938964844,293.1499938964844,0.0044777607545256,-1756.6357421875,295.9540710449219,0.496822327375412,0.050000000745058,0.2316316962242126,289.7820129394531,291.1499938964844,264.9323425292969,263.5130615234375,280.8675537109375,291.3133239746094,289.8633117675781,1.0,0.1784845143556594,0.9987967610359192,0.9987967610359192,1.0,1.0,-0.4940941631793976,0.195671260356903,0.2984229028224945,0.1113994047045707,0.0,0.0,1.0,39.13792037963867,25.0,445.6110534667969,-5118.1689453125,39.74557876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6083068847656,299.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20054.25,20160.0,0.0,0.0,0.1448349952697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403445720672607,1.440361738204956,-1.7133201254182495e-05,0.0,0.0001469891140004,0.0,0.0,332.2426147460937,0.0,0.0,0.0,0.7864674925804138,4.0,0.0,1.0
713940,290.7437438964844,297.1499938964844,293.1499938964844,0.006931044626981,-502.8086853027344,298.9790954589844,0.5043267607688904,0.050000000745058,0.0462585464119911,290.6612854003906,297.1499938964844,293.1499938964844,0.0070801922120153,-537.9096069335938,299.11297607421875,0.5043267607688904,0.050000000745058,0.0487124770879745,290.5330505371094,297.1499938964844,293.1499938964844,0.0075197457335889,-414.9270935058594,299.51641845703125,0.5043267607688904,0.050000000745058,0.0359788686037063,290.4921264648437,297.1499938964844,293.1499938964844,0.0079667204990983,-584.6162109375,299.9011535644531,0.5043267607688904,0.050000000745058,0.0487124770879745,291.3501281738281,297.1499938964844,293.1499938964844,0.0049206092953681,-1892.2666015625,296.7890014648437,0.5043267607688904,0.050000000745058,0.2310710102319717,290.1072082519531,291.1499938964844,264.949462890625,263.5248107910156,280.89044189453125,291.3457946777344,290.188720703125,1.0,0.1731011718511581,0.9992454648017884,0.9992454648017884,1.0,1.0,-0.4928979873657226,0.1952628940343856,0.2976350784301758,0.1109618619084358,0.0,0.0,1.0,36.13251495361328,25.0,439.86907958984375,-5268.3046875,37.09683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.24346923828125,300.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,20131.353515625,21240.0,0.0,0.0,0.1554240733385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431108236312866,1.443127989768982,-1.719907595543191e-05,0.0,0.0001577356888446,0.0,0.0,334.1606140136719,0.0,0.0,0.0,0.8028531670570374,4.0,0.0,1.0
714000,290.7437438964844,297.1499938964844,293.1499938964844,0.006931044626981,-502.8086853027344,298.9790954589844,0.5043267607688904,0.050000000745058,0.0462585464119911,290.6612854003906,297.1499938964844,293.1499938964844,0.0070801922120153,-537.9096069335938,299.11297607421875,0.5043267607688904,0.050000000745058,0.0487124770879745,290.5330505371094,297.1499938964844,293.1499938964844,0.0075197457335889,-414.9270935058594,299.51641845703125,0.5043267607688904,0.050000000745058,0.0359788686037063,290.4921264648437,297.1499938964844,293.1499938964844,0.0079667204990983,-584.6162109375,299.9011535644531,0.5043267607688904,0.050000000745058,0.0487124770879745,291.3501281738281,297.1499938964844,293.1499938964844,0.0049206092953681,-1892.2666015625,296.7890014648437,0.5043267607688904,0.050000000745058,0.2310710102319717,290.1072082519531,291.1499938964844,264.949462890625,263.5248107910156,280.89044189453125,291.3457946777344,290.188720703125,1.0,0.1731011718511581,0.9992454648017884,0.9992454648017884,1.0,1.0,-0.4928979873657226,0.1952628940343856,0.2976350784301758,0.1109618619084358,0.0,0.0,1.0,36.13251495361328,25.0,439.86907958984375,-5268.3046875,37.09683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.24346923828125,300.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,20131.353515625,21240.0,0.0,0.0,0.1554240733385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431108236312866,1.443127989768982,-1.719907595543191e-05,0.0,0.0001577356888446,0.0,0.0,334.1606140136719,0.0,0.0,0.0,0.8028531670570374,4.0,0.0,1.0
714060,290.7801513671875,297.1499938964844,293.1499938964844,0.007693369872868,-535.472900390625,299.9246520996094,0.5107648372650146,0.050000000745058,0.046173833310604,290.6883850097656,297.1499938964844,293.1499938964844,0.0079262498766183,-575.5167846679688,300.1139831542969,0.5107648372650146,0.050000000745058,0.0486232675611972,290.5704040527344,297.1499938964844,293.1499938964844,0.0084400568157434,-443.0868835449219,300.5276184082031,0.5107648372650146,0.050000000745058,0.0359129793941974,290.5243225097656,297.1499938964844,293.1499938964844,0.0089835012331604,-623.8770141601562,300.9322814941406,0.5107648372650146,0.050000000745058,0.0486232675611972,291.3807373046875,297.1499938964844,293.1499938964844,0.0053479336202144,-2011.92919921875,297.5718994140625,0.5107648372650146,0.050000000745058,0.2306478470563888,290.439697265625,291.1499938964844,264.9676818847656,263.5373229980469,280.9123229980469,291.3766174316406,290.5250549316406,1.0,0.1688007563352584,0.9995473027229308,0.9995473027229308,0.9998289942741394,1.0,-0.491995245218277,0.194978728890419,0.2970165014266968,0.110586978495121,0.0,0.0,1.0,33.863555908203125,25.0,459.9627685546875,-5454.1142578125,35.105430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9686584472656,301.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.05859375,21240.0,0.0,0.0,0.162364974617958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760925769805908,1.476110577583313,-1.799421625037212e-05,0.0,0.0001647798198973,0.0,0.0,357.5997314453125,0.0,0.0,0.0,0.8060932159423828,4.0,0.0,1.0
714120,290.7801513671875,297.1499938964844,293.1499938964844,0.007693369872868,-535.472900390625,299.9246520996094,0.5107648372650146,0.050000000745058,0.046173833310604,290.6883850097656,297.1499938964844,293.1499938964844,0.0079262498766183,-575.5167846679688,300.1139831542969,0.5107648372650146,0.050000000745058,0.0486232675611972,290.5704040527344,297.1499938964844,293.1499938964844,0.0084400568157434,-443.0868835449219,300.5276184082031,0.5107648372650146,0.050000000745058,0.0359129793941974,290.5243225097656,297.1499938964844,293.1499938964844,0.0089835012331604,-623.8770141601562,300.9322814941406,0.5107648372650146,0.050000000745058,0.0486232675611972,291.3807373046875,297.1499938964844,293.1499938964844,0.0053479336202144,-2011.92919921875,297.5718994140625,0.5107648372650146,0.050000000745058,0.2306478470563888,290.439697265625,291.1499938964844,264.9676818847656,263.5373229980469,280.9123229980469,291.3766174316406,290.5250549316406,1.0,0.1688007563352584,0.9995473027229308,0.9995473027229308,0.9998289942741394,1.0,-0.491995245218277,0.194978728890419,0.2970165014266968,0.110586978495121,0.0,0.0,1.0,33.863555908203125,25.0,459.9627685546875,-5454.1142578125,35.105430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9686584472656,301.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.05859375,21240.0,0.0,0.0,0.162364974617958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760925769805908,1.476110577583313,-1.799421625037212e-05,0.0,0.0001647798198973,0.0,0.0,357.5997314453125,0.0,0.0,0.0,0.8060932159423828,4.0,0.0,1.0
714180,290.8141784667969,297.1499938964844,293.1499938964844,0.0084839453920722,-564.2987670898438,300.8119506835937,0.5163705348968506,0.050000000745058,0.0461077354848384,290.7142944335937,297.1499938964844,293.1499938964844,0.0088171660900115,-608.8582153320312,301.05303955078125,0.5163705348968506,0.050000000745058,0.0485536642372608,290.6058349609375,297.1499938964844,293.1499938964844,0.0094171045348048,-467.9396057128906,301.4730834960937,0.5163705348968506,0.050000000745058,0.0358615703880786,290.5545654296875,297.1499938964844,293.1499938964844,0.0100827571004629,-658.6891479492188,301.8981018066406,0.5163705348968506,0.050000000745058,0.0485536642372608,291.4098205566406,297.1499938964844,293.1499938964844,0.0057621733285486,-2116.62158203125,298.3121643066406,0.5163705348968506,0.050000000745058,0.2303176820278167,290.7854919433594,291.1499938964844,264.98687744140625,263.5505065917969,280.9332580566406,291.4058837890625,290.8735046386719,1.0,0.1653592884540558,0.9998490810394288,0.9998490810394288,0.9996579885482788,1.0,-0.4912908971309662,0.1947793513536453,0.2965115308761596,0.1102504432201385,0.0,0.0,1.0,32.09253692626953,25.0,480.6332702636719,-5637.45849609375,33.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7157897949219,301.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.87109375,21240.0,0.0,0.0,0.166118711233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669379234314,1.4806874990463257,-1.810597677831538e-05,0.0,0.000168589365785,0.0,0.0,360.9364318847656,0.0,0.0,0.0,0.8083837628364563,4.0,0.0,1.0
714240,290.8141784667969,297.1499938964844,293.1499938964844,0.0084839453920722,-564.2987670898438,300.8119506835937,0.5163705348968506,0.050000000745058,0.0461077354848384,290.7142944335937,297.1499938964844,293.1499938964844,0.0088171660900115,-608.8582153320312,301.05303955078125,0.5163705348968506,0.050000000745058,0.0485536642372608,290.6058349609375,297.1499938964844,293.1499938964844,0.0094171045348048,-467.9396057128906,301.4730834960937,0.5163705348968506,0.050000000745058,0.0358615703880786,290.5545654296875,297.1499938964844,293.1499938964844,0.0100827571004629,-658.6891479492188,301.8981018066406,0.5163705348968506,0.050000000745058,0.0485536642372608,291.4098205566406,297.1499938964844,293.1499938964844,0.0057621733285486,-2116.62158203125,298.3121643066406,0.5163705348968506,0.050000000745058,0.2303176820278167,290.7854919433594,291.1499938964844,264.98687744140625,263.5505065917969,280.9332580566406,291.4058837890625,290.8735046386719,1.0,0.1653592884540558,0.9998490810394288,0.9998490810394288,0.9996579885482788,1.0,-0.4912908971309662,0.1947793513536453,0.2965115308761596,0.1102504432201385,0.0,0.0,1.0,32.09253692626953,25.0,480.6332702636719,-5637.45849609375,33.55602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7157897949219,301.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.87109375,21240.0,0.0,0.0,0.166118711233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669379234314,1.4806874990463257,-1.810597677831538e-05,0.0,0.000168589365785,0.0,0.0,360.9364318847656,0.0,0.0,0.0,0.8083837628364563,4.0,0.0,1.0
714300,290.8303527832031,297.1499938964844,293.1499938964844,0.008892448619008,-577.4166259765625,301.2348937988281,0.5188778638839722,0.050000000745058,0.0460802018642425,290.72686767578125,297.1499938964844,293.1499938964844,0.0092831868678331,-624.082275390625,301.50048828125,0.5188778638839722,0.050000000745058,0.0485246740281581,290.6229248046875,297.1499938964844,293.1499938964844,0.0099311284720897,-479.2429809570313,301.92242431640625,0.5188778638839722,0.050000000745058,0.0358401574194431,290.56903076171875,297.1499938964844,293.1499938964844,0.0106695350259542,-674.584228515625,302.3577575683594,0.5188778638839722,0.050000000745058,0.0485246740281581,291.4237976074219,297.1499938964844,293.1499938964844,0.0059653501957654,-2163.931396484375,298.6669921875,0.5188778638839722,0.050000000745058,0.2301801592111587,290.96197509765625,291.1499938964844,264.996826171875,263.55731201171875,280.9434509277344,291.41998291015625,291.0510559082031,1.0,0.1639020293951034,1.0,1.0,0.9995725154876708,1.0,-0.4909974932670593,0.1947049349546432,0.2962925732135772,0.1100931614637374,0.0,0.0,1.0,31.35459899902344,25.0,488.9306945800781,-5726.80615234375,32.911712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0806884765625,302.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.71875,22320.0,0.0,0.0,0.1669676154851913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814672470092771,1.4814854860305786,-1.8125494534615427e-05,0.0,0.0001694509119261,0.0,0.0,361.5202331542969,0.0,0.0,0.0,0.8237828612327576,4.0,0.0,1.0
714360,290.84600830078125,297.1499938964844,293.1499938964844,0.0093107987195253,-589.7194213867188,301.64459228515625,0.5211999416351318,0.050000000745058,0.0460557229816913,290.7391662597656,297.1499938964844,293.1499938964844,0.0097646573558449,-638.3956909179688,301.93377685546875,0.5211999416351318,0.050000000745058,0.0484988912940025,290.6396179199219,297.1499938964844,293.1499938964844,0.0104641234502196,-489.8388671875,302.3567810058594,0.5211999416351318,0.050000000745058,0.0358211174607276,290.58306884765625,297.1499938964844,293.1499938964844,0.0112842312082648,-689.5252075195312,302.802490234375,0.5211999416351318,0.050000000745058,0.0484988912940025,291.4374694824219,297.1499938964844,293.1499938964844,0.006166158709675,-2208.08349609375,299.0119934082031,0.5211999416351318,0.050000000745058,0.2300578653812408,291.14044189453125,291.1499938964844,265.0069580078125,263.5642395019531,280.9533996582031,291.4337158203125,291.2308959960937,1.0,0.1625938266515731,1.0,1.0,0.999337911605835,1.0,-0.4907366335391998,0.194645270705223,0.2960913479328155,0.1099426001310348,0.0,0.0,0.9968058466911316,30.69822120666504,25.0,498.2076110839844,-5821.8857421875,32.339256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4316711425781,302.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,21987.41015625,22320.0,0.0,0.0,0.1672426164150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080430507659912,1.508061766624451,-1.878246257547289e-05,0.0,0.0001697299885563,0.0,0.0,381.338623046875,0.0,0.0,0.0,0.8237539529800415,4.0,0.0,1.0
714420,290.8759155273437,297.1499938964844,293.1499938964844,0.0101788928732275,-612.016845703125,302.42529296875,0.5253185033798218,0.050000000745058,0.0460145063698291,290.7630310058594,297.1499938964844,293.1499938964844,0.0107778832316398,-664.4386596679688,302.759033203125,0.5253185033798218,0.050000000745058,0.0484554916620254,290.6719665527344,297.1499938964844,293.1499938964844,0.0115914782509207,-509.0235900878906,303.1817321777344,0.5253185033798218,0.050000000745058,0.0357890613377094,290.6099548339844,297.1499938964844,293.1499938964844,0.0126063544303178,-716.7122802734375,303.6484069824219,0.5253185033798218,0.050000000745058,0.0484554916620254,291.4638366699219,297.1499938964844,293.1499938964844,0.0065606548450887,-2287.452880859375,299.6732482910156,0.5253185033798218,0.050000000745058,0.2298519760370254,291.5024108886719,291.1499938964844,265.0277099609375,263.5784912109375,280.9727478027344,291.46026611328125,291.5924072265625,1.0,0.1603638976812362,1.0,1.0,0.9988686442375184,1.0,-0.49029740691185,0.1945616006851196,0.2957358062267303,0.1096568629145622,0.0,0.0,0.9256728291511536,29.592647552490234,25.0,499.6002197265625,-5968.77001953125,31.376394271850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.078369140625,303.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,22872.30078125,22320.0,0.0,0.0,0.1663291156291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4772558212280271,1.4772741794586182,-1.842446181399282e-05,0.0,0.0001688029151409,0.0,0.0,363.8271789550781,0.0,0.0,0.0,0.8081871867179871,4.0,0.0,1.0
714480,290.8759155273437,297.1499938964844,293.1499938964844,0.0101788928732275,-612.016845703125,302.42529296875,0.5253185033798218,0.050000000745058,0.0460145063698291,290.7630310058594,297.1499938964844,293.1499938964844,0.0107778832316398,-664.4386596679688,302.759033203125,0.5253185033798218,0.050000000745058,0.0484554916620254,290.6719665527344,297.1499938964844,293.1499938964844,0.0115914782509207,-509.0235900878906,303.1817321777344,0.5253185033798218,0.050000000745058,0.0357890613377094,290.6099548339844,297.1499938964844,293.1499938964844,0.0126063544303178,-716.7122802734375,303.6484069824219,0.5253185033798218,0.050000000745058,0.0484554916620254,291.4638366699219,297.1499938964844,293.1499938964844,0.0065606548450887,-2287.452880859375,299.6732482910156,0.5253185033798218,0.050000000745058,0.2298519760370254,291.5024108886719,291.1499938964844,265.0277099609375,263.5784912109375,280.9727478027344,291.46026611328125,291.5924072265625,1.0,0.1603638976812362,1.0,1.0,0.9988686442375184,1.0,-0.49029740691185,0.1945616006851196,0.2957358062267303,0.1096568629145622,0.0,0.0,0.9256728291511536,29.592647552490234,25.0,499.6002197265625,-5968.77001953125,31.376394271850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.078369140625,303.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,22872.30078125,22320.0,0.0,0.0,0.1663291156291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4772558212280271,1.4772741794586182,-1.842446181399282e-05,0.0,0.0001688029151409,0.0,0.0,363.8271789550781,0.0,0.0,0.0,0.8081871867179871,4.0,0.0,1.0
714540,290.9040832519531,297.1499938964844,293.1499938964844,0.0111019155010581,-632.114013671875,303.1544494628906,0.5310869216918945,0.050000000745058,0.0459609739482402,290.7862854003906,297.1499938964844,293.1499938964844,0.0118727833032608,-687.8875122070312,303.5290222167969,0.5310869216918945,0.050000000745058,0.0483991205692291,290.7038879394531,297.1499938964844,293.1499938964844,0.0128120277076959,-526.087890625,303.9478759765625,0.5310869216918945,0.050000000745058,0.0357474237680435,290.6377258300781,297.1499938964844,293.1499938964844,0.0182944722473621,-867.3703002929688,304.1119689941406,0.5751959681510925,0.0741447135806083,0.0587417408823967,291.4891052246094,297.1499938964844,293.1499938964844,0.0069496193900704,-2358.28759765625,300.2915954589844,0.5310869216918945,0.050000000745058,0.229584589600563,291.8517761230469,291.1499938964844,265.049072265625,263.5931091308594,280.9864501953125,291.48565673828125,291.9352722167969,1.0,0.1587013304233551,1.0,1.0,0.9983993768692015,1.0,-0.5021296739578247,0.1994958072900772,0.3026338517665863,0.1122232526540756,0.0,0.0,0.8085617423057556,28.26326370239257,28.0,465.7242126464844,-6164.0302734375,31.33342742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6386108398437,303.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,24248.828125,21240.0,0.0,0.0,0.1638559699058532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335415244102478,1.3354315757751465,-1.6313138985424303e-05,0.0,0.0001662929862504,0.0,0.0,283.9820251464844,0.0,0.0,0.0,0.7250043153762817,4.0,0.0,1.0
714600,290.9040832519531,297.1499938964844,293.1499938964844,0.0111019155010581,-632.114013671875,303.1544494628906,0.5310869216918945,0.050000000745058,0.0459609739482402,290.7862854003906,297.1499938964844,293.1499938964844,0.0118727833032608,-687.8875122070312,303.5290222167969,0.5310869216918945,0.050000000745058,0.0483991205692291,290.7038879394531,297.1499938964844,293.1499938964844,0.0128120277076959,-526.087890625,303.9478759765625,0.5310869216918945,0.050000000745058,0.0357474237680435,290.6377258300781,297.1499938964844,293.1499938964844,0.0182944722473621,-867.3703002929688,304.1119689941406,0.5751959681510925,0.0741447135806083,0.0587417408823967,291.4891052246094,297.1499938964844,293.1499938964844,0.0069496193900704,-2358.28759765625,300.2915954589844,0.5310869216918945,0.050000000745058,0.229584589600563,291.8517761230469,291.1499938964844,265.049072265625,263.5931091308594,280.9864501953125,291.48565673828125,291.9352722167969,1.0,0.1587013304233551,1.0,1.0,0.9983993768692015,1.0,-0.5021296739578247,0.1994958072900772,0.3026338517665863,0.1122232526540756,0.0,0.0,0.8085617423057556,28.26326370239257,28.0,465.7242126464844,-6164.0302734375,31.33342742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6386108398437,303.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,24248.828125,21240.0,0.0,0.0,0.1638559699058532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335415244102478,1.3354315757751465,-1.6313138985424303e-05,0.0,0.0001662929862504,0.0,0.0,283.9820251464844,0.0,0.0,0.0,0.7250043153762817,4.0,0.0,1.0
