time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714660,290.9314270019531,297.1499938964844,293.1499938964844,0.0121138086542487,-651.9189453125,303.833740234375,0.5475276112556458,0.050000000745058,0.0458295457065105,290.8163452148437,297.1499938964844,293.1499938964844,0.0129832616075873,-712.047607421875,304.1296691894531,0.5522562265396118,0.0579777061939239,0.0492695271968841,290.7663269042969,297.1499938964844,293.1499938964844,0.0263284258544445,-766.7696533203125,304.1064453125,0.6353335380554199,0.0861412808299064,0.0531761907041072,290.7206115722656,297.1499938964844,293.1499938964844,0.0528952851891517,-1510.9486083984375,304.0673828125,0.7228574156761169,0.1211165338754654,0.1051087528467178,291.5168151855469,297.1499938964844,293.1499938964844,0.0073292278684675,-2424.71240234375,300.8516845703125,0.5475276112556458,0.050000000745058,0.2289280593395233,292.1513977050781,291.1499938964844,265.0708923339844,263.6080627441406,280.9604187011719,291.5131530761719,292.191162109375,1.0,0.1599184423685073,1.0,1.0,0.99798321723938,1.0,-0.5787784457206726,0.231185108423233,0.3475933074951172,0.1299624443054199,0.0,0.0,0.6535512208938599,25.43375587463379,48.0,270.14117431640625,-6717.12060546875,36.052223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9901428222656,303.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,25073.53515625,21240.0,0.0,0.0,0.1615919768810272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897316098213196,0.9897432327270508,-1.161879026767565e-05,0.0,0.0001639953115954,0.0,0.0,139.45632934570312,0.0,0.0,0.0,0.5814237594604492,4.0,0.0,1.0
714720,290.9314270019531,297.1499938964844,293.1499938964844,0.0121138086542487,-651.9189453125,303.833740234375,0.5475276112556458,0.050000000745058,0.0458295457065105,290.8163452148437,297.1499938964844,293.1499938964844,0.0129832616075873,-712.047607421875,304.1296691894531,0.5522562265396118,0.0579777061939239,0.0492695271968841,290.7663269042969,297.1499938964844,293.1499938964844,0.0263284258544445,-766.7696533203125,304.1064453125,0.6353335380554199,0.0861412808299064,0.0531761907041072,290.7206115722656,297.1499938964844,293.1499938964844,0.0528952851891517,-1510.9486083984375,304.0673828125,0.7228574156761169,0.1211165338754654,0.1051087528467178,291.5168151855469,297.1499938964844,293.1499938964844,0.0073292278684675,-2424.71240234375,300.8516845703125,0.5475276112556458,0.050000000745058,0.2289280593395233,292.1513977050781,291.1499938964844,265.0708923339844,263.6080627441406,280.9604187011719,291.5131530761719,292.191162109375,1.0,0.1599184423685073,1.0,1.0,0.99798321723938,1.0,-0.5787784457206726,0.231185108423233,0.3475933074951172,0.1299624443054199,0.0,0.0,0.6535512208938599,25.43375587463379,48.0,270.14117431640625,-6717.12060546875,36.052223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9901428222656,303.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,25073.53515625,21240.0,0.0,0.0,0.1615919768810272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897316098213196,0.9897432327270508,-1.161879026767565e-05,0.0,0.0001639953115954,0.0,0.0,139.45632934570312,0.0,0.0,0.0,0.5814237594604492,4.0,0.0,1.0
714780,290.9680480957031,297.1499938964844,293.1499938964844,0.0193942673504352,-847.2479248046875,304.1236267089844,0.6167201995849609,0.0753525048494339,0.0585280321538448,290.8973083496094,297.1499938964844,293.1499938964844,0.0375330038368701,-1251.7042236328125,304.09503173828125,0.6928998827934265,0.100873589515686,0.0872857347130775,290.9161071777344,297.1499938964844,293.1499938964844,0.0532293617725372,-1120.482666015625,304.076904296875,0.7359175086021423,0.1163049489259719,0.0773640200495719,290.8365173339844,297.1499938964844,293.1499938964844,0.0820942372083664,-2060.029052734375,304.0466613769531,0.8151176571846008,0.159199371933937,0.1425914168357849,291.5557556152344,297.1499938964844,293.1499938964844,0.0078413439914584,-2548.930419921875,301.271240234375,0.5611976981163025,0.050000000745058,0.2284696102142334,292.1200866699219,291.1499938964844,265.093017578125,263.6231994628906,280.8526611328125,291.55133056640625,292.05438232421875,1.0,0.1716103106737136,1.0,1.0,0.9975669980049132,1.0,-0.7130879163742065,0.2887842953205108,0.4243035912513733,0.1592490673065185,0.0,0.0,0.5200952887535095,24.23224449157715,51.0,-298.54248046875,-7157.96044921875,49.98082733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09814453125,302.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,24328.693359375,21240.0,0.0,0.0,0.160871997475624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184874773025513,0.6184952855110168,-7.82481311034644e-06,0.0,0.000163264630828,0.0,0.0,52.46225357055664,0.0,0.0,0.0,0.4358336925506592,4.0,0.0,1.0
714840,290.9680480957031,297.1499938964844,293.1499938964844,0.0193942673504352,-847.2479248046875,304.1236267089844,0.6167201995849609,0.0753525048494339,0.0585280321538448,290.8973083496094,297.1499938964844,293.1499938964844,0.0375330038368701,-1251.7042236328125,304.09503173828125,0.6928998827934265,0.100873589515686,0.0872857347130775,290.9161071777344,297.1499938964844,293.1499938964844,0.0532293617725372,-1120.482666015625,304.076904296875,0.7359175086021423,0.1163049489259719,0.0773640200495719,290.8365173339844,297.1499938964844,293.1499938964844,0.0820942372083664,-2060.029052734375,304.0466613769531,0.8151176571846008,0.159199371933937,0.1425914168357849,291.5557556152344,297.1499938964844,293.1499938964844,0.0078413439914584,-2548.930419921875,301.271240234375,0.5611976981163025,0.050000000745058,0.2284696102142334,292.1200866699219,291.1499938964844,265.093017578125,263.6231994628906,280.8526611328125,291.55133056640625,292.05438232421875,1.0,0.1716103106737136,1.0,1.0,0.9975669980049132,1.0,-0.7130879163742065,0.2887842953205108,0.4243035912513733,0.1592490673065185,0.0,0.0,0.5200952887535095,24.23224449157715,51.0,-298.54248046875,-7157.96044921875,49.98082733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09814453125,302.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,24328.693359375,21240.0,0.0,0.0,0.160871997475624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184874773025513,0.6184952855110168,-7.82481311034644e-06,0.0,0.000163264630828,0.0,0.0,52.46225357055664,0.0,0.0,0.0,0.4358336925506592,4.0,0.0,1.0
714900,291.0154724121094,297.1499938964844,293.1499938964844,0.0349360965192317,-1140.9920654296875,304.10015869140625,0.6814780831336975,0.0936973914504051,0.0767363831400871,290.9644775390625,297.1499938964844,293.1499938964844,0.0540519244968891,-1535.8570556640625,304.0753479003906,0.7401313185691833,0.1162319555878639,0.1034865602850914,291.0058288574219,297.1499938964844,293.1499938964844,0.0640096515417099,-1267.8719482421875,304.0706481933594,0.7672985196113586,0.1269797682762146,0.0854526460170745,290.897216796875,297.1499938964844,293.1499938964844,0.0970203876495361,-2359.52880859375,304.0382995605469,0.8524446487426758,0.1765892803668975,0.1594506651163101,291.5813903808594,297.1499938964844,293.1499938964844,0.008223183453083,-2660.99609375,301.4033508300781,0.568060040473938,0.050000000745058,0.2282619178295135,291.8456726074219,291.1499938964844,265.1041564941406,263.6308288574219,280.7746887207031,291.5765686035156,291.7293701171875,1.0,0.1781120747327804,1.0,1.0,0.9973588585853576,1.0,-0.7840785980224609,0.3203884065151214,0.4636901915073395,0.1735064536333084,0.0,0.0,0.5001039505004883,23.811656951904297,51.0,-680.5454711914062,-7292.63330078125,59.1225814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0975646972656,301.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,23083.146484375,20160.0,0.0,0.0,0.1609778553247451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244681239128113,0.5244749784469604,-6.891333669045707e-06,0.0,0.0001633720530662,0.0,0.0,38.00202941894531,0.0,0.0,0.0,0.3864323198795318,4.0,0.0,1.0
714960,291.0762634277344,297.1499938964844,293.1499938964844,0.0506914146244525,-1407.0640869140625,304.0806884765625,0.7284881472587585,0.108810193836689,0.0916362851858139,291.04119873046875,297.1499938964844,293.1499938964844,0.0675894618034362,-1789.882080078125,304.0643920898437,0.774386465549469,0.1288653314113617,0.1167032867670059,291.0812072753906,297.1499938964844,293.1499938964844,0.0754999965429306,-1433.3116455078125,304.06414794921875,0.7960840463638306,0.1393271833658218,0.0934546664357185,290.95819091796875,297.1499938964844,293.1499938964844,0.113335907459259,-2683.67578125,304.0289306640625,0.8856670260429382,0.1931486129760742,0.1754667907953262,291.6107482910156,297.1499938964844,293.1499938964844,0.0086909793317317,-2800.74609375,301.5009460449219,0.5722715854644775,0.050000000745058,0.2281403243541717,291.4320068359375,291.1499938964844,265.1153259277344,263.63848876953125,280.7014465332031,291.605712890625,291.3047790527344,1.0,0.1849456578493118,1.0,1.0,0.9978594779968262,1.0,-0.8465040922164917,0.3488911390304565,0.4976129233837127,0.1850804835557937,0.0,0.0,0.5222315788269043,23.7792911529541,39.0,-941.0150756835938,-7533.7451171875,68.67072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0700378417969,301.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,20899.0859375,20160.0,0.0,0.0,0.1613789498805999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008566975593567,0.5008629560470581,-6.251735612750053e-06,0.0,0.0001637791137909,0.0,0.0,32.94692611694336,0.0,0.0,0.0,0.3855270743370056,4.0,0.0,1.0
715020,291.1562805175781,297.1499938964844,293.1499938964844,0.0676732212305069,-1707.4669189453125,304.0658264160156,0.7801051735877991,0.1253769248723983,0.1072389110922813,291.1447448730469,297.1499938964844,293.1499938964844,0.081505112349987,-2064.97607421875,304.0585632324219,0.8175333738327026,0.141334131360054,0.1297544687986374,291.16229248046875,297.1499938964844,293.1499938964844,0.0909339264035224,-1662.7381591796875,304.0555419921875,0.8399419784545898,0.1555941849946975,0.1045072302222251,291.0330810546875,297.1499938964844,293.1499938964844,0.1340036988258361,-3080.65283203125,304.018798828125,0.937670111656189,0.2125763148069381,0.1941669583320617,291.65057373046875,297.1499938964844,293.1499938964844,0.009271340444684,-2965.023681640625,301.6231689453125,0.5845504999160767,0.050000000745058,0.2278119623661041,290.9330749511719,291.1499938964844,265.1291198730469,263.64794921875,280.6190185546875,291.6454467773437,290.843505859375,1.0,0.1905984729528427,1.0,1.0,0.9984768629074096,1.0,-0.916209876537323,0.3814131617546081,0.5347967147827148,0.1970875412225723,0.0,0.0,0.586968719959259,22.72983932495117,39.0,-949.8280639648438,-8184.26708984375,79.0755844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9365234375,301.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,19440.23828125,20160.0,0.0,0.0,0.1630459278821945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735146403312683,0.5735210180282593,-6.3937595768948086e-06,0.0,0.0001654708757996,0.0,0.0,40.09113311767578,0.0,0.0,0.0,0.4064094126224518,4.0,0.0,1.0
715080,291.2062683105469,297.1499938964844,293.1499938964844,0.076918751001358,-1878.812255859375,304.0606689453125,0.8154555559158325,0.1349996477365493,0.1161205396056175,291.212890625,297.1499938964844,293.1499938964844,0.0884620994329452,-2205.12353515625,304.0586853027344,0.8436421751976013,0.1475321352481842,0.1362997591495514,291.2097473144531,297.1499938964844,293.1499938964844,0.1003891006112098,-1803.1910400390625,304.05145263671875,0.8724143505096436,0.1656520366668701,0.1115220934152603,291.0791320800781,297.1499938964844,293.1499938964844,0.1463302075862884,-3310.0224609375,304.0145874023437,0.9738817811012268,0.2241604626178741,0.2052784115076065,291.6767578125,297.1499938964844,293.1499938964844,0.0095899756997823,-3047.55810546875,301.7137145996094,0.5959450602531433,0.050000000745058,0.227534532546997,290.70330810546875,291.1499938964844,265.1376953125,263.65380859375,280.5735778808594,291.671630859375,290.6393127441406,1.0,0.1933051347732544,1.0,1.0,0.9988606572151184,1.0,-0.9561484456062316,0.4003162682056427,0.5558321475982666,0.2036379277706146,0.0,0.0,0.6348429918289185,21.660888671875,27.0,-842.4462890625,-8656.580078125,84.83967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7736511230469,301.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18725.728515625,20160.0,0.0,0.0,0.1651192605495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518679857254028,0.6518747806549072,-6.815209872002015e-06,0.0,0.0001675750681897,0.0,0.0,50.33230209350586,0.0,0.0,0.0,0.4337203204631805,4.0,0.0,1.0
715140,291.3336486816406,297.1499938964844,293.1499938964844,0.0980018079280853,-2277.83740234375,304.0555725097656,0.8820327520370483,0.1584157049655914,0.1376234889030456,291.387939453125,297.1499938964844,293.1499938964844,0.1021953597664833,-2479.182373046875,304.0663757324219,0.8918024301528931,0.1610793024301529,0.1496647447347641,291.3277282714844,297.1499938964844,293.1499938964844,0.1238614246249198,-2139.152587890625,304.0453796386719,0.9453380703926086,0.1908778697252273,0.1293413192033767,291.1663818359375,297.1499938964844,293.1499938964844,0.1416672021150589,-3220.84765625,304.0699157714844,0.9796595573425292,0.2587498724460602,0.1944745779037475,291.747314453125,297.1499938964844,293.1499938964844,0.0102995717898011,-3206.045654296875,301.9886779785156,0.6117514371871948,0.050000000745058,0.227183997631073,290.37060546875,291.1499938964844,265.1600036621094,263.6690673828125,280.5406494140625,291.7423400878906,290.3514099121094,1.0,0.1966355443000793,1.0,1.0,0.9998618364334106,1.0,-1.0057791471481323,0.4241715967655182,0.5816075801849365,0.211117535829544,0.0,0.0,0.764988362789154,20.304967880249023,30.0,-453.3052368164063,-9469.5615234375,92.49903106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1416320800781,301.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17521.015625,19080.0,0.0,0.0,0.1741527169942855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100269079208374,0.9100359082221984,-8.99129645404173e-06,0.0,0.000176742876647,0.0,0.0,101.54581451416016,0.0,0.0,0.0,0.5240848660469055,4.0,0.0,1.0
715200,291.3336486816406,297.1499938964844,293.1499938964844,0.0980018079280853,-2277.83740234375,304.0555725097656,0.8820327520370483,0.1584157049655914,0.1376234889030456,291.387939453125,297.1499938964844,293.1499938964844,0.1021953597664833,-2479.182373046875,304.0663757324219,0.8918024301528931,0.1610793024301529,0.1496647447347641,291.3277282714844,297.1499938964844,293.1499938964844,0.1238614246249198,-2139.152587890625,304.0453796386719,0.9453380703926086,0.1908778697252273,0.1293413192033767,291.1663818359375,297.1499938964844,293.1499938964844,0.1416672021150589,-3220.84765625,304.0699157714844,0.9796595573425292,0.2587498724460602,0.1944745779037475,291.747314453125,297.1499938964844,293.1499938964844,0.0102995717898011,-3206.045654296875,301.9886779785156,0.6117514371871948,0.050000000745058,0.227183997631073,290.37060546875,291.1499938964844,265.1600036621094,263.6690673828125,280.5406494140625,291.7423400878906,290.3514099121094,1.0,0.1966355443000793,1.0,1.0,0.9998618364334106,1.0,-1.0057791471481323,0.4241715967655182,0.5816075801849365,0.211117535829544,0.0,0.0,0.764988362789154,20.304967880249023,30.0,-453.3052368164063,-9469.5615234375,92.49903106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1416320800781,301.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17521.015625,19080.0,0.0,0.0,0.1741527169942855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100269079208374,0.9100359082221984,-8.99129645404173e-06,0.0,0.000176742876647,0.0,0.0,101.54581451416016,0.0,0.0,0.0,0.5240848660469055,4.0,0.0,1.0
715260,291.4548034667969,297.1499938964844,293.1499938964844,0.1170808598399162,-2629.67138671875,304.0552978515625,0.9396244883537292,0.1798574924468994,0.1572432816028595,291.5514221191406,297.1499938964844,293.1499938964844,0.1137347370386123,-2702.334228515625,304.0750427246094,0.93026202917099,0.1725872457027435,0.1613522320985794,291.4392395019531,297.1499938964844,293.1499938964844,0.1458826959133148,-2440.07861328125,304.0435791015625,0.9949648976325988,0.2144290506839752,0.1460304409265518,291.19561767578125,297.1499938964844,293.1499938964844,0.1334650516510009,-3064.76220703125,304.1094055175781,0.9726213216781616,0.3030271232128143,0.1825315356254577,291.8153991699219,297.1499938964844,293.1499938964844,0.0109324101358652,-3324.239013671875,302.28533935546875,0.6198030114173889,0.050000000745058,0.2270131260156631,290.2258605957031,291.1499938964844,265.1820983886719,263.6842041015625,280.5224304199219,291.8109130859375,290.2102966308594,1.0,0.2016189247369766,0.9988495707511902,0.9988495707511902,0.9999170899391174,1.0,-1.0490814447402954,0.4449311792850494,0.6041502356529236,0.2180525213479995,0.0,0.0,0.8979953527450562,19.864404678344727,50.0,-255.43414306640625,-9922.6787109375,100.96807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4662780761719,301.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16498.08984375,19080.0,0.0,0.0,0.1862984299659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1361322402954102,1.1361438035964966,-1.156938469648594e-05,0.0,0.0001890692219603,0.0,0.0,172.42124938964844,0.0,0.0,0.0,0.6389247179031372,4.0,0.0,1.0
715320,291.4548034667969,297.1499938964844,293.1499938964844,0.1170808598399162,-2629.67138671875,304.0552978515625,0.9396244883537292,0.1798574924468994,0.1572432816028595,291.5514221191406,297.1499938964844,293.1499938964844,0.1137347370386123,-2702.334228515625,304.0750427246094,0.93026202917099,0.1725872457027435,0.1613522320985794,291.4392395019531,297.1499938964844,293.1499938964844,0.1458826959133148,-2440.07861328125,304.0435791015625,0.9949648976325988,0.2144290506839752,0.1460304409265518,291.19561767578125,297.1499938964844,293.1499938964844,0.1334650516510009,-3064.76220703125,304.1094055175781,0.9726213216781616,0.3030271232128143,0.1825315356254577,291.8153991699219,297.1499938964844,293.1499938964844,0.0109324101358652,-3324.239013671875,302.28533935546875,0.6198030114173889,0.050000000745058,0.2270131260156631,290.2258605957031,291.1499938964844,265.1820983886719,263.6842041015625,280.5224304199219,291.8109130859375,290.2102966308594,1.0,0.2016189247369766,0.9988495707511902,0.9988495707511902,0.9999170899391174,1.0,-1.0490814447402954,0.4449311792850494,0.6041502356529236,0.2180525213479995,0.0,0.0,0.8979953527450562,19.864404678344727,50.0,-255.43414306640625,-9922.6787109375,100.96807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4662780761719,301.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16498.08984375,19080.0,0.0,0.0,0.1862984299659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1361322402954102,1.1361438035964966,-1.156938469648594e-05,0.0,0.0001890692219603,0.0,0.0,172.42124938964844,0.0,0.0,0.0,0.6389247179031372,4.0,0.0,1.0
715380,291.56866455078125,297.1499938964844,293.1499938964844,0.1359716951847076,-2966.135498046875,304.05535888671875,0.9513141512870787,0.1997142881155014,0.1754796206951141,291.7065124511719,297.1499938964844,293.1499938964844,0.123059906065464,-2879.1240234375,304.0843811035156,0.9213546514511108,0.181585431098938,0.1699757575988769,291.5223388671875,297.1499938964844,293.1499938964844,0.155365377664566,-2566.602783203125,304.0607604980469,0.9851353168487548,0.2408767342567443,0.1519083082675933,291.241455078125,297.1499938964844,293.1499938964844,0.1563045978546142,-3483.94189453125,304.08447265625,0.9851353168487548,0.3433510959148407,0.2056715637445449,291.8793640136719,297.1499938964844,293.1499938964844,0.011642656289041,-3448.779296875,302.5749206542969,0.6039084792137146,0.050000000745058,0.2273502349853515,290.0796813964844,291.1499938964844,265.203857421875,263.6990966796875,280.4765014648437,291.87530517578125,290.05908203125,1.0,0.2151421904563903,0.9976991415023804,0.9976991415023804,0.9999723434448242,1.0,-1.1163833141326904,0.4774573445320129,0.6389260292053223,0.2286742627620697,0.0,0.0,1.0,22.42088890075684,70.0,-230.548080444336,-10397.5576171875,121.55013275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.84765625,300.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17188.4296875,19080.0,0.0,0.0,0.2004786133766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3265715837478638,1.326586127281189,-1.457347570976708e-05,0.0,0.0002034602948697,0.0,0.0,260.0477600097656,0.0,0.0,0.0,0.7283483743667603,4.0,0.0,1.0
715440,291.56866455078125,297.1499938964844,293.1499938964844,0.1359716951847076,-2966.135498046875,304.05535888671875,0.9513141512870787,0.1997142881155014,0.1754796206951141,291.7065124511719,297.1499938964844,293.1499938964844,0.123059906065464,-2879.1240234375,304.0843811035156,0.9213546514511108,0.181585431098938,0.1699757575988769,291.5223388671875,297.1499938964844,293.1499938964844,0.155365377664566,-2566.602783203125,304.0607604980469,0.9851353168487548,0.2408767342567443,0.1519083082675933,291.241455078125,297.1499938964844,293.1499938964844,0.1563045978546142,-3483.94189453125,304.08447265625,0.9851353168487548,0.3433510959148407,0.2056715637445449,291.8793640136719,297.1499938964844,293.1499938964844,0.011642656289041,-3448.779296875,302.5749206542969,0.6039084792137146,0.050000000745058,0.2273502349853515,290.0796813964844,291.1499938964844,265.203857421875,263.6990966796875,280.4765014648437,291.87530517578125,290.05908203125,1.0,0.2151421904563903,0.9976991415023804,0.9976991415023804,0.9999723434448242,1.0,-1.1163833141326904,0.4774573445320129,0.6389260292053223,0.2286742627620697,0.0,0.0,1.0,22.42088890075684,70.0,-230.548080444336,-10397.5576171875,121.55013275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.84765625,300.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17188.4296875,19080.0,0.0,0.0,0.2004786133766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3265715837478638,1.326586127281189,-1.457347570976708e-05,0.0,0.0002034602948697,0.0,0.0,260.0477600097656,0.0,0.0,0.0,0.7283483743667603,4.0,0.0,1.0
715500,291.6229858398437,297.1499938964844,293.1499938964844,0.1458034217357635,-3137.9609375,304.0546875,0.9500313401222228,0.2090726494789123,0.1840941607952118,291.7710876464844,297.1499938964844,293.1499938964844,0.1288722604513168,-2989.000732421875,304.085693359375,0.9133912324905396,0.18718321621418,0.1749690473079681,291.5689697265625,297.1499938964844,293.1499938964844,0.1721760183572769,-2787.268798828125,304.0463562011719,0.9912514686584472,0.2523486912250519,0.1636296808719635,291.2799072265625,297.1499938964844,293.1499938964844,0.1727467179298401,-3779.024169921875,304.0663757324219,0.9912514686584472,0.3599896430969238,0.2215413451194763,291.9105224609375,297.1499938964844,293.1499938964844,0.0120571264997124,-3522.048095703125,302.711181640625,0.5926253795623779,0.050000000745058,0.2276075929403305,289.965087890625,291.1499938964844,265.2145690917969,263.7064208984375,280.4366455078125,291.9066467285156,289.9359130859375,1.0,0.2248184829950332,0.997123956680298,0.997123956680298,1.0,1.0,-1.1662853956222534,0.5015113949775696,0.6647740006446838,0.2371158897876739,0.0,0.0,1.0,24.392723083496094,70.0,-293.3728942871094,-10649.22265625,138.4175567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5631408691406,300.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.701171875,20160.0,0.0,0.0,0.2082165032625198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365095853805542,1.3651113510131836,-1.5391378838103265e-05,0.0,0.0002113132795784,0.0,0.0,282.86279296875,0.0,0.0,0.0,0.7620101571083069,4.0,0.0,1.0
715560,291.67578125,297.1499938964844,293.1499938964844,0.1560600697994232,-3315.165283203125,304.0533447265625,0.9437701106071472,0.2180487662553787,0.1923863589763641,291.829833984375,297.1499938964844,293.1499938964844,0.1356922388076782,-3117.2294921875,304.0849609375,0.9032713770866394,0.1931107938289642,0.1804994046688079,291.6246337890625,297.1499938964844,293.1499938964844,0.1941998302936554,-3072.5869140625,304.02496337890625,0.9978153705596924,0.2614546120166778,0.178685262799263,291.3275146484375,297.1499938964844,293.1499938964844,0.1932969242334365,-4139.6396484375,304.0442199707031,0.9962931871414183,0.3743359446525574,0.2404098510742187,291.9418640136719,297.1499938964844,293.1499938964844,0.0125252502039074,-3605.03076171875,302.8397521972656,0.5788174271583557,0.050000000745058,0.2279528230428695,289.8115539550781,291.1499938964844,265.22515869140625,263.7136535644531,280.3939514160156,291.9380798339844,289.7782897949219,1.0,0.2362314611673355,0.9965741038322448,0.9965741038322448,1.0,1.0,-1.2240004539489746,0.5293063521385193,0.6946941018104553,0.2473635524511337,0.0,0.0,1.0,26.96589469909668,90.0,-364.552001953125,-10956.7353515625,160.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2921142578125,300.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,19256.57421875,20160.0,0.0,0.0,0.2163735628128051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113999605178833,1.4114165306091309,-1.6451569536002353e-05,0.0,0.000219591660425,0.0,0.0,312.6131591796875,0.0,0.0,0.0,0.771965742111206,4.0,0.0,1.0
715620,291.7772521972656,297.1499938964844,293.1499938964844,0.1776192933320999,-3680.72802734375,304.04962158203125,0.9062418937683104,0.2348195612430572,0.2080466598272323,291.93682861328125,297.1499938964844,293.1499938964844,0.1511188149452209,-3403.35498046875,304.0809020996094,0.8662543296813965,0.2048527151346206,0.1919590830802917,291.7349853515625,297.1499938964844,293.1499938964844,0.2193457335233688,-3385.236083984375,304.02496337890625,0.9651961922645568,0.2776729762554168,0.1915380656719207,291.45379638671875,297.1499938964844,293.1499938964844,0.2543491125106811,-5169.00537109375,303.9776611328125,0.9990000128746032,0.395006000995636,0.2936170101165771,292.006591796875,297.1499938964844,293.1499938964844,0.0136381471529603,-3796.602783203125,303.0755920410156,0.5378057956695557,0.050000000745058,0.2292801737785339,289.4292297363281,291.1499938964844,265.245849609375,263.72784423828125,280.3379211425781,292.0029602050781,289.3922424316406,1.0,0.2629062831401825,0.9954743981361388,0.9954743981361388,1.0,1.0,-1.33783221244812,0.5835058689117432,0.7543262839317322,0.2706766128540039,0.0,0.0,1.0,35.665409088134766,110.0,-491.4327697753906,-11440.08984375,216.98960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8187255859375,299.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,19913.486328125,20160.0,0.0,0.0,0.2335252314805984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435280680656433,1.4352977275848389,-1.7012942407745868e-05,0.0,0.0002369984285905,0.0,0.0,328.75067138671875,0.0,0.0,0.0,0.7839307188987732,4.0,0.0,1.0
715680,291.7772521972656,297.1499938964844,293.1499938964844,0.1776192933320999,-3680.72802734375,304.04962158203125,0.9062418937683104,0.2348195612430572,0.2080466598272323,291.93682861328125,297.1499938964844,293.1499938964844,0.1511188149452209,-3403.35498046875,304.0809020996094,0.8662543296813965,0.2048527151346206,0.1919590830802917,291.7349853515625,297.1499938964844,293.1499938964844,0.2193457335233688,-3385.236083984375,304.02496337890625,0.9651961922645568,0.2776729762554168,0.1915380656719207,291.45379638671875,297.1499938964844,293.1499938964844,0.2543491125106811,-5169.00537109375,303.9776611328125,0.9990000128746032,0.395006000995636,0.2936170101165771,292.006591796875,297.1499938964844,293.1499938964844,0.0136381471529603,-3796.602783203125,303.0755920410156,0.5378057956695557,0.050000000745058,0.2292801737785339,289.4292297363281,291.1499938964844,265.245849609375,263.72784423828125,280.3379211425781,292.0029602050781,289.3922424316406,1.0,0.2629062831401825,0.9954743981361388,0.9954743981361388,1.0,1.0,-1.33783221244812,0.5835058689117432,0.7543262839317322,0.2706766128540039,0.0,0.0,1.0,35.665409088134766,110.0,-491.4327697753906,-11440.08984375,216.98960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8187255859375,299.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,19913.486328125,20160.0,0.0,0.0,0.2335252314805984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435280680656433,1.4352977275848389,-1.7012942407745868e-05,0.0,0.0002369984285905,0.0,0.0,328.75067138671875,0.0,0.0,0.0,0.7839307188987732,4.0,0.0,1.0
715740,291.8741455078125,297.1499938964844,293.1499938964844,0.1996229588985443,-4043.89599609375,304.04644775390625,0.8695881366729736,0.2499489188194275,0.2223637551069259,292.03546142578125,297.1499938964844,293.1499938964844,0.1671736389398574,-3694.611572265625,304.07720947265625,0.8301714658737183,0.215575709939003,0.2027433961629867,291.8284606933594,297.1499938964844,293.1499938964844,0.244790032505989,-3698.0517578125,304.0240478515625,0.9209080934524536,0.2945559322834015,0.2036494463682174,291.61383056640625,297.1499938964844,293.1499938964844,0.3303055465221405,-6379.5654296875,303.9084777832031,0.9990000128746032,0.4055945873260498,0.3540772199630737,292.0759582519531,297.1499938964844,293.1499938964844,0.0149111356586217,-4000.4912109375,303.28277587890625,0.5016809701919556,0.050000000745058,0.2312359064817428,289.016357421875,291.1499938964844,265.26580810546875,263.74151611328125,280.3116760253906,292.0723571777344,288.98211669921875,1.0,0.2932486534118652,0.994374692440033,0.994374692440033,1.0,1.0,-1.4570316076278689,0.6394741535186768,0.8175574541091919,0.2994699478149414,0.0,0.0,1.0,48.07064056396485,128.0,-542.40673828125,-11924.1611328125,294.7072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.466064453125,299.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20093.48828125,21240.0,0.0,0.0,0.2511219978332519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417530298233032,1.4417701959609983,-1.7166725228889845e-05,0.0,0.0002548568882048,0.0,0.0,333.2182312011719,0.0,0.0,0.0,0.8021729588508606,4.0,0.0,1.0
715800,291.8741455078125,297.1499938964844,293.1499938964844,0.1996229588985443,-4043.89599609375,304.04644775390625,0.8695881366729736,0.2499489188194275,0.2223637551069259,292.03546142578125,297.1499938964844,293.1499938964844,0.1671736389398574,-3694.611572265625,304.07720947265625,0.8301714658737183,0.215575709939003,0.2027433961629867,291.8284606933594,297.1499938964844,293.1499938964844,0.244790032505989,-3698.0517578125,304.0240478515625,0.9209080934524536,0.2945559322834015,0.2036494463682174,291.61383056640625,297.1499938964844,293.1499938964844,0.3303055465221405,-6379.5654296875,303.9084777832031,0.9990000128746032,0.4055945873260498,0.3540772199630737,292.0759582519531,297.1499938964844,293.1499938964844,0.0149111356586217,-4000.4912109375,303.28277587890625,0.5016809701919556,0.050000000745058,0.2312359064817428,289.016357421875,291.1499938964844,265.26580810546875,263.74151611328125,280.3116760253906,292.0723571777344,288.98211669921875,1.0,0.2932486534118652,0.994374692440033,0.994374692440033,1.0,1.0,-1.4570316076278689,0.6394741535186768,0.8175574541091919,0.2994699478149414,0.0,0.0,1.0,48.07064056396485,128.0,-542.40673828125,-11924.1611328125,294.7072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.466064453125,299.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20093.48828125,21240.0,0.0,0.0,0.2511219978332519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417530298233032,1.4417701959609983,-1.7166725228889845e-05,0.0,0.0002548568882048,0.0,0.0,333.2182312011719,0.0,0.0,0.0,0.8021729588508606,4.0,0.0,1.0
715860,291.9662170410156,297.1499938964844,293.1499938964844,0.2209066301584243,-4385.275390625,304.04559326171875,0.8303269147872925,0.2635998725891113,0.2355245351791381,292.1253662109375,297.1499938964844,293.1499938964844,0.1829083412885666,-3972.979736328125,304.0753173828125,0.7898610234260559,0.2255677878856659,0.2129706591367721,291.9154663085937,297.1499938964844,293.1499938964844,0.2705422639846802,-4003.9169921875,304.023193359375,0.8749740719795227,0.3103910088539123,0.2153553813695907,291.78033447265625,297.1499938964844,293.1499938964844,0.3826781809329986,-7158.72509765625,303.9071044921875,0.9698717594146729,0.4106751084327698,0.3879479765892029,292.1484680175781,297.1499938964844,293.1499938964844,0.0163457337766885,-4206.80078125,303.4655456542969,0.4658886790275574,0.050000000745058,0.2343361675739288,288.652099609375,291.1499938964844,265.284912109375,263.754638671875,280.3125305175781,292.1450500488281,288.6295471191406,1.0,0.3238400220870971,0.9922968745231628,0.9922968745231628,1.0,1.0,-1.543576955795288,0.6801380515098572,0.8634388446807861,0.321459949016571,0.0,0.0,1.0,66.19567108154297,131.0,-477.3434143066406,-12300.5146484375,382.5836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2314147949219,299.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,21051.91015625,21240.0,0.0,0.0,0.2687303423881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757369756698608,1.475754976272583,-1.798554694687482e-05,0.0,0.0002727271348703,0.0,0.0,357.34130859375,0.0,0.0,0.0,0.8059161901473999,4.0,0.0,1.0
715920,291.9662170410156,297.1499938964844,293.1499938964844,0.2209066301584243,-4385.275390625,304.04559326171875,0.8303269147872925,0.2635998725891113,0.2355245351791381,292.1253662109375,297.1499938964844,293.1499938964844,0.1829083412885666,-3972.979736328125,304.0753173828125,0.7898610234260559,0.2255677878856659,0.2129706591367721,291.9154663085937,297.1499938964844,293.1499938964844,0.2705422639846802,-4003.9169921875,304.023193359375,0.8749740719795227,0.3103910088539123,0.2153553813695907,291.78033447265625,297.1499938964844,293.1499938964844,0.3826781809329986,-7158.72509765625,303.9071044921875,0.9698717594146729,0.4106751084327698,0.3879479765892029,292.1484680175781,297.1499938964844,293.1499938964844,0.0163457337766885,-4206.80078125,303.4655456542969,0.4658886790275574,0.050000000745058,0.2343361675739288,288.652099609375,291.1499938964844,265.284912109375,263.754638671875,280.3125305175781,292.1450500488281,288.6295471191406,1.0,0.3238400220870971,0.9922968745231628,0.9922968745231628,1.0,1.0,-1.543576955795288,0.6801380515098572,0.8634388446807861,0.321459949016571,0.0,0.0,1.0,66.19567108154297,131.0,-477.3434143066406,-12300.5146484375,382.5836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2314147949219,299.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,21051.91015625,21240.0,0.0,0.0,0.2687303423881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757369756698608,1.475754976272583,-1.798554694687482e-05,0.0,0.0002727271348703,0.0,0.0,357.34130859375,0.0,0.0,0.0,0.8059161901473999,4.0,0.0,1.0
715980,292.05352783203125,297.1499938964844,293.1499938964844,0.2396264225244522,-4676.48046875,304.0492858886719,0.8075477480888367,0.2758853733539581,0.2474138736724853,292.2071838378906,297.1499938964844,293.1499938964844,0.196953073143959,-4214.5576171875,304.0768737792969,0.7653890252113342,0.2349269390106201,0.2225834727287292,291.9980773925781,297.1499938964844,293.1499938964844,0.293525755405426,-4268.5263671875,304.0272521972656,0.8498769998550415,0.3249137997627258,0.226149171590805,291.8889465332031,297.1499938964844,293.1499938964844,0.4067882299423218,-7488.4970703125,303.9471740722656,0.9321296215057372,0.423278659582138,0.3987795710563659,292.2188720703125,297.1499938964844,293.1499938964844,0.0176972765475511,-4375.11328125,303.6387939453125,0.4347140789031982,0.050000000745058,0.2372883260250091,288.41864013671875,291.1499938964844,265.3030090332031,263.76708984375,280.33038330078125,292.2157897949219,288.4043884277344,1.0,0.3470355272293091,0.9902190566062928,0.9902190566062928,1.0,1.0,-1.598897099494934,0.7062748074531555,0.8926222920417786,0.3354895412921905,0.0,0.0,1.0,83.01294708251953,119.0,-343.2898254394531,-12561.0859375,457.8507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.19927978515625,299.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,21190.0546875,21240.0,0.0,0.0,0.2848520278930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805710315704346,1.4805891513824463,-1.810357025533449e-05,0.0,0.0002890885807573,0.0,0.0,360.8644714355469,0.0,0.0,0.0,0.8083345293998718,4.0,0.0,1.0
716040,292.05352783203125,297.1499938964844,293.1499938964844,0.2396264225244522,-4676.48046875,304.0492858886719,0.8075477480888367,0.2758853733539581,0.2474138736724853,292.2071838378906,297.1499938964844,293.1499938964844,0.196953073143959,-4214.5576171875,304.0768737792969,0.7653890252113342,0.2349269390106201,0.2225834727287292,291.9980773925781,297.1499938964844,293.1499938964844,0.293525755405426,-4268.5263671875,304.0272521972656,0.8498769998550415,0.3249137997627258,0.226149171590805,291.8889465332031,297.1499938964844,293.1499938964844,0.4067882299423218,-7488.4970703125,303.9471740722656,0.9321296215057372,0.423278659582138,0.3987795710563659,292.2188720703125,297.1499938964844,293.1499938964844,0.0176972765475511,-4375.11328125,303.6387939453125,0.4347140789031982,0.050000000745058,0.2372883260250091,288.41864013671875,291.1499938964844,265.3030090332031,263.76708984375,280.33038330078125,292.2157897949219,288.4043884277344,1.0,0.3470355272293091,0.9902190566062928,0.9902190566062928,1.0,1.0,-1.598897099494934,0.7062748074531555,0.8926222920417786,0.3354895412921905,0.0,0.0,1.0,83.01294708251953,119.0,-343.2898254394531,-12561.0859375,457.8507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.19927978515625,299.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,21190.0546875,21240.0,0.0,0.0,0.2848520278930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805710315704346,1.4805891513824463,-1.810357025533449e-05,0.0,0.0002890885807573,0.0,0.0,360.8644714355469,0.0,0.0,0.0,0.8083345293998718,4.0,0.0,1.0
716100,292.0948791503906,297.1499938964844,293.1499938964844,0.248087927699089,-4805.53857421875,304.0522155761719,0.8043453097343445,0.2816512584686279,0.2528452575206756,292.24517822265625,297.1499938964844,293.1499938964844,0.2033379822969436,-4322.41455078125,304.0785522460937,0.7619538307189941,0.2394069880247116,0.2270458042621612,292.0373840332031,297.1499938964844,293.1499938964844,0.3040235042572021,-4386.96435546875,304.0304870605469,0.8467271327972412,0.331784039735794,0.2311411648988723,291.9328308105469,297.1499938964844,293.1499938964844,0.4196592271327972,-7665.146484375,303.9606018066406,0.926231324672699,0.4306284189224243,0.4056605398654938,292.2515869140625,297.1499938964844,293.1499938964844,0.0182789154350757,-4439.86474609375,303.7255554199219,0.4281577467918396,0.050000000745058,0.2381393909454345,288.3338317871094,291.1499938964844,265.3116455078125,263.7730407714844,280.3382873535156,292.24871826171875,288.32281494140625,1.0,0.354628711938858,0.9891801476478576,0.9891801476478576,1.0,1.0,-1.6260523796081543,0.71912682056427,0.906925618648529,0.3424394726753235,0.0,0.0,1.0,88.09304809570312,119.0,-282.5695495605469,-12720.896484375,487.7771606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2440795898437,299.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,21214.291015625,22320.0,0.0,0.0,0.2922663688659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814174175262451,1.4814355373382568,-1.8124273992725648e-05,0.0,0.0002966132014989,0.0,0.0,361.4837341308594,0.0,0.0,0.0,0.8237579464912415,4.0,0.0,1.0
716160,292.134521484375,297.1499938964844,293.1499938964844,0.2558205425739288,-4921.837890625,304.0559387207031,0.8050409555435181,0.2872317135334015,0.2580180168151855,292.28125,297.1499938964844,293.1499938964844,0.2091693133115768,-4419.60986328125,304.0809631347656,0.7621913552284241,0.2437842190265655,0.2313237786293029,292.0751647949219,297.1499938964844,293.1499938964844,0.3136767446994781,-4494.32666015625,304.0346984863281,0.8474749326705933,0.338458776473999,0.2359244525432586,291.9732666015625,297.1499938964844,293.1499938964844,0.4319142997264862,-7831.7197265625,303.9727478027344,0.9260729551315308,0.4381066262722015,0.4127333462238312,292.2822570800781,297.1499938964844,293.1499938964844,0.018778059631586,-4489.82666015625,303.81378173828125,0.424860805273056,0.050000000745058,0.2386140674352646,288.2777709960937,291.1499938964844,265.3199768066406,263.7787780761719,280.3455505371094,292.27960205078125,288.2715759277344,1.0,0.3602802753448486,0.9882912635803224,0.9882912635803224,1.0,1.0,-1.652204155921936,0.731525182723999,0.9206789135932922,0.3491566479206085,0.0,0.0,1.0,91.15452575683594,107.0,-209.6801147460937,-12940.4765625,512.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.31280517578125,299.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21983.8515625,22320.0,0.0,0.0,0.2993256449699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080476999282837,1.5080665349960327,-1.878174407465849e-05,0.0,0.0003037774586118,0.0,0.0,381.3307495117188,0.0,0.0,0.0,0.8237834572792053,4.0,0.0,1.0
716220,292.20880126953125,297.1499938964844,293.1499938964844,0.269947737455368,-5131.20654296875,304.0637512207031,0.8137906193733215,0.297887921333313,0.2677260339260101,292.3480224609375,297.1499938964844,293.1499938964844,0.2198505699634552,-4595.18896484375,304.086181640625,0.7698851227760315,0.2522472143173218,0.2394208014011383,292.1461486816406,297.1499938964844,293.1499938964844,0.3314707279205322,-4689.2880859375,304.04345703125,0.8566831946372986,0.3512913584709167,0.2449819594621658,292.0473327636719,297.1499938964844,293.1499938964844,0.4549838006496429,-8142.064453125,303.9932556152344,0.9365788698196412,0.4528910219669342,0.4267142415046692,292.3374938964844,297.1499938964844,293.1499938964844,0.0196241550147533,-4563.400390625,303.9936218261719,0.4240812063217163,0.050000000745058,0.2387294471263885,288.2095642089844,291.1499938964844,265.335693359375,263.7896728515625,280.3582458496094,292.33526611328125,288.2064819335937,1.0,0.3669985234737396,0.986513614654541,0.986513614654541,1.0,1.0,-1.7013819217681885,0.7548826932907104,0.9464992880821228,0.3618432581424713,0.0,0.0,1.0,92.7905502319336,95.0,-114.9991683959961,-13319.3935546875,548.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.514404296875,299.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.984375,22320.0,0.0,0.0,0.3122797012329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568660736084,1.5165876150131226,-1.89945876627462e-05,0.0,0.0003169242118019,0.0,0.0,387.8312683105469,0.0,0.0,0.0,0.828041672706604,4.0,0.0,1.0
716280,292.20880126953125,297.1499938964844,293.1499938964844,0.269947737455368,-5131.20654296875,304.0637512207031,0.8137906193733215,0.297887921333313,0.2677260339260101,292.3480224609375,297.1499938964844,293.1499938964844,0.2198505699634552,-4595.18896484375,304.086181640625,0.7698851227760315,0.2522472143173218,0.2394208014011383,292.1461486816406,297.1499938964844,293.1499938964844,0.3314707279205322,-4689.2880859375,304.04345703125,0.8566831946372986,0.3512913584709167,0.2449819594621658,292.0473327636719,297.1499938964844,293.1499938964844,0.4549838006496429,-8142.064453125,303.9932556152344,0.9365788698196412,0.4528910219669342,0.4267142415046692,292.3374938964844,297.1499938964844,293.1499938964844,0.0196241550147533,-4563.400390625,303.9936218261719,0.4240812063217163,0.050000000745058,0.2387294471263885,288.2095642089844,291.1499938964844,265.335693359375,263.7896728515625,280.3582458496094,292.33526611328125,288.2064819335937,1.0,0.3669985234737396,0.986513614654541,0.986513614654541,1.0,1.0,-1.7013819217681885,0.7548826932907104,0.9464992880821228,0.3618432581424713,0.0,0.0,1.0,92.7905502319336,95.0,-114.9991683959961,-13319.3935546875,548.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.514404296875,299.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.984375,22320.0,0.0,0.0,0.3122797012329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516568660736084,1.5165876150131226,-1.89945876627462e-05,0.0,0.0003169242118019,0.0,0.0,387.8312683105469,0.0,0.0,0.0,0.828041672706604,4.0,0.0,1.0
716340,292.27703857421875,297.1499938964844,293.1499938964844,0.2824670374393463,-5313.48779296875,304.0716247558594,0.8293663263320923,0.3078916668891907,0.2766765356063843,292.40826416015625,297.1499938964844,293.1499938964844,0.2293800860643386,-4749.23681640625,304.0915832519531,0.7853849530220032,0.2603427767753601,0.2469863593578338,292.2114562988281,297.1499938964844,293.1499938964844,0.34746915102005,-4861.47900390625,304.05230712890625,0.8744157552719116,0.3634738624095917,0.2534485459327698,292.1148681640625,297.1499938964844,293.1499938964844,0.4758682250976562,-8418.984375,304.0106201171875,0.9571680426597596,0.4671222269535064,0.4400691092014313,292.3851928710937,297.1499938964844,293.1499938964844,0.0205876007676124,-4663.13232421875,304.144775390625,0.4305154979228973,0.0519021265208721,0.2394214123487472,288.1842346191406,291.1499938964844,265.3500061035156,263.79962158203125,280.3676452636719,292.3833312988281,288.1838684082031,1.0,0.3693348169326782,0.984735906124115,0.984735906124115,1.0,1.0,-1.7482318878173828,0.7772175669670105,0.9710143208503724,0.373872309923172,0.0,0.0,1.0,89.83451843261719,83.0,-48.03524017333984,-13716.255859375,570.5674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7769470214844,299.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.3236847519874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.9049741240451112e-05,0.0,0.000328498892486,0.0,0.0,389.5216674804688,0.0,0.0,0.0,0.844140887260437,4.0,0.0,1.0
