time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716400,292.27703857421875,297.1499938964844,293.1499938964844,0.2824670374393463,-5313.48779296875,304.0716247558594,0.8293663263320923,0.3078916668891907,0.2766765356063843,292.40826416015625,297.1499938964844,293.1499938964844,0.2293800860643386,-4749.23681640625,304.0915832519531,0.7853849530220032,0.2603427767753601,0.2469863593578338,292.2114562988281,297.1499938964844,293.1499938964844,0.34746915102005,-4861.47900390625,304.05230712890625,0.8744157552719116,0.3634738624095917,0.2534485459327698,292.1148681640625,297.1499938964844,293.1499938964844,0.4758682250976562,-8418.984375,304.0106201171875,0.9571680426597596,0.4671222269535064,0.4400691092014313,292.3851928710937,297.1499938964844,293.1499938964844,0.0205876007676124,-4663.13232421875,304.144775390625,0.4305154979228973,0.0519021265208721,0.2394214123487472,288.1842346191406,291.1499938964844,265.3500061035156,263.79962158203125,280.3676452636719,292.3833312988281,288.1838684082031,1.0,0.3693348169326782,0.984735906124115,0.984735906124115,1.0,1.0,-1.7482318878173828,0.7772175669670105,0.9710143208503724,0.373872309923172,0.0,0.0,1.0,89.83451843261719,83.0,-48.03524017333984,-13716.255859375,570.5674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7769470214844,299.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.3236847519874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.9049741240451112e-05,0.0,0.000328498892486,0.0,0.0,389.5216674804688,0.0,0.0,0.0,0.844140887260437,4.0,0.0,1.0
716460,292.3405456542969,297.1499938964844,293.1499938964844,0.2937068045139313,-5475.12548828125,304.07891845703125,0.8613044619560242,0.3171214461326599,0.2846758663654327,292.4631652832031,297.1499938964844,293.1499938964844,0.2380274534225464,-4887.48486328125,304.0965576171875,0.8170580267906189,0.2679906189441681,0.2538412809371948,292.2726135253906,297.1499938964844,293.1499938964844,0.3621066510677337,-5017.0517578125,304.06036376953125,0.9114584922790528,0.3748465478420257,0.2611634433269501,292.1780700683594,297.1499938964844,293.1499938964844,0.4950917959213257,-8671.427734375,304.0248413085937,0.9924861192703248,0.4805296063423157,0.4524020552635193,292.4346923828125,297.1499938964844,293.1499938964844,0.0278121251612901,-5339.96826171875,304.1346740722656,0.4846734702587127,0.0612638369202613,0.2767059206962585,288.16943359375,291.1499938964844,265.36151123046875,263.8074951171875,280.356689453125,292.4325561523437,288.1669311523437,1.0,0.3705703616142273,0.9830379486083984,0.9830379486083984,1.0,1.0,-1.8348933458328247,0.8187050819396973,1.0161882638931274,0.3963102698326111,0.0,0.0,1.0,80.29435729980469,71.0,-38.18794250488281,-14368.880859375,601.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0123291015625,299.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.4375,23400.0,0.0,0.0,0.3343279361724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503482818603516,1.5503681898117063,-1.985017297556624e-05,0.0,0.0003393003717064,0.0,0.0,414.3283386230469,0.0,0.0,0.0,0.8466019034385681,4.0,0.0,1.0
716520,292.3405456542969,297.1499938964844,293.1499938964844,0.2937068045139313,-5475.12548828125,304.07891845703125,0.8613044619560242,0.3171214461326599,0.2846758663654327,292.4631652832031,297.1499938964844,293.1499938964844,0.2380274534225464,-4887.48486328125,304.0965576171875,0.8170580267906189,0.2679906189441681,0.2538412809371948,292.2726135253906,297.1499938964844,293.1499938964844,0.3621066510677337,-5017.0517578125,304.06036376953125,0.9114584922790528,0.3748465478420257,0.2611634433269501,292.1780700683594,297.1499938964844,293.1499938964844,0.4950917959213257,-8671.427734375,304.0248413085937,0.9924861192703248,0.4805296063423157,0.4524020552635193,292.4346923828125,297.1499938964844,293.1499938964844,0.0278121251612901,-5339.96826171875,304.1346740722656,0.4846734702587127,0.0612638369202613,0.2767059206962585,288.16943359375,291.1499938964844,265.36151123046875,263.8074951171875,280.356689453125,292.4325561523437,288.1669311523437,1.0,0.3705703616142273,0.9830379486083984,0.9830379486083984,1.0,1.0,-1.8348933458328247,0.8187050819396973,1.0161882638931274,0.3963102698326111,0.0,0.0,1.0,80.29435729980469,71.0,-38.18794250488281,-14368.880859375,601.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0123291015625,299.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.4375,23400.0,0.0,0.0,0.3343279361724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503482818603516,1.5503681898117063,-1.985017297556624e-05,0.0,0.0003393003717064,0.0,0.0,414.3283386230469,0.0,0.0,0.0,0.8466019034385681,4.0,0.0,1.0
716580,292.3996276855469,297.1499938964844,293.1499938964844,0.3044328391551971,-5628.203125,304.08477783203125,0.8899146318435669,0.3256473541259765,0.2921803593635559,292.5126037597656,297.1499938964844,293.1499938964844,0.2466132342815399,-5023.9267578125,304.10009765625,0.8421701788902283,0.275362491607666,0.2605608105659485,292.3300476074219,297.1499938964844,293.1499938964844,0.3761410415172577,-5164.94580078125,304.0669250488281,0.9465100169181824,0.3854252398014068,0.2684321403503418,292.2172546386719,297.1499938964844,293.1499938964844,0.4769509136676788,-8381.171875,304.0991516113281,0.9990000128746032,0.4970814883708954,0.4346656203269958,292.4891662597656,297.1499938964844,293.1499938964844,0.0353284999728202,-5969.00439453125,304.1274108886719,0.5179250836372375,0.068343386054039,0.3090603947639465,288.14898681640625,291.1499938964844,265.3691101074219,263.8123779296875,280.3702087402344,292.487060546875,288.15008544921875,1.0,0.3694363236427307,0.981339991092682,0.981339991092682,1.0,1.0,-1.8782917261123653,0.8393967747688293,1.0388948917388916,0.407973438501358,0.0,0.0,1.0,73.64389038085938,59.0,-15.494604110717772,-14720.36328125,611.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2226257324219,299.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.685546875,23400.0,0.0,0.0,0.3443678319454193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544548034667969,1.5544748306274414,-1.9955468815169297e-05,0.0,0.0003494895936455,0.0,0.0,417.6294860839844,0.0,0.0,0.0,0.8486509919166565,4.0,0.0,1.0
716640,292.3996276855469,297.1499938964844,293.1499938964844,0.3044328391551971,-5628.203125,304.08477783203125,0.8899146318435669,0.3256473541259765,0.2921803593635559,292.5126037597656,297.1499938964844,293.1499938964844,0.2466132342815399,-5023.9267578125,304.10009765625,0.8421701788902283,0.275362491607666,0.2605608105659485,292.3300476074219,297.1499938964844,293.1499938964844,0.3761410415172577,-5164.94580078125,304.0669250488281,0.9465100169181824,0.3854252398014068,0.2684321403503418,292.2172546386719,297.1499938964844,293.1499938964844,0.4769509136676788,-8381.171875,304.0991516113281,0.9990000128746032,0.4970814883708954,0.4346656203269958,292.4891662597656,297.1499938964844,293.1499938964844,0.0353284999728202,-5969.00439453125,304.1274108886719,0.5179250836372375,0.068343386054039,0.3090603947639465,288.14898681640625,291.1499938964844,265.3691101074219,263.8123779296875,280.3702087402344,292.487060546875,288.15008544921875,1.0,0.3694363236427307,0.981339991092682,0.981339991092682,1.0,1.0,-1.8782917261123653,0.8393967747688293,1.0388948917388916,0.407973438501358,0.0,0.0,1.0,73.64389038085938,59.0,-15.494604110717772,-14720.36328125,611.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2226257324219,299.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.685546875,23400.0,0.0,0.0,0.3443678319454193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544548034667969,1.5544748306274414,-1.9955468815169297e-05,0.0,0.0003494895936455,0.0,0.0,417.6294860839844,0.0,0.0,0.0,0.8486509919166565,4.0,0.0,1.0
716700,292.427978515625,297.1499938964844,293.1499938964844,0.3089833259582519,-5692.02783203125,304.08837890625,0.9044228792190552,0.3295856118202209,0.295671135187149,292.5359191894531,297.1499938964844,293.1499938964844,0.2503661215305328,-5082.63671875,304.10235595703125,0.8550986647605896,0.2788574695587158,0.2637858390808105,292.3577575683594,297.1499938964844,293.1499938964844,0.3821971416473388,-5227.68115234375,304.0710144042969,0.9629021883010864,0.3903690576553345,0.2718471586704254,292.21636962890625,297.1499938964844,293.1499938964844,0.4585467278957367,-8106.63232421875,304.14178466796875,0.9990000128746032,0.5090600848197937,0.419653832912445,292.5157775878906,297.1499938964844,293.1499938964844,0.0386137329041957,-6232.2646484375,304.12554931640625,0.5346176624298096,0.071485586464405,0.3229902982711792,288.1615600585937,291.1499938964844,265.3715209960937,263.81378173828125,280.3812561035156,292.5137634277344,288.1640014648437,1.0,0.3677492141723633,0.9804909825325012,0.9804909825325012,1.0,1.0,-1.8891621828079224,0.84458327293396,1.0445789098739624,0.4108390212059021,0.0,0.0,1.0,70.47520446777344,59.0,11.761088371276855,-14851.416015625,609.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3470153808594,300.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.681640625,24480.0,0.0,0.0,0.3488552570343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153250694275,1.5551732778549194,-1.9973405869677663e-05,0.0,0.0003540437319315,0.0,0.0,418.1926879882813,0.0,0.0,0.0,0.8639995455741882,4.0,0.0,1.0
716760,292.4554443359375,297.1499938964844,293.1499938964844,0.3127951323986053,-5744.50244140625,304.0926513671875,0.9217907190322876,0.3333360254764557,0.2989738583564758,292.5583801269531,297.1499938964844,293.1499938964844,0.2535638511180877,-5131.8154296875,304.1051940917969,0.8697667121887207,0.2822209596633911,0.2668765485286712,292.3847045898437,297.1499938964844,293.1499938964844,0.3873716592788696,-5280.3564453125,304.07598876953125,0.9790467023849488,0.3951106071472168,0.2751059830188751,292.2059326171875,297.1499938964844,293.1499938964844,0.4372857213020324,-7793.21533203125,304.1819152832031,0.9990000128746032,0.5229257345199585,0.4033020436763763,292.5412292480469,297.1499938964844,293.1499938964844,0.0416372492909431,-6471.91015625,304.12451171875,0.5525550246238708,0.074521966278553,0.3361666202545166,288.1953125,291.1499938964844,265.37310791015625,263.81451416015625,280.3928527832031,292.5393371582031,288.2005310058594,1.0,0.3654612600803375,0.979488968849182,0.979488968849182,1.0,1.0,-1.89694344997406,0.848281741142273,1.048661708831787,0.4128841161727905,0.0,0.0,1.0,67.0656509399414,77.0,56.52278900146485,-15027.8212890625,603.9979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4755554199219,300.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.296875,24480.0,0.0,0.0,0.3530479371547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58090341091156,1.5809240341186523,-2.064032014459372e-05,0.0,0.000358298770152,0.0,0.0,439.3119812011719,0.0,0.0,0.0,0.8635179400444031,4.0,0.0,1.0
716820,292.5082397460937,297.1499938964844,293.1499938964844,0.3202036023139953,-5846.80224609375,304.0993347167969,0.937292754650116,0.3402217924594879,0.3052386343479156,292.6015625,297.1499938964844,293.1499938964844,0.2598917186260223,-5229.33642578125,304.1095275878906,0.8828958868980408,0.2884522378444671,0.2728283405303955,292.43670654296875,297.1499938964844,293.1499938964844,0.3974902927875519,-5383.6396484375,304.08367919921875,0.9913964867591858,0.4039555191993713,0.2813367545604706,292.1844177246094,297.1499938964844,293.1499938964844,0.4236105680465698,-7599.70361328125,304.1921081542969,0.9990000128746032,0.5512496829032898,0.3944538235664367,292.5887756347656,297.1499938964844,293.1499938964844,0.0475887805223465,-6948.52734375,304.12310791015625,0.5749915242195129,0.0802991166710853,0.3622174561023712,288.2523803710937,291.1499938964844,265.37384033203125,263.814208984375,280.3995361328125,292.5870666503906,288.2547302246094,1.0,0.3709893226623535,0.977484941482544,0.977484941482544,1.0,1.0,-1.939724087715149,0.8688837885856628,1.0708403587341309,0.4237860739231109,0.0,0.0,1.0,66.20060729980469,95.0,62.93461990356445,-15427.06640625,632.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7311096191406,300.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6171875,24480.0,0.0,0.0,0.3606690764427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887467861175537,1.588767647743225,-2.0845634935540147e-05,0.0,0.000366033258615,0.0,0.0,445.88323974609375,0.0,0.0,0.0,0.8674277663230896,4.0,0.0,1.0
716880,292.5082397460937,297.1499938964844,293.1499938964844,0.3202036023139953,-5846.80224609375,304.0993347167969,0.937292754650116,0.3402217924594879,0.3052386343479156,292.6015625,297.1499938964844,293.1499938964844,0.2598917186260223,-5229.33642578125,304.1095275878906,0.8828958868980408,0.2884522378444671,0.2728283405303955,292.43670654296875,297.1499938964844,293.1499938964844,0.3974902927875519,-5383.6396484375,304.08367919921875,0.9913964867591858,0.4039555191993713,0.2813367545604706,292.1844177246094,297.1499938964844,293.1499938964844,0.4236105680465698,-7599.70361328125,304.1921081542969,0.9990000128746032,0.5512496829032898,0.3944538235664367,292.5887756347656,297.1499938964844,293.1499938964844,0.0475887805223465,-6948.52734375,304.12310791015625,0.5749915242195129,0.0802991166710853,0.3622174561023712,288.2523803710937,291.1499938964844,265.37384033203125,263.814208984375,280.3995361328125,292.5870666503906,288.2547302246094,1.0,0.3709893226623535,0.977484941482544,0.977484941482544,1.0,1.0,-1.939724087715149,0.8688837885856628,1.0708403587341309,0.4237860739231109,0.0,0.0,1.0,66.20060729980469,95.0,62.93461990356445,-15427.06640625,632.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7311096191406,300.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6171875,24480.0,0.0,0.0,0.3606690764427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887467861175537,1.588767647743225,-2.0845634935540147e-05,0.0,0.000366033258615,0.0,0.0,445.88323974609375,0.0,0.0,0.0,0.8674277663230896,4.0,0.0,1.0
716940,292.55780029296875,297.1499938964844,293.1499938964844,0.3279581069946289,-5954.9189453125,304.1032409667969,0.9336915016174316,0.3464300632476806,0.3110238015651703,292.6420593261719,297.1499938964844,293.1499938964844,0.2665790617465973,-5333.1669921875,304.11181640625,0.8803361058235168,0.2941324114799499,0.2783993482589721,292.485595703125,297.1499938964844,293.1499938964844,0.4081309735774994,-5493.1513671875,304.0879821777344,0.9892488718032836,0.4121087193489074,0.2871826589107513,292.1942138671875,297.1499938964844,293.1499938964844,0.4365083873271942,-7797.677734375,304.1557312011719,0.9990000128746032,0.5738055109977722,0.4059520363807678,292.6331787109375,297.1499938964844,293.1499938964844,0.0532572753727436,-7415.607421875,304.1226501464844,0.5835515856742859,0.0855163261294364,0.3868426084518432,288.264892578125,291.1499938964844,265.3717041015625,263.81170654296875,280.3937683105469,292.631591796875,288.26446533203125,1.0,0.3832375109195709,0.9754809141159058,0.9754809141159058,1.0,1.0,-2.003748893737793,0.8997341394424438,1.1040147542953491,0.4404284954071045,0.0,0.0,1.0,70.24972534179688,113.0,21.43654441833496,-15892.326171875,696.3391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9376525878906,300.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.896484375,25560.0,0.0,0.0,0.3678446114063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.590728998184204,-2.0897134163533337e-05,0.0,0.0003733155026566,0.0,0.0,447.5365905761719,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
717000,292.55780029296875,297.1499938964844,293.1499938964844,0.3279581069946289,-5954.9189453125,304.1032409667969,0.9336915016174316,0.3464300632476806,0.3110238015651703,292.6420593261719,297.1499938964844,293.1499938964844,0.2665790617465973,-5333.1669921875,304.11181640625,0.8803361058235168,0.2941324114799499,0.2783993482589721,292.485595703125,297.1499938964844,293.1499938964844,0.4081309735774994,-5493.1513671875,304.0879821777344,0.9892488718032836,0.4121087193489074,0.2871826589107513,292.1942138671875,297.1499938964844,293.1499938964844,0.4365083873271942,-7797.677734375,304.1557312011719,0.9990000128746032,0.5738055109977722,0.4059520363807678,292.6331787109375,297.1499938964844,293.1499938964844,0.0532572753727436,-7415.607421875,304.1226501464844,0.5835515856742859,0.0855163261294364,0.3868426084518432,288.264892578125,291.1499938964844,265.3717041015625,263.81170654296875,280.3937683105469,292.631591796875,288.26446533203125,1.0,0.3832375109195709,0.9754809141159058,0.9754809141159058,1.0,1.0,-2.003748893737793,0.8997341394424438,1.1040147542953491,0.4404284954071045,0.0,0.0,1.0,70.24972534179688,113.0,21.43654441833496,-15892.326171875,696.3391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9376525878906,300.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.896484375,25560.0,0.0,0.0,0.3678446114063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.590728998184204,-2.0897134163533337e-05,0.0,0.0003733155026566,0.0,0.0,447.5365905761719,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
717060,292.60430908203125,297.1499938964844,293.1499938964844,0.3357635140419006,-6063.90283203125,304.1057434082031,0.9170170426368712,0.3520028293132782,0.3163660168647766,292.679931640625,297.1499938964844,293.1499938964844,0.2733944952487945,-5439.02880859375,304.1131286621094,0.8671203255653381,0.2993213534355163,0.2836332619190216,292.5316467285156,297.1499938964844,293.1499938964844,0.4189329147338867,-5604.345703125,304.0905456542969,0.9766387343406676,0.4196032583713531,0.2926704585552215,292.2402038574219,297.1499938964844,293.1499938964844,0.4697937071323395,-8286.0,304.0979309082031,0.9990000128746032,0.5887705087661743,0.4325434267520904,292.6761779785156,297.1499938964844,293.1499938964844,0.0582721829414367,-7841.1513671875,304.1234436035156,0.5815585255622864,0.0898914635181427,0.4086309969425201,288.25103759765625,291.1499938964844,265.366943359375,263.8072509765625,280.3810119628906,292.6746826171875,288.24859619140625,1.0,0.4003536701202392,0.9735013246536256,0.9735013246536256,1.0,1.0,-2.0811331272125244,0.9371054172515868,1.144027590751648,0.46063894033432,0.0,0.0,1.0,78.21395111083984,131.0,-18.49531364440918,-16435.76171875,788.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0560913085937,300.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.3752453923225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.170358129660599e-05,0.0,0.0003808263863902,0.0,0.0,473.691650390625,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
717120,292.60430908203125,297.1499938964844,293.1499938964844,0.3357635140419006,-6063.90283203125,304.1057434082031,0.9170170426368712,0.3520028293132782,0.3163660168647766,292.679931640625,297.1499938964844,293.1499938964844,0.2733944952487945,-5439.02880859375,304.1131286621094,0.8671203255653381,0.2993213534355163,0.2836332619190216,292.5316467285156,297.1499938964844,293.1499938964844,0.4189329147338867,-5604.345703125,304.0905456542969,0.9766387343406676,0.4196032583713531,0.2926704585552215,292.2402038574219,297.1499938964844,293.1499938964844,0.4697937071323395,-8286.0,304.0979309082031,0.9990000128746032,0.5887705087661743,0.4325434267520904,292.6761779785156,297.1499938964844,293.1499938964844,0.0582721829414367,-7841.1513671875,304.1234436035156,0.5815585255622864,0.0898914635181427,0.4086309969425201,288.25103759765625,291.1499938964844,265.366943359375,263.8072509765625,280.3810119628906,292.6746826171875,288.24859619140625,1.0,0.4003536701202392,0.9735013246536256,0.9735013246536256,1.0,1.0,-2.0811331272125244,0.9371054172515868,1.144027590751648,0.46063894033432,0.0,0.0,1.0,78.21395111083984,131.0,-18.49531364440918,-16435.76171875,788.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0560913085937,300.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.3752453923225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.170358129660599e-05,0.0,0.0003808263863902,0.0,0.0,473.691650390625,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
717180,292.6479797363281,297.1499938964844,293.1499938964844,0.3443974554538727,-6185.25244140625,304.1060791015625,0.8950900435447693,0.3569686412811279,0.3212706446647644,292.7152709960937,297.1499938964844,293.1499938964844,0.2809926867485046,-5557.66845703125,304.1127319335937,0.8486427068710327,0.3040601909160614,0.2885527014732361,292.5751037597656,297.1499938964844,293.1499938964844,0.4308586418628692,-5727.65087890625,304.0904541015625,0.9555006623268129,0.4264539778232574,0.2977944016456604,292.3177795410156,297.1499938964844,293.1499938964844,0.5201610326766968,-9004.3046875,304.0312805175781,0.9990000128746032,0.596150279045105,0.4699359834194183,292.71856689453125,297.1499938964844,293.1499938964844,0.0626574754714965,-8225.2587890625,304.125,0.5723893046379089,0.0932985246181488,0.4267200827598572,288.18231201171875,291.1499938964844,265.3599548339844,263.8011169433594,280.365234375,292.7171630859375,288.1775817871094,1.0,0.4207062423229217,0.9715216755867004,0.9715216755867004,1.0,1.0,-2.165715217590332,0.9780380129814148,1.187677264213562,0.4827898144721985,0.0,0.0,1.0,89.5289306640625,149.0,-80.94869232177734,-16898.259765625,906.9254150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1094055175781,300.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.837890625,25560.0,0.0,0.0,0.3829641342163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248719692230225,1.6248937845230105,-2.180439514631871e-05,0.0,0.0003886599151883,0.0,0.0,476.9960021972656,0.0,0.0,0.0,0.8870812058448792,4.0,0.0,1.0
717240,292.6479797363281,297.1499938964844,293.1499938964844,0.3443974554538727,-6185.25244140625,304.1060791015625,0.8950900435447693,0.3569686412811279,0.3212706446647644,292.7152709960937,297.1499938964844,293.1499938964844,0.2809926867485046,-5557.66845703125,304.1127319335937,0.8486427068710327,0.3040601909160614,0.2885527014732361,292.5751037597656,297.1499938964844,293.1499938964844,0.4308586418628692,-5727.65087890625,304.0904541015625,0.9555006623268129,0.4264539778232574,0.2977944016456604,292.3177795410156,297.1499938964844,293.1499938964844,0.5201610326766968,-9004.3046875,304.0312805175781,0.9990000128746032,0.596150279045105,0.4699359834194183,292.71856689453125,297.1499938964844,293.1499938964844,0.0626574754714965,-8225.2587890625,304.125,0.5723893046379089,0.0932985246181488,0.4267200827598572,288.18231201171875,291.1499938964844,265.3599548339844,263.8011169433594,280.365234375,292.7171630859375,288.1775817871094,1.0,0.4207062423229217,0.9715216755867004,0.9715216755867004,1.0,1.0,-2.165715217590332,0.9780380129814148,1.187677264213562,0.4827898144721985,0.0,0.0,1.0,89.5289306640625,149.0,-80.94869232177734,-16898.259765625,906.9254150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1094055175781,300.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.837890625,25560.0,0.0,0.0,0.3829641342163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248719692230225,1.6248937845230105,-2.180439514631871e-05,0.0,0.0003886599151883,0.0,0.0,476.9960021972656,0.0,0.0,0.0,0.8870812058448792,4.0,0.0,1.0
717300,292.6688232421875,297.1499938964844,293.1499938964844,0.3488869369029999,-6248.30322265625,304.1058959960937,0.883629322052002,0.3592327833175659,0.3235625922679901,292.7320861816406,297.1499938964844,293.1499938964844,0.2849733233451843,-5619.7509765625,304.1122741699219,0.8388317823410034,0.3062674701213836,0.2908978164196014,292.5959167480469,297.1499938964844,293.1499938964844,0.4370739459991455,-5791.77294921875,304.0899658203125,0.9426615238189696,0.4296446740627289,0.3002209067344665,292.3660888671875,297.1499938964844,293.1499938964844,0.5503231883049011,-9425.2080078125,303.9980773925781,0.9990000128746032,0.597206711769104,0.4914244413375854,292.7395324707031,297.1499938964844,293.1499938964844,0.0645919144153595,-8398.1171875,304.12603759765625,0.566110372543335,0.0946487411856651,0.4343363642692566,288.1342468261719,291.1499938964844,265.3557434082031,263.7975158691406,280.3570251464844,292.7381591796875,288.1288146972656,1.0,0.4316622018814087,0.9705318808555604,0.9705318808555604,1.0,1.0,-2.2091550827026367,0.9990885257720948,1.210066556930542,0.4941804111003876,0.0,0.0,1.0,96.27131652832033,149.0,-107.12145233154295,-17115.923828125,974.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1186828613281,300.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.07421875,26640.0,0.0,0.0,0.3869417607784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254842281341553,1.6255061626434326,-2.1820829715579748e-05,0.0,0.0003926966746803,0.0,0.0,477.535400390625,0.0,0.0,0.0,0.902385950088501,4.0,0.0,1.0
717360,292.6890563964844,297.1499938964844,293.1499938964844,0.353086918592453,-6306.79736328125,304.1062927246094,0.872159481048584,0.3613539636135101,0.3257491290569305,292.7483215332031,297.1499938964844,293.1499938964844,0.2887416183948517,-5678.07568359375,304.1122741699219,0.8290805816650391,0.3083676099777221,0.2931658327579498,292.6162109375,297.1499938964844,293.1499938964844,0.4429556131362915,-5851.91455078125,304.0902099609375,0.9291306734085084,0.4326817691326141,0.3025581240653991,292.4194641113281,297.1499938964844,293.1499938964844,0.5825411081314087,-9867.646484375,303.9671630859375,0.9990000128746032,0.5966631770133972,0.5141653418540955,292.7602233886719,297.1499938964844,293.1499938964844,0.0662900283932685,-8550.765625,304.1273193359375,0.5591821670532227,0.0957860201597213,0.4410671889781952,288.0931396484375,291.1499938964844,265.35107421875,263.7935791015625,280.3490600585937,292.7588806152344,288.0885009765625,1.0,0.4429379105567932,0.969184160232544,0.969184160232544,1.0,1.0,-2.252711534500122,1.0201971530914309,1.2325143814086914,0.5055932998657227,0.0,0.0,1.0,103.63609313964844,152.0,-109.84158325195312,-17385.7265625,1046.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1104736328125,300.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,26332.25,26640.0,0.0,0.0,0.3910921514034271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468349456787,1.6504907608032229,-2.249676617793739e-05,0.0,0.0003969088138546,0.0,0.0,499.8952026367188,0.0,0.0,0.0,0.9014618396759032,4.0,0.0,1.0
717420,292.7273254394531,297.1499938964844,293.1499938964844,0.3614390790462494,-6422.7734375,304.1069641113281,0.8565295934677124,0.3652670979499817,0.329713761806488,292.7789611816406,297.1499938964844,293.1499938964844,0.2962882220745086,-5794.5146484375,304.1123046875,0.815622091293335,0.3123290836811065,0.2973637580871582,292.6546936035156,297.1499938964844,293.1499938964844,0.4547621011734009,-5972.11767578125,304.0904846191406,0.9106327295303344,0.4383959770202636,0.3068931698799133,292.5293273925781,297.1499938964844,293.1499938964844,0.6372921466827393,-10592.4296875,303.9377746582031,0.9990000128746032,0.5928934216499329,0.5495416522026062,292.79986572265625,297.1499938964844,293.1499938964844,0.0691705048084259,-8813.470703125,304.13006591796875,0.5493953227996826,0.0976182073354721,0.4517871141433716,287.99578857421875,291.1499938964844,265.340576171875,263.7848815917969,280.3398132324219,292.7986755371094,287.99102783203125,1.0,0.460488498210907,0.9664886593818665,0.9664886593818665,1.0,1.0,-2.3231122493743896,1.0542742013931274,1.2688381671905518,0.5241972208023071,0.0,0.0,1.0,115.78687286376952,155.0,-127.1469955444336,-17716.4375,1170.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0859375,300.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.58984375,26640.0,0.0,0.0,0.3995495736598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577647924423218,1.657787561416626,-2.26961165026296e-05,0.0,0.0004054920282214,0.0,0.0,506.5545349121094,0.0,0.0,0.0,0.9050903916358948,4.0,0.0,1.0
717480,292.7273254394531,297.1499938964844,293.1499938964844,0.3614390790462494,-6422.7734375,304.1069641113281,0.8565295934677124,0.3652670979499817,0.329713761806488,292.7789611816406,297.1499938964844,293.1499938964844,0.2962882220745086,-5794.5146484375,304.1123046875,0.815622091293335,0.3123290836811065,0.2973637580871582,292.6546936035156,297.1499938964844,293.1499938964844,0.4547621011734009,-5972.11767578125,304.0904846191406,0.9106327295303344,0.4383959770202636,0.3068931698799133,292.5293273925781,297.1499938964844,293.1499938964844,0.6372921466827393,-10592.4296875,303.9377746582031,0.9990000128746032,0.5928934216499329,0.5495416522026062,292.79986572265625,297.1499938964844,293.1499938964844,0.0691705048084259,-8813.470703125,304.13006591796875,0.5493953227996826,0.0976182073354721,0.4517871141433716,287.99578857421875,291.1499938964844,265.340576171875,263.7848815917969,280.3398132324219,292.7986755371094,287.99102783203125,1.0,0.460488498210907,0.9664886593818665,0.9664886593818665,1.0,1.0,-2.3231122493743896,1.0542742013931274,1.2688381671905518,0.5241972208023071,0.0,0.0,1.0,115.78687286376952,155.0,-127.1469955444336,-17716.4375,1170.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0859375,300.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.58984375,26640.0,0.0,0.0,0.3995495736598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577647924423218,1.657787561416626,-2.26961165026296e-05,0.0,0.0004054920282214,0.0,0.0,506.5545349121094,0.0,0.0,0.0,0.9050903916358948,4.0,0.0,1.0
717540,292.7627258300781,297.1499938964844,293.1499938964844,0.3688156902790069,-6523.7509765625,304.10906982421875,0.8420568704605103,0.3687958121299743,0.3333613276481628,292.8071594238281,297.1499938964844,293.1499938964844,0.3031140863895416,-5898.4638671875,304.1135559082031,0.8019947409629822,0.3160107135772705,0.30132657289505,292.6903686523437,297.1499938964844,293.1499938964844,0.4654437899589538,-6079.23046875,304.0926208496094,0.8945425152778625,0.4437068998813629,0.3109629452228546,292.6201171875,297.1499938964844,293.1499938964844,0.6607322692871094,-10861.376953125,303.9722900390625,0.9885783791542052,0.5901188850402832,0.5597324967384338,292.8358764648437,297.1499938964844,293.1499938964844,0.0715842396020889,-9034.998046875,304.1326904296875,0.5395095348358154,0.0991773456335067,0.461009681224823,287.9225769042969,291.1499938964844,265.3288879394531,263.7752990722656,280.34185791015625,292.8348388671875,287.9205627441406,1.0,0.473761111497879,0.963793158531189,0.963793158531189,1.0,1.0,-2.360468626022339,1.0722655057907104,1.2882031202316284,0.5341888666152954,0.0,0.0,1.0,127.957763671875,158.0,-97.70863342285156,-17899.396484375,1261.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0995788574219,300.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,26621.966796875,27720.0,0.0,0.0,0.4076659679412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595230102539062,1.659545660018921,-2.2744283342035487e-05,0.0,0.0004137291398365,0.0,0.0,508.1679382324219,0.0,0.0,0.0,0.9209646582603456,4.0,0.0,1.0
717600,292.7627258300781,297.1499938964844,293.1499938964844,0.3688156902790069,-6523.7509765625,304.10906982421875,0.8420568704605103,0.3687958121299743,0.3333613276481628,292.8071594238281,297.1499938964844,293.1499938964844,0.3031140863895416,-5898.4638671875,304.1135559082031,0.8019947409629822,0.3160107135772705,0.30132657289505,292.6903686523437,297.1499938964844,293.1499938964844,0.4654437899589538,-6079.23046875,304.0926208496094,0.8945425152778625,0.4437068998813629,0.3109629452228546,292.6201171875,297.1499938964844,293.1499938964844,0.6607322692871094,-10861.376953125,303.9722900390625,0.9885783791542052,0.5901188850402832,0.5597324967384338,292.8358764648437,297.1499938964844,293.1499938964844,0.0715842396020889,-9034.998046875,304.1326904296875,0.5395095348358154,0.0991773456335067,0.461009681224823,287.9225769042969,291.1499938964844,265.3288879394531,263.7752990722656,280.34185791015625,292.8348388671875,287.9205627441406,1.0,0.473761111497879,0.963793158531189,0.963793158531189,1.0,1.0,-2.360468626022339,1.0722655057907104,1.2882031202316284,0.5341888666152954,0.0,0.0,1.0,127.957763671875,158.0,-97.70863342285156,-17899.396484375,1261.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0995788574219,300.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,26621.966796875,27720.0,0.0,0.0,0.4076659679412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595230102539062,1.659545660018921,-2.2744283342035487e-05,0.0,0.0004137291398365,0.0,0.0,508.1679382324219,0.0,0.0,0.0,0.9209646582603456,4.0,0.0,1.0
717660,292.79620361328125,297.1499938964844,293.1499938964844,0.3738739788532257,-6590.59619140625,304.1142883300781,0.8323670625686646,0.3718176186084747,0.336510419845581,292.8338928222656,297.1499938964844,293.1499938964844,0.308072030544281,-5971.8369140625,304.117431640625,0.7925130724906921,0.3192733824253082,0.3048580586910248,292.7240600585937,297.1499938964844,293.1499938964844,0.4733867049217224,-6156.41552734375,304.0984802246094,0.8840175271034241,0.4485169351100921,0.3146483898162842,292.673583984375,297.1499938964844,293.1499938964844,0.6690923571586609,-10930.814453125,304.01690673828125,0.9762807488441468,0.5926580429077148,0.5614801049232483,292.8677673339844,297.1499938964844,293.1499938964844,0.0734636858105659,-9205.4482421875,304.13531494140625,0.5332826972007751,0.1006650477647781,0.4694116711616516,287.9142761230469,291.1499938964844,265.3162536621094,263.7650756835937,280.3456420898437,292.8668518066406,287.9139404296875,1.0,0.483560711145401,0.9611014723777772,0.9611014723777772,1.0,1.0,-2.3851397037506104,1.0841515064239502,1.3009881973266602,0.540557324886322,0.0,0.0,1.0,137.62330627441406,161.0,-36.04975891113281,-18141.6640625,1329.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1625366210937,300.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28515625,27720.0,0.0,0.0,0.4151271879673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889065504074097,-2.3556180167361163e-05,0.0,0.000421301316237,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.922185242176056,4.0,0.0,1.0
717720,292.79620361328125,297.1499938964844,293.1499938964844,0.3738739788532257,-6590.59619140625,304.1142883300781,0.8323670625686646,0.3718176186084747,0.336510419845581,292.8338928222656,297.1499938964844,293.1499938964844,0.308072030544281,-5971.8369140625,304.117431640625,0.7925130724906921,0.3192733824253082,0.3048580586910248,292.7240600585937,297.1499938964844,293.1499938964844,0.4733867049217224,-6156.41552734375,304.0984802246094,0.8840175271034241,0.4485169351100921,0.3146483898162842,292.673583984375,297.1499938964844,293.1499938964844,0.6690923571586609,-10930.814453125,304.01690673828125,0.9762807488441468,0.5926580429077148,0.5614801049232483,292.8677673339844,297.1499938964844,293.1499938964844,0.0734636858105659,-9205.4482421875,304.13531494140625,0.5332826972007751,0.1006650477647781,0.4694116711616516,287.9142761230469,291.1499938964844,265.3162536621094,263.7650756835937,280.3456420898437,292.8668518066406,287.9139404296875,1.0,0.483560711145401,0.9611014723777772,0.9611014723777772,1.0,1.0,-2.3851397037506104,1.0841515064239502,1.3009881973266602,0.540557324886322,0.0,0.0,1.0,137.62330627441406,161.0,-36.04975891113281,-18141.6640625,1329.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1625366210937,300.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28515625,27720.0,0.0,0.0,0.4151271879673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889065504074097,-2.3556180167361163e-05,0.0,0.000421301316237,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.922185242176056,4.0,0.0,1.0
717780,292.827392578125,297.1499938964844,293.1499938964844,0.3781418204307556,-6646.58251953125,304.1190795898437,0.8266054391860962,0.3744519650936126,0.3391781151294708,292.8590393066406,297.1499938964844,293.1499938964844,0.3123532235622406,-6034.7568359375,304.12115478515625,0.7870234847068787,0.3221777975559234,0.3079169690608978,292.7554016113281,297.1499938964844,293.1499938964844,0.4804849028587341,-6225.01025390625,304.10382080078125,0.8780864477157593,0.4529524147510528,0.3179643452167511,292.7128601074219,297.1499938964844,293.1499938964844,0.678693413734436,-11028.015625,304.04498291015625,0.9690439701080322,0.5967490077018738,0.5653407573699951,292.8957214355469,297.1499938964844,293.1499938964844,0.0751856788992881,-9362.4912109375,304.1373291015625,0.5303120613098145,0.1021431535482406,0.47723388671875,287.9098205566406,291.1499938964844,265.3030700683594,263.75445556640625,280.3471069335937,292.8949279785156,287.9099426269531,1.0,0.4914451539516449,0.9584097862243652,0.9584097862243652,1.0,1.0,-2.4100379943847656,1.0961501598358154,1.3138879537582395,0.546967625617981,0.0,0.0,1.0,144.6763153076172,164.0,-13.131345748901367,-18346.525390625,1389.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2673034667969,300.676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.072265625,27720.0,0.0,0.0,0.4218293726444244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923338174819946,1.6923574209213257,-2.36525393120246e-05,0.0,0.0004281031724531,0.0,0.0,538.9093627929688,0.0,0.0,0.0,0.9238998293876648,4.0,0.0,1.0
717840,292.827392578125,297.1499938964844,293.1499938964844,0.3781418204307556,-6646.58251953125,304.1190795898437,0.8266054391860962,0.3744519650936126,0.3391781151294708,292.8590393066406,297.1499938964844,293.1499938964844,0.3123532235622406,-6034.7568359375,304.12115478515625,0.7870234847068787,0.3221777975559234,0.3079169690608978,292.7554016113281,297.1499938964844,293.1499938964844,0.4804849028587341,-6225.01025390625,304.10382080078125,0.8780864477157593,0.4529524147510528,0.3179643452167511,292.7128601074219,297.1499938964844,293.1499938964844,0.678693413734436,-11028.015625,304.04498291015625,0.9690439701080322,0.5967490077018738,0.5653407573699951,292.8957214355469,297.1499938964844,293.1499938964844,0.0751856788992881,-9362.4912109375,304.1373291015625,0.5303120613098145,0.1021431535482406,0.47723388671875,287.9098205566406,291.1499938964844,265.3030700683594,263.75445556640625,280.3471069335937,292.8949279785156,287.9099426269531,1.0,0.4914451539516449,0.9584097862243652,0.9584097862243652,1.0,1.0,-2.4100379943847656,1.0961501598358154,1.3138879537582395,0.546967625617981,0.0,0.0,1.0,144.6763153076172,164.0,-13.131345748901367,-18346.525390625,1389.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2673034667969,300.676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.072265625,27720.0,0.0,0.0,0.4218293726444244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923338174819946,1.6923574209213257,-2.36525393120246e-05,0.0,0.0004281031724531,0.0,0.0,538.9093627929688,0.0,0.0,0.0,0.9238998293876648,4.0,0.0,1.0
717900,292.8421630859375,297.1499938964844,293.1499938964844,0.3799659013748169,-6670.2998046875,304.1213684082031,0.8244781494140625,0.3756353259086609,0.340370237827301,292.8710021972656,297.1499938964844,293.1499938964844,0.3142377734184265,-6062.259765625,304.1229553222656,0.7850648164749146,0.323517769575119,0.3093130588531494,292.7701110839844,297.1499938964844,293.1499938964844,0.4837062656879425,-6255.9716796875,304.1063537597656,0.8760324716567993,0.4550596475601196,0.3195241689682007,292.7301025390625,297.1499938964844,293.1499938964844,0.6832164525985718,-11075.39453125,304.0558166503906,0.9664525389671326,0.598901093006134,0.5674405694007874,292.908447265625,297.1499938964844,293.1499938964844,0.0759866908192634,-9435.625,304.1381530761719,0.529457151889801,0.1028636544942855,0.4809795618057251,287.91119384765625,291.1499938964844,265.2963562011719,263.7491149902344,280.34735107421875,292.9076843261719,287.9115295410156,1.0,0.4948955774307251,0.9570639133453368,0.9570639133453368,1.0,1.0,-2.422044277191162,1.1019327640533447,1.320111632347107,0.550055980682373,0.0,0.0,1.0,147.60728454589844,164.0,-4.646807670593262,-18452.521484375,1416.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3302001953125,300.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.005859375,28800.0,0.0,0.0,0.4249024391174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928818225860596,1.6929055452346802,-2.3667860659770668e-05,0.0,0.0004312219680286,0.0,0.0,539.43310546875,0.0,0.0,0.0,0.939172089099884,4.0,0.0,1.0
717960,292.8564453125,297.1499938964844,293.1499938964844,0.3812291622161865,-6685.9482421875,304.1242980957031,0.8226466178894043,0.3767320513725281,0.3414747416973114,292.88250732421875,297.1499938964844,293.1499938964844,0.3156635761260986,-6082.4423828125,304.12530517578125,0.783421516418457,0.3247878551483154,0.3106324374675751,292.7842712402344,297.1499938964844,293.1499938964844,0.486264705657959,-6279.89892578125,304.1096496582031,0.8743478059768677,0.457091748714447,0.3210267424583435,292.746337890625,297.1499938964844,293.1499938964844,0.6868172287940979,-11111.5458984375,304.0663757324219,0.9642758965492249,0.6010287404060364,0.5695362687110901,292.92047119140625,297.1499938964844,293.1499938964844,0.0766679644584655,-9496.830078125,304.1390686035156,0.5288373231887817,0.1035613790154457,0.4845934212207794,287.9281311035156,291.1499938964844,265.2896423339844,263.7437744140625,280.3472595214844,292.9197692871094,287.9296569824219,1.0,0.4980977773666382,0.9559058547019958,0.9559058547019958,1.0,1.0,-2.433621406555176,1.107514500617981,1.3261070251464844,0.553039014339447,0.0,0.0,1.0,150.270263671875,167.0,20.78355026245117,-18621.740234375,1441.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3878173828125,300.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,28503.765625,28800.0,0.0,0.0,0.4279075264930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174053192139,1.717198371887207,-2.4351984393433668e-05,0.0,0.0004342717293184,0.0,0.0,562.9901123046875,0.0,0.0,0.0,0.9378486275672911,4.0,0.0,1.0
718020,292.8833923339844,297.1499938964844,293.1499938964844,0.3837597370147705,-6718.0888671875,304.12860107421875,0.8195317387580872,0.3787021934986114,0.3434494435787201,292.9043273925781,297.1499938964844,293.1499938964844,0.3185365498065948,-6123.74755859375,304.12872314453125,0.7807236313819885,0.3271384537220001,0.3130629062652588,292.8110046386719,297.1499938964844,293.1499938964844,0.4914626479148865,-6329.3037109375,304.1143798828125,0.8716642260551453,0.460931658744812,0.3238581120967865,292.776611328125,297.1499938964844,293.1499938964844,0.6939869523048401,-11187.330078125,304.0821533203125,0.9606944918632508,0.6051146984100342,0.5735735297203064,292.94268798828125,297.1499938964844,293.1499938964844,0.0780027210712432,-9618.1279296875,304.1404724121094,0.5279726386070251,0.1048653721809387,0.4913473725318908,287.9484558105469,291.1499938964844,265.2763061523437,263.73321533203125,280.3467712402344,292.94207763671875,287.9494323730469,1.0,0.5039095282554626,0.9535897970199584,0.9535897970199584,1.0,1.0,-2.4552812576293945,1.117950677871704,1.3373304605484009,0.5586070418357849,0.0,0.0,1.0,155.03317260742188,170.0,24.969633102416992,-18836.912109375,1489.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5069580078125,300.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.169921875,28800.0,0.0,0.0,0.4335289299488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240102291107178,1.7240347862243652,-2.454626519465819e-05,0.0,0.000439976749476,0.0,0.0,569.7408447265625,0.0,0.0,0.0,0.941240668296814,4.0,0.0,1.0
718080,292.8833923339844,297.1499938964844,293.1499938964844,0.3837597370147705,-6718.0888671875,304.12860107421875,0.8195317387580872,0.3787021934986114,0.3434494435787201,292.9043273925781,297.1499938964844,293.1499938964844,0.3185365498065948,-6123.74755859375,304.12872314453125,0.7807236313819885,0.3271384537220001,0.3130629062652588,292.8110046386719,297.1499938964844,293.1499938964844,0.4914626479148865,-6329.3037109375,304.1143798828125,0.8716642260551453,0.460931658744812,0.3238581120967865,292.776611328125,297.1499938964844,293.1499938964844,0.6939869523048401,-11187.330078125,304.0821533203125,0.9606944918632508,0.6051146984100342,0.5735735297203064,292.94268798828125,297.1499938964844,293.1499938964844,0.0780027210712432,-9618.1279296875,304.1404724121094,0.5279726386070251,0.1048653721809387,0.4913473725318908,287.9484558105469,291.1499938964844,265.2763061523437,263.73321533203125,280.3467712402344,292.94207763671875,287.9494323730469,1.0,0.5039095282554626,0.9535897970199584,0.9535897970199584,1.0,1.0,-2.4552812576293945,1.117950677871704,1.3373304605484009,0.5586070418357849,0.0,0.0,1.0,155.03317260742188,170.0,24.969633102416992,-18836.912109375,1489.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5069580078125,300.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.169921875,28800.0,0.0,0.0,0.4335289299488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240102291107178,1.7240347862243652,-2.454626519465819e-05,0.0,0.000439976749476,0.0,0.0,569.7408447265625,0.0,0.0,0.0,0.941240668296814,4.0,0.0,1.0
718140,292.9081726074219,297.1499938964844,293.1499938964844,0.3859355449676513,-6745.75732421875,304.132080078125,0.8168486952781677,0.3804267346858978,0.3451775312423706,292.92449951171875,297.1499938964844,293.1499938964844,0.3211188316345215,-6160.892578125,304.1315002441406,0.7784872055053711,0.3292705416679382,0.3152620494365692,292.8357849121094,297.1499938964844,293.1499938964844,0.4962494671344757,-6374.87255859375,304.1182556152344,0.8695110082626343,0.464493989944458,0.3264788389205932,292.8044738769531,297.1499938964844,293.1499938964844,0.7003943920135498,-11256.5205078125,304.093994140625,0.9577131271362304,0.6089211106300354,0.5773489475250244,292.9628295898437,297.1499938964844,293.1499938964844,0.0791933834552764,-9726.6396484375,304.14166259765625,0.5273030400276184,0.1060299575328826,0.4974130392074585,287.9667053222656,291.1499938964844,265.263427734375,263.7230529785156,280.3461303710937,292.9622497558594,287.9676818847656,1.0,0.5091152787208557,0.9512736797332764,0.9512736797332764,1.0,1.0,-2.474972486495972,1.1274274587631226,1.347545146942139,0.563647985458374,0.0,0.0,1.0,159.2943115234375,173.0,25.541549682617188,-19035.8125,1532.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6348571777344,300.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.041015625,29880.0,0.0,0.0,0.4385665655136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.4591436158516444e-05,0.0,0.0004450893320608,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
