time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718200,292.9081726074219,297.1499938964844,293.1499938964844,0.3859355449676513,-6745.75732421875,304.132080078125,0.8168486952781677,0.3804267346858978,0.3451775312423706,292.92449951171875,297.1499938964844,293.1499938964844,0.3211188316345215,-6160.892578125,304.1315002441406,0.7784872055053711,0.3292705416679382,0.3152620494365692,292.8357849121094,297.1499938964844,293.1499938964844,0.4962494671344757,-6374.87255859375,304.1182556152344,0.8695110082626343,0.464493989944458,0.3264788389205932,292.8044738769531,297.1499938964844,293.1499938964844,0.7003943920135498,-11256.5205078125,304.093994140625,0.9577131271362304,0.6089211106300354,0.5773489475250244,292.9628295898437,297.1499938964844,293.1499938964844,0.0791933834552764,-9726.6396484375,304.14166259765625,0.5273030400276184,0.1060299575328826,0.4974130392074585,287.9667053222656,291.1499938964844,265.263427734375,263.7230529785156,280.3461303710937,292.9622497558594,287.9676818847656,1.0,0.5091152787208557,0.9512736797332764,0.9512736797332764,1.0,1.0,-2.474972486495972,1.1274274587631226,1.347545146942139,0.563647985458374,0.0,0.0,1.0,159.2943115234375,173.0,25.541549682617188,-19035.8125,1532.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6348571777344,300.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.041015625,29880.0,0.0,0.0,0.4385665655136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.4591436158516444e-05,0.0,0.0004450893320608,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
718260,292.9310607910156,297.1499938964844,293.1499938964844,0.3871985375881195,-6760.72900390625,304.1358947753906,0.8143478035926819,0.3819116950035095,0.3466837704181671,292.94317626953125,297.1499938964844,293.1499938964844,0.3229453861713409,-6186.34814453125,304.13458251953125,0.7764590978622437,0.3311961889266968,0.3172563016414642,292.8588256835937,297.1499938964844,293.1499938964844,0.4998997747898102,-6408.810546875,304.1226806640625,0.867599606513977,0.467778205871582,0.3289070129394531,292.8305969238281,297.1499938964844,293.1499938964844,0.7050068378448486,-11304.490234375,304.1048583984375,0.954975724220276,0.6123769283294678,0.5807994604110718,292.981201171875,297.1499938964844,293.1499938964844,0.0801147744059562,-9809.08984375,304.14288330078125,0.5266158580780029,0.1070480421185493,0.50278240442276,288.0048828125,291.1499938964844,265.2513122558594,263.7135925292969,280.34521484375,292.9798278808594,288.0062561035156,1.0,0.5138593912124634,0.948918879032135,0.948918879032135,1.0,1.0,-2.492693424224853,1.1359410285949707,1.3567525148391724,0.5681602358818054,0.0,0.0,1.0,163.2559814453125,176.0,41.97257614135742,-19291.185546875,1573.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7447509765625,301.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.4433051943778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0004498984199017,0.0,0.0,600.0048828125,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
718320,292.9310607910156,297.1499938964844,293.1499938964844,0.3871985375881195,-6760.72900390625,304.1358947753906,0.8143478035926819,0.3819116950035095,0.3466837704181671,292.94317626953125,297.1499938964844,293.1499938964844,0.3229453861713409,-6186.34814453125,304.13458251953125,0.7764590978622437,0.3311961889266968,0.3172563016414642,292.8588256835937,297.1499938964844,293.1499938964844,0.4998997747898102,-6408.810546875,304.1226806640625,0.867599606513977,0.467778205871582,0.3289070129394531,292.8305969238281,297.1499938964844,293.1499938964844,0.7050068378448486,-11304.490234375,304.1048583984375,0.954975724220276,0.6123769283294678,0.5807994604110718,292.981201171875,297.1499938964844,293.1499938964844,0.0801147744059562,-9809.08984375,304.14288330078125,0.5266158580780029,0.1070480421185493,0.50278240442276,288.0048828125,291.1499938964844,265.2513122558594,263.7135925292969,280.34521484375,292.9798278808594,288.0062561035156,1.0,0.5138593912124634,0.948918879032135,0.948918879032135,1.0,1.0,-2.492693424224853,1.1359410285949707,1.3567525148391724,0.5681602358818054,0.0,0.0,1.0,163.2559814453125,176.0,41.97257614135742,-19291.185546875,1573.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7447509765625,301.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.4433051943778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0004498984199017,0.0,0.0,600.0048828125,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
718380,292.9521789550781,297.1499938964844,293.1499938964844,0.3885112404823303,-6777.0908203125,304.1383972167969,0.8118903636932373,0.3831729292869568,0.3479804694652557,292.9604797363281,297.1499938964844,293.1499938964844,0.3248212039470672,-6213.1142578125,304.1365661621094,0.7745038866996765,0.3329265713691711,0.3190583288669586,292.8805236816406,297.1499938964844,293.1499938964844,0.5035709142684937,-6443.57080078125,304.12567138671875,0.8657466769218445,0.4707549512386322,0.3311170935630798,292.85498046875,297.1499938964844,293.1499938964844,0.7095473408699036,-11354.09375,304.1122741699219,0.9523136019706726,0.6155214905738831,0.5839393138885498,292.9979553222656,297.1499938964844,293.1499938964844,0.0809691399335861,-9886.513671875,304.1438293457031,0.5258080363273621,0.1079196184873581,0.5074668526649475,288.0287475585937,291.1499938964844,265.24029541015625,263.705078125,280.3445739746094,292.9956359863281,288.0298767089844,1.0,0.518227219581604,0.9465641379356384,0.9465641379356384,1.0,1.0,-2.5084736347198486,1.1435078382492063,1.3649659156799316,0.5721519589424133,0.0,0.0,1.0,167.03211975097656,179.0,35.1532096862793,-19464.64453125,1610.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8551025390625,301.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.091796875,29880.0,0.0,0.0,0.4476017355918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572011947631836,1.7572267055511477,-2.550049975980073e-05,0.0,0.000454258872196,0.0,0.0,603.284912109375,0.0,0.0,0.0,0.9593028426170348,4.0,0.0,1.0
718440,292.9521789550781,297.1499938964844,293.1499938964844,0.3885112404823303,-6777.0908203125,304.1383972167969,0.8118903636932373,0.3831729292869568,0.3479804694652557,292.9604797363281,297.1499938964844,293.1499938964844,0.3248212039470672,-6213.1142578125,304.1365661621094,0.7745038866996765,0.3329265713691711,0.3190583288669586,292.8805236816406,297.1499938964844,293.1499938964844,0.5035709142684937,-6443.57080078125,304.12567138671875,0.8657466769218445,0.4707549512386322,0.3311170935630798,292.85498046875,297.1499938964844,293.1499938964844,0.7095473408699036,-11354.09375,304.1122741699219,0.9523136019706726,0.6155214905738831,0.5839393138885498,292.9979553222656,297.1499938964844,293.1499938964844,0.0809691399335861,-9886.513671875,304.1438293457031,0.5258080363273621,0.1079196184873581,0.5074668526649475,288.0287475585937,291.1499938964844,265.24029541015625,263.705078125,280.3445739746094,292.9956359863281,288.0298767089844,1.0,0.518227219581604,0.9465641379356384,0.9465641379356384,1.0,1.0,-2.5084736347198486,1.1435078382492063,1.3649659156799316,0.5721519589424133,0.0,0.0,1.0,167.03211975097656,179.0,35.1532096862793,-19464.64453125,1610.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8551025390625,301.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.091796875,29880.0,0.0,0.0,0.4476017355918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572011947631836,1.7572267055511477,-2.550049975980073e-05,0.0,0.000454258872196,0.0,0.0,603.284912109375,0.0,0.0,0.0,0.9593028426170348,4.0,0.0,1.0
718500,292.9621276855469,297.1499938964844,293.1499938964844,0.3890779018402099,-6784.142578125,304.13946533203125,0.8106555938720703,0.3837214708328247,0.348554402589798,292.9686279296875,297.1499938964844,293.1499938964844,0.3256855309009552,-6225.4560546875,304.137451171875,0.7735331058502197,0.3337204158306122,0.3198907375335693,292.890869140625,297.1499938964844,293.1499938964844,0.5052765011787415,-6459.7197265625,304.1269836425781,0.8648200035095215,0.4721329808235168,0.3321439623832702,292.8665466308594,297.1499938964844,293.1499938964844,0.7116284370422363,-11377.0625,304.1153259277344,0.9509888291358948,0.616984486579895,0.5854048728942871,293.0058288574219,297.1499938964844,293.1499938964844,0.081348717212677,-9920.91796875,304.1442565917969,0.525347113609314,0.1083024963736534,0.5095629096031189,288.0396423339844,291.1499938964844,265.2352905273437,263.7012634277344,280.3444519042969,293.00299072265625,288.0407409667969,1.0,0.5202890634536743,0.94538676738739,0.94538676738739,1.0,1.0,-2.515676975250244,1.146955966949463,1.3687210083007812,0.5739637017250061,0.0,0.0,1.0,168.87030029296875,179.0,32.951560974121094,-19545.892578125,1628.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9114074707031,301.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.634765625,30960.0,0.0,0.0,0.4495705366134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0004562569374684,0.0,0.0,603.7865600585938,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
718560,292.97174072265625,297.1499938964844,293.1499938964844,0.3891982734203338,-6784.76123046875,304.14117431640625,0.8094054460525513,0.3842130303382873,0.3490793406963348,292.9765319824219,297.1499938964844,293.1499938964844,0.326176106929779,-6231.85693359375,304.1388244628906,0.7725582122802734,0.3344663083553314,0.3206788003444671,292.90093994140625,297.1499938964844,293.1499938964844,0.5064024329185486,-6469.75146484375,304.1291198730469,0.8638848066329956,0.4734392166137695,0.333121508359909,292.8777770996094,297.1499938964844,293.1499938964844,0.7129136919975281,-11389.693359375,304.1192932128906,0.9496562480926514,0.6183708310127258,0.5868022441864014,293.0133361816406,297.1499938964844,293.1499938964844,0.0816163271665573,-9943.9736328125,304.14483642578125,0.5248459577560425,0.1086520031094551,0.5115059614181519,288.0636901855469,291.1499938964844,265.230712890625,263.69775390625,280.3445129394531,293.0100402832031,288.065673828125,1.0,0.5222785472869873,0.9442138075828552,0.9442138075828552,1.0,1.0,-2.5224430561065674,1.1501909494400024,1.3722522258758545,0.5756588578224182,0.0,0.0,1.0,170.68441772460938,182.0,49.29174423217773,-19685.865234375,1645.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.95831298828125,301.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.4515304565429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0004582460096571,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
718620,292.989990234375,297.1499938964844,293.1499938964844,0.3897388279438019,-6790.87548828125,304.1431884765625,0.8068280816078186,0.3850316107273102,0.349976509809494,292.9915466308594,297.1499938964844,293.1499938964844,0.3274180293083191,-6249.255859375,304.1404724121094,0.7705731987953186,0.335816353559494,0.3221181631088257,292.9201354980469,297.1499938964844,293.1499938964844,0.5090252161026001,-6494.28173828125,304.1316833496094,0.8619700074195862,0.4758529663085937,0.3349312841892242,292.899169921875,297.1499938964844,293.1499938964844,0.715959906578064,-11422.8896484375,304.1244201660156,0.9469353556632996,0.6209251284599304,0.5893823504447937,293.0274353027344,297.1499938964844,293.1499938964844,0.0821710154414177,-9993.396484375,304.1456298828125,0.5237147808074951,0.1092536821961402,0.5149442553520203,288.09283447265625,291.1499938964844,265.222900390625,263.6919250488281,280.3453369140625,293.0233764648437,288.09405517578125,1.0,0.5260521173477173,0.9418678879737854,0.9418678879737854,1.0,1.0,-2.5346572399139404,1.156017541885376,1.3786396980285645,0.5786954760551453,0.0,0.0,1.0,174.2574005126953,185.0,41.18149185180664,-19836.115234375,1677.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.04864501953125,301.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.833984375,30960.0,0.0,0.0,0.455213338136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787776231765747,1.7878025770187378,-2.639562990225386e-05,0.0,0.0004619836690835,0.0,0.0,635.3275756835938,0.0,0.0,0.0,0.9760392904281616,4.0,0.0,1.0
718680,292.989990234375,297.1499938964844,293.1499938964844,0.3897388279438019,-6790.87548828125,304.1431884765625,0.8068280816078186,0.3850316107273102,0.349976509809494,292.9915466308594,297.1499938964844,293.1499938964844,0.3274180293083191,-6249.255859375,304.1404724121094,0.7705731987953186,0.335816353559494,0.3221181631088257,292.9201354980469,297.1499938964844,293.1499938964844,0.5090252161026001,-6494.28173828125,304.1316833496094,0.8619700074195862,0.4758529663085937,0.3349312841892242,292.899169921875,297.1499938964844,293.1499938964844,0.715959906578064,-11422.8896484375,304.1244201660156,0.9469353556632996,0.6209251284599304,0.5893823504447937,293.0274353027344,297.1499938964844,293.1499938964844,0.0821710154414177,-9993.396484375,304.1456298828125,0.5237147808074951,0.1092536821961402,0.5149442553520203,288.09283447265625,291.1499938964844,265.222900390625,263.6919250488281,280.3453369140625,293.0233764648437,288.09405517578125,1.0,0.5260521173477173,0.9418678879737854,0.9418678879737854,1.0,1.0,-2.5346572399139404,1.156017541885376,1.3786396980285645,0.5786954760551453,0.0,0.0,1.0,174.2574005126953,185.0,41.18149185180664,-19836.115234375,1677.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.04864501953125,301.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.833984375,30960.0,0.0,0.0,0.455213338136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787776231765747,1.7878025770187378,-2.639562990225386e-05,0.0,0.0004619836690835,0.0,0.0,635.3275756835938,0.0,0.0,0.0,0.9760392904281616,4.0,0.0,1.0
718740,293.0069274902344,297.1499938964844,293.1499938964844,0.3901576995849609,-6795.59912109375,304.1447448730469,0.8041490316390991,0.3856457769870758,0.3506889641284942,293.0055847167969,297.1499938964844,293.1499938964844,0.3285588324069977,-6265.35205078125,304.1417541503906,0.7685416340827942,0.3369863927364349,0.3233862817287445,292.9383850097656,297.1499938964844,293.1499938964844,0.5114572048187256,-6517.14208984375,304.1337280273437,0.8599894642829895,0.4779762029647827,0.3365505039691925,292.919189453125,297.1499938964844,293.1499938964844,0.7187820076942444,-11454.306640625,304.1282043457031,0.9441499710083008,0.6232184171676636,0.5917131900787354,293.0403747558594,297.1499938964844,293.1499938964844,0.0826408118009567,-10035.359375,304.14630126953125,0.5224263072013855,0.1097345873713493,0.5178276896476746,288.1159362792969,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0343933105469,288.1170349121094,1.0,0.5295774340629578,0.9395219683647156,0.9395219683647156,1.0,1.0,-2.545248508453369,1.161051630973816,1.3841968774795532,0.5812975764274597,0.0,0.0,1.0,177.76841735839844,188.0,34.531517028808594,-19967.1484375,1707.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1423645019531,301.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.64453125,32040.0,0.0,0.0,0.4584942162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.789243221282959,-2.643818515934981e-05,0.0,0.0004653133510146,0.0,0.0,636.8646240234375,0.0,0.0,0.0,0.991752862930298,4.0,0.0,1.0
718800,293.0069274902344,297.1499938964844,293.1499938964844,0.3901576995849609,-6795.59912109375,304.1447448730469,0.8041490316390991,0.3856457769870758,0.3506889641284942,293.0055847167969,297.1499938964844,293.1499938964844,0.3285588324069977,-6265.35205078125,304.1417541503906,0.7685416340827942,0.3369863927364349,0.3233862817287445,292.9383850097656,297.1499938964844,293.1499938964844,0.5114572048187256,-6517.14208984375,304.1337280273437,0.8599894642829895,0.4779762029647827,0.3365505039691925,292.919189453125,297.1499938964844,293.1499938964844,0.7187820076942444,-11454.306640625,304.1282043457031,0.9441499710083008,0.6232184171676636,0.5917131900787354,293.0403747558594,297.1499938964844,293.1499938964844,0.0826408118009567,-10035.359375,304.14630126953125,0.5224263072013855,0.1097345873713493,0.5178276896476746,288.1159362792969,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0343933105469,288.1170349121094,1.0,0.5295774340629578,0.9395219683647156,0.9395219683647156,1.0,1.0,-2.545248508453369,1.161051630973816,1.3841968774795532,0.5812975764274597,0.0,0.0,1.0,177.76841735839844,188.0,34.531517028808594,-19967.1484375,1707.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1423645019531,301.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.64453125,32040.0,0.0,0.0,0.4584942162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.789243221282959,-2.643818515934981e-05,0.0,0.0004653133510146,0.0,0.0,636.8646240234375,0.0,0.0,0.0,0.991752862930298,4.0,0.0,1.0
718860,293.0228271484375,297.1499938964844,293.1499938964844,0.389813482761383,-6789.560546875,304.14703369140625,0.8013818264007568,0.3860480785369873,0.3512150645256042,293.01873779296875,297.1499938964844,293.1499938964844,0.3290583491325378,-6271.47998046875,304.14361572265625,0.7664428353309631,0.3379743099212646,0.3244847059249878,292.9558410644531,297.1499938964844,293.1499938964844,0.5128228664398193,-6529.0263671875,304.1368103027344,0.8578984141349792,0.4797960519790649,0.3379537165164947,292.9380798339844,297.1499938964844,293.1499938964844,0.7202641367912292,-11468.8583984375,304.1329040527344,0.941268026828766,0.6252377033233643,0.5937927961349487,293.05224609375,297.1499938964844,293.1499938964844,0.0828983634710311,-10056.3564453125,304.1470947265625,0.520984947681427,0.1101028248667717,0.5202000141143799,288.15631103515625,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0444030761719,288.15771484375,1.0,0.5328735113143921,0.9371901154518129,0.9371901154518129,1.0,1.0,-2.554236888885498,1.1653034687042236,1.3889333009719849,0.583471953868866,0.0,0.0,1.0,181.2403717041016,191.0,46.54222869873047,-20151.384765625,1735.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2170715332031,301.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.4616253972053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0004684910818468,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
718920,293.0228271484375,297.1499938964844,293.1499938964844,0.389813482761383,-6789.560546875,304.14703369140625,0.8013818264007568,0.3860480785369873,0.3512150645256042,293.01873779296875,297.1499938964844,293.1499938964844,0.3290583491325378,-6271.47998046875,304.14361572265625,0.7664428353309631,0.3379743099212646,0.3244847059249878,292.9558410644531,297.1499938964844,293.1499938964844,0.5128228664398193,-6529.0263671875,304.1368103027344,0.8578984141349792,0.4797960519790649,0.3379537165164947,292.9380798339844,297.1499938964844,293.1499938964844,0.7202641367912292,-11468.8583984375,304.1329040527344,0.941268026828766,0.6252377033233643,0.5937927961349487,293.05224609375,297.1499938964844,293.1499938964844,0.0828983634710311,-10056.3564453125,304.1470947265625,0.520984947681427,0.1101028248667717,0.5202000141143799,288.15631103515625,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0444030761719,288.15771484375,1.0,0.5328735113143921,0.9371901154518129,0.9371901154518129,1.0,1.0,-2.554236888885498,1.1653034687042236,1.3889333009719849,0.583471953868866,0.0,0.0,1.0,181.2403717041016,191.0,46.54222869873047,-20151.384765625,1735.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2170715332031,301.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.4616253972053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0004684910818468,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
718980,293.0376892089844,297.1499938964844,293.1499938964844,0.389600545167923,-6785.85546875,304.1483764648437,0.7985410094261169,0.3862539827823639,0.3515611886978149,293.0311279296875,297.1499938964844,293.1499938964844,0.3296699821949005,-6279.76708984375,304.14471435546875,0.7642824649810791,0.3387872576713562,0.3254161179065704,292.9722900390625,297.1499938964844,293.1499938964844,0.5143377780914307,-6542.95654296875,304.138671875,0.855736494064331,0.481379747390747,0.3391828835010528,292.9557800292969,297.1499938964844,293.1499938964844,0.7219927906990051,-11487.8251953125,304.1357116699219,0.938300848007202,0.6270107626914978,0.5956324934959412,293.0631408691406,297.1499938964844,293.1499938964844,0.0831418335437774,-10077.1142578125,304.14764404296875,0.5194120407104492,0.1103675067424774,0.5220975875854492,288.18218994140625,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.05377197265625,288.1833801269531,1.0,0.5359571576118469,0.9348582029342652,0.9348582029342652,1.0,1.0,-2.561740159988404,1.1688300371170044,1.392910122871399,0.5852483510971069,0.0,0.0,1.0,184.67393493652344,194.0,38.57937240600586,-20256.880859375,1761.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2936096191406,301.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.56640625,32040.0,0.0,0.0,0.4644391536712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742202758789,1.8197696208953853,-2.7347992727300152e-05,0.0,0.0004713466914836,0.0,0.0,670.0204467773438,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
719040,293.0376892089844,297.1499938964844,293.1499938964844,0.389600545167923,-6785.85546875,304.1483764648437,0.7985410094261169,0.3862539827823639,0.3515611886978149,293.0311279296875,297.1499938964844,293.1499938964844,0.3296699821949005,-6279.76708984375,304.14471435546875,0.7642824649810791,0.3387872576713562,0.3254161179065704,292.9722900390625,297.1499938964844,293.1499938964844,0.5143377780914307,-6542.95654296875,304.138671875,0.855736494064331,0.481379747390747,0.3391828835010528,292.9557800292969,297.1499938964844,293.1499938964844,0.7219927906990051,-11487.8251953125,304.1357116699219,0.938300848007202,0.6270107626914978,0.5956324934959412,293.0631408691406,297.1499938964844,293.1499938964844,0.0831418335437774,-10077.1142578125,304.14764404296875,0.5194120407104492,0.1103675067424774,0.5220975875854492,288.18218994140625,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.05377197265625,288.1833801269531,1.0,0.5359571576118469,0.9348582029342652,0.9348582029342652,1.0,1.0,-2.561740159988404,1.1688300371170044,1.392910122871399,0.5852483510971069,0.0,0.0,1.0,184.67393493652344,194.0,38.57937240600586,-20256.880859375,1761.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2936096191406,301.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.56640625,32040.0,0.0,0.0,0.4644391536712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742202758789,1.8197696208953853,-2.7347992727300152e-05,0.0,0.0004713466914836,0.0,0.0,670.0204467773438,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
719100,293.0447692871094,297.1499938964844,293.1499938964844,0.3894229829311371,-6783.07421875,304.14898681640625,0.7970967888832092,0.3862850666046142,0.3516700267791748,293.0370483398437,297.1499938964844,293.1499938964844,0.3299139142036438,-6283.017578125,304.1452331542969,0.7631821036338806,0.3391292989253998,0.325821042060852,292.9801330566406,297.1499938964844,293.1499938964844,0.5150062441825867,-6549.08740234375,304.1395263671875,0.8546373248100281,0.4820907711982727,0.339740514755249,292.9642333984375,297.1499938964844,293.1499938964844,0.7227484583854675,-11496.1220703125,304.1369323730469,0.9367918372154236,0.6278092265129089,0.5964696407318115,293.0682373046875,297.1499938964844,293.1499938964844,0.0832336768507957,-10084.7666015625,304.1479187011719,0.5185837149620056,0.1104641035199165,0.5228819847106934,288.1943054199219,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0581970214844,288.19549560546875,1.0,0.5374246835708618,0.9336922764778136,0.9336922764778136,1.0,1.0,-2.564976215362549,1.1703413724899292,1.3946349620819092,0.5859987139701843,0.0,0.0,1.0,186.37632751464844,194.0,36.404090881347656,-20305.328125,1773.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.33380126953125,301.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.935546875,33120.0,0.0,0.0,0.4657080173492431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201789855957031,1.8202064037323,-2.7361122192814943e-05,0.0,0.0004726344486698,0.0,0.0,670.5029907226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0516357421875,297.1499938964844,293.1499938964844,0.3889793455600738,-6776.46484375,304.14996337890625,0.7956364750862122,0.386268138885498,0.3517374098300934,293.0428161621094,297.1499938964844,293.1499938964844,0.3299306631088257,-6282.68115234375,304.1460876464844,0.7620684504508972,0.3394291400909424,0.3261871635913849,292.9877319335937,297.1499938964844,293.1499938964844,0.5153319835662842,-6551.6318359375,304.1408386230469,0.8535266518592834,0.4827489554882049,0.3402625322341919,292.97247314453125,297.1499938964844,293.1499938964844,0.7230448722839355,-11498.4072265625,304.1387634277344,0.9352656006813048,0.628547728061676,0.5972532629966736,293.0731506347656,297.1499938964844,293.1499938964844,0.0832603201270103,-10085.810546875,304.14825439453125,0.5177316665649414,0.1105391010642051,0.523568332195282,288.2137451171875,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0624694824219,288.2152404785156,1.0,0.5388468503952026,0.9325326085090636,0.9325326085090636,1.0,1.0,-2.5678911209106445,1.1716958284378052,1.3961952924728394,0.5866639018058777,0.0,0.0,1.0,188.0711669921875,197.0,44.33226013183594,-20381.359375,1784.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3695678710937,301.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.369140625,33120.0,0.0,0.0,0.4669463336467743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318617343902588,1.831889510154724,-2.771348226815462e-05,0.0,0.0004738911811728,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.0647888183594,297.1499938964844,293.1499938964844,0.3882695734500885,-6766.12890625,304.1511535644531,0.7926617860794067,0.3860946297645569,0.3517440855503082,293.0538635253906,297.1499938964844,293.1499938964844,0.3301140367984772,-6284.67236328125,304.1470642089844,0.7597963809967041,0.3399026691913605,0.3267990946769714,293.00225830078125,297.1499938964844,293.1499938964844,0.516229510307312,-6559.65087890625,304.14239501953125,0.8512669205665588,0.4839151203632355,0.3411983251571655,292.9881896972656,297.1499938964844,293.1499938964844,0.7239817380905151,-11508.2724609375,304.14093017578125,0.9321556687355042,0.6298535466194153,0.5986537933349609,293.0823059082031,297.1499938964844,293.1499938964844,0.0833331421017646,-10090.7001953125,304.1487121582031,0.5159592628479004,0.1106268540024757,0.5246562361717224,288.2396545410156,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0706787109375,288.24090576171875,1.0,0.5415570735931396,0.9302132725715636,0.9302132725715636,1.0,1.0,-2.572749853134156,1.1739301681518557,1.3988195657730105,0.5877350568771362,0.0,0.0,1.0,191.4409637451172,200.0,38.26266860961914,-20461.685546875,1806.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4442138671875,301.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4691737294197082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004761517047882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0647888183594,297.1499938964844,293.1499938964844,0.3882695734500885,-6766.12890625,304.1511535644531,0.7926617860794067,0.3860946297645569,0.3517440855503082,293.0538635253906,297.1499938964844,293.1499938964844,0.3301140367984772,-6284.67236328125,304.1470642089844,0.7597963809967041,0.3399026691913605,0.3267990946769714,293.00225830078125,297.1499938964844,293.1499938964844,0.516229510307312,-6559.65087890625,304.14239501953125,0.8512669205665588,0.4839151203632355,0.3411983251571655,292.9881896972656,297.1499938964844,293.1499938964844,0.7239817380905151,-11508.2724609375,304.14093017578125,0.9321556687355042,0.6298535466194153,0.5986537933349609,293.0823059082031,297.1499938964844,293.1499938964844,0.0833331421017646,-10090.7001953125,304.1487121582031,0.5159592628479004,0.1106268540024757,0.5246562361717224,288.2396545410156,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0706787109375,288.24090576171875,1.0,0.5415570735931396,0.9302132725715636,0.9302132725715636,1.0,1.0,-2.572749853134156,1.1739301681518557,1.3988195657730105,0.5877350568771362,0.0,0.0,1.0,191.4409637451172,200.0,38.26266860961914,-20461.685546875,1806.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4442138671875,301.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4691737294197082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004761517047882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0771789550781,297.1499938964844,293.1499938964844,0.3873036205768585,-6752.30615234375,304.1523742675781,0.7896260619163513,0.3857373297214508,0.3515879511833191,293.0643310546875,297.1499938964844,293.1499938964844,0.3300713300704956,-6283.2880859375,304.14813232421875,0.7574722170829773,0.3402086496353149,0.3272543847560882,293.0158386230469,297.1499938964844,293.1499938964844,0.5168286561965942,-6564.755859375,304.1439208984375,0.8489723205566406,0.4848971366882324,0.3420045375823974,293.0030212402344,297.1499938964844,293.1499938964844,0.7245281934738159,-11513.4638671875,304.1430358886719,0.928990125656128,0.6309429407119751,0.5998508930206299,293.0906982421875,297.1499938964844,293.1499938964844,0.0833275392651557,-10088.2236328125,304.1491394042969,0.514112651348114,0.1106380671262741,0.5253939032554626,288.2662658691406,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.0784912109375,288.2676086425781,1.0,0.5440992116928101,0.927893877029419,0.927893877029419,1.0,1.0,-2.5764036178588867,1.1755751371383667,1.40082848072052,0.5884856581687927,0.0,0.0,1.0,194.78268432617188,188.0,37.7467041015625,-20537.525390625,1826.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5220642089844,301.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4710592627525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004780652816407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0771789550781,297.1499938964844,293.1499938964844,0.3873036205768585,-6752.30615234375,304.1523742675781,0.7896260619163513,0.3857373297214508,0.3515879511833191,293.0643310546875,297.1499938964844,293.1499938964844,0.3300713300704956,-6283.2880859375,304.14813232421875,0.7574722170829773,0.3402086496353149,0.3272543847560882,293.0158386230469,297.1499938964844,293.1499938964844,0.5168286561965942,-6564.755859375,304.1439208984375,0.8489723205566406,0.4848971366882324,0.3420045375823974,293.0030212402344,297.1499938964844,293.1499938964844,0.7245281934738159,-11513.4638671875,304.1430358886719,0.928990125656128,0.6309429407119751,0.5998508930206299,293.0906982421875,297.1499938964844,293.1499938964844,0.0833275392651557,-10088.2236328125,304.1491394042969,0.514112651348114,0.1106380671262741,0.5253939032554626,288.2662658691406,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.0784912109375,288.2676086425781,1.0,0.5440992116928101,0.927893877029419,0.927893877029419,1.0,1.0,-2.5764036178588867,1.1755751371383667,1.40082848072052,0.5884856581687927,0.0,0.0,1.0,194.78268432617188,188.0,37.7467041015625,-20537.525390625,1826.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5220642089844,301.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4710592627525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004780652816407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0887451171875,297.1499938964844,293.1499938964844,0.3857385218143463,-6730.0634765625,304.1542053222656,0.7917953133583069,0.3852350413799286,0.3510609865188598,293.0741882324219,297.1499938964844,293.1499938964844,0.3294731676578522,-6273.38818359375,304.1497497558594,0.7598925232887268,0.3403794169425964,0.3273313045501709,293.0284118652344,297.1499938964844,293.1499938964844,0.516768753528595,-6563.12939453125,304.14605712890625,0.851996898651123,0.4857467114925384,0.342529296875,293.016845703125,297.1499938964844,293.1499938964844,0.7242746949195862,-11508.4345703125,304.14581298828125,0.9329020977020264,0.6318625211715698,0.6006343364715576,293.09814453125,297.1499938964844,293.1499938964844,0.0830319449305534,-10058.23828125,304.1499328613281,0.5157704949378967,0.1106297522783279,0.5248101353645325,288.2965393066406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.08563232421875,288.298095703125,1.0,0.5419439077377319,0.9256044626235962,0.9256044626235962,1.0,1.0,-2.576736688613892,1.1755967140197754,1.4011400938034058,0.5883868932723999,0.0,0.0,1.0,191.93923950195312,176.0,41.767696380615234,-20596.76953125,1814.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6014709472656,301.9142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4726186990737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004796478897333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0887451171875,297.1499938964844,293.1499938964844,0.3857385218143463,-6730.0634765625,304.1542053222656,0.7917953133583069,0.3852350413799286,0.3510609865188598,293.0741882324219,297.1499938964844,293.1499938964844,0.3294731676578522,-6273.38818359375,304.1497497558594,0.7598925232887268,0.3403794169425964,0.3273313045501709,293.0284118652344,297.1499938964844,293.1499938964844,0.516768753528595,-6563.12939453125,304.14605712890625,0.851996898651123,0.4857467114925384,0.342529296875,293.016845703125,297.1499938964844,293.1499938964844,0.7242746949195862,-11508.4345703125,304.14581298828125,0.9329020977020264,0.6318625211715698,0.6006343364715576,293.09814453125,297.1499938964844,293.1499938964844,0.0830319449305534,-10058.23828125,304.1499328613281,0.5157704949378967,0.1106297522783279,0.5248101353645325,288.2965393066406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.08563232421875,288.298095703125,1.0,0.5419439077377319,0.9256044626235962,0.9256044626235962,1.0,1.0,-2.576736688613892,1.1755967140197754,1.4011400938034058,0.5883868932723999,0.0,0.0,1.0,191.93923950195312,176.0,41.767696380615234,-20596.76953125,1814.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6014709472656,301.9142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4726186990737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004796478897333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0994873046875,297.1499938964844,293.1499938964844,0.3836918175220489,-6701.17431640625,304.1562194824219,0.7974318861961365,0.3846029639244079,0.3502787053585052,293.0834350585937,297.1499938964844,293.1499938964844,0.3284293413162231,-6256.765625,304.1515808105469,0.7655298709869385,0.3404279053211212,0.3271448612213135,293.0398864746094,297.1499938964844,293.1499938964844,0.5161794424057007,-6556.259765625,304.1483459472656,0.8586636185646057,0.4864994585514068,0.3428743481636047,293.0296325683594,297.1499938964844,293.1499938964844,0.7233284115791321,-11494.8876953125,304.1487731933594,0.9414653182029724,0.632642924785614,0.6011350154876709,293.1044921875,297.1499938964844,293.1499938964844,0.0825864523649215,-10014.05078125,304.15069580078125,0.5199278593063354,0.1106526553630828,0.5236294865608215,288.33123779296875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09197998046875,288.3329772949219,1.0,0.5373307466506958,0.9233149886131288,0.9233149886131288,1.0,1.0,-2.575171709060669,1.1746962070465088,1.4004753828048706,0.5877665877342224,0.0,0.0,1.0,185.2231903076172,164.0,47.007320404052734,-20646.35546875,1782.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.682373046875,301.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4738401174545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004808874800801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0994873046875,297.1499938964844,293.1499938964844,0.3836918175220489,-6701.17431640625,304.1562194824219,0.7974318861961365,0.3846029639244079,0.3502787053585052,293.0834350585937,297.1499938964844,293.1499938964844,0.3284293413162231,-6256.765625,304.1515808105469,0.7655298709869385,0.3404279053211212,0.3271448612213135,293.0398864746094,297.1499938964844,293.1499938964844,0.5161794424057007,-6556.259765625,304.1483459472656,0.8586636185646057,0.4864994585514068,0.3428743481636047,293.0296325683594,297.1499938964844,293.1499938964844,0.7233284115791321,-11494.8876953125,304.1487731933594,0.9414653182029724,0.632642924785614,0.6011350154876709,293.1044921875,297.1499938964844,293.1499938964844,0.0825864523649215,-10014.05078125,304.15069580078125,0.5199278593063354,0.1106526553630828,0.5236294865608215,288.33123779296875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09197998046875,288.3329772949219,1.0,0.5373307466506958,0.9233149886131288,0.9233149886131288,1.0,1.0,-2.575171709060669,1.1746962070465088,1.4004753828048706,0.5877665877342224,0.0,0.0,1.0,185.2231903076172,164.0,47.007320404052734,-20646.35546875,1782.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.682373046875,301.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4738401174545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004808874800801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1046447753906,297.1499938964844,293.1499938964844,0.3825192153453827,-6684.68798828125,304.1572265625,0.8011526465415955,0.384233146905899,0.3498083651065826,293.0878295898437,297.1499938964844,293.1499938964844,0.3277716636657715,-6246.42626953125,304.1524658203125,0.7692221403121948,0.3404025435447693,0.3269721269607544,293.0452575683594,297.1499938964844,293.1499938964844,0.5157270431518555,-6551.2939453125,304.14947509765625,0.8630021810531616,0.4868375062942505,0.3429960608482361,293.03564453125,297.1499938964844,293.1499938964844,0.7226424813270569,-11485.56640625,304.1502380371094,0.9468802809715272,0.6329806447029114,0.601302981376648,293.1072998046875,297.1499938964844,293.1499938964844,0.0823331698775291,-9989.0732421875,304.1510314941406,0.5227199792861938,0.1106746271252632,0.5229308605194092,288.3498840332031,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0949401855469,288.3517150878906,1.0,0.5344149470329285,0.9221702218055724,0.9221702218055724,1.0,1.0,-2.573907852172852,1.174010992050171,1.3998968601226809,0.5873284935951233,0.0,0.0,1.0,181.00108337402344,164.0,49.45036697387695,-20667.99609375,1762.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72271728515625,302.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4743300974369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004813847481273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.109619140625,297.1499938964844,293.1499938964844,0.3812631070613861,-6667.064453125,304.1581726074219,0.8053606152534485,0.383830577135086,0.3492935597896576,293.0921325683594,297.1499938964844,293.1499938964844,0.3270373940467834,-6234.94873046875,304.1533508300781,0.7734077572822571,0.3403455317020416,0.3267543911933899,293.0504150390625,297.1499938964844,293.1499938964844,0.5151852965354919,-6545.47021484375,304.1505432128906,0.8679162263870239,0.4871495366096496,0.3430891931056976,293.0414733886719,297.1499938964844,293.1499938964844,0.7218344807624817,-11474.8046875,304.15167236328125,0.9528272747993468,0.6332839727401733,0.6014241576194763,293.10992431640625,297.1499938964844,293.1499938964844,0.0820663422346115,-9962.8203125,304.1513061523437,0.5259291529655457,0.110701598227024,0.5221881866455078,288.3692626953125,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0977478027344,288.3711242675781,1.0,0.5312142372131348,0.9210596084594728,0.9210596084594728,1.0,1.0,-2.5723934173583984,1.1732052564620972,1.3991881608963013,0.5868262052536011,0.0,0.0,1.0,176.39602661132812,152.0,51.67422866821289,-20687.576171875,1740.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7626037597656,302.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4747454226016998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004818062297999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1190490722656,297.1499938964844,293.1499938964844,0.3785381317138672,-6628.9365234375,304.1600036621094,0.8147753477096558,0.3829368054866791,0.3481513857841491,293.1003723144531,297.1499938964844,293.1499938964844,0.3253680467605591,-6209.0234375,304.155029296875,0.7831591367721558,0.3401413559913635,0.3262005150318146,293.0601806640625,297.1499938964844,293.1499938964844,0.5138592720031738,-6531.50830078125,304.1525573730469,0.8793704509735107,0.4876920580863952,0.343196302652359,293.05255126953125,297.1499938964844,293.1499938964844,0.7198849320411682,-11449.3828125,304.15435791015625,0.965833842754364,0.6337852478027344,0.6015366315841675,293.1146240234375,297.1499938964844,293.1499938964844,0.0815016627311706,-9907.4150390625,304.1518249511719,0.5335454344749451,0.1107651069760322,0.5206071734428406,288.4097595214844,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1031188964844,288.4117431640625,1.0,0.5241644382476807,0.9188383221626282,0.9188383221626282,1.0,1.0,-2.56872034072876,1.1712783575057983,1.3974419832229614,0.5856527090072632,0.0,0.0,1.0,166.37306213378906,140.0,55.39835739135742,-20720.2109375,1691.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8403015136719,302.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4753600358963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004824300121981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1190490722656,297.1499938964844,293.1499938964844,0.3785381317138672,-6628.9365234375,304.1600036621094,0.8147753477096558,0.3829368054866791,0.3481513857841491,293.1003723144531,297.1499938964844,293.1499938964844,0.3253680467605591,-6209.0234375,304.155029296875,0.7831591367721558,0.3401413559913635,0.3262005150318146,293.0601806640625,297.1499938964844,293.1499938964844,0.5138592720031738,-6531.50830078125,304.1525573730469,0.8793704509735107,0.4876920580863952,0.343196302652359,293.05255126953125,297.1499938964844,293.1499938964844,0.7198849320411682,-11449.3828125,304.15435791015625,0.965833842754364,0.6337852478027344,0.6015366315841675,293.1146240234375,297.1499938964844,293.1499938964844,0.0815016627311706,-9907.4150390625,304.1518249511719,0.5335454344749451,0.1107651069760322,0.5206071734428406,288.4097595214844,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1031188964844,288.4117431640625,1.0,0.5241644382476807,0.9188383221626282,0.9188383221626282,1.0,1.0,-2.56872034072876,1.1712783575057983,1.3974419832229614,0.5856527090072632,0.0,0.0,1.0,166.37306213378906,140.0,55.39835739135742,-20720.2109375,1691.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8403015136719,302.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4753600358963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004824300121981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1278381347656,297.1499938964844,293.1499938964844,0.3755847811698913,-6587.72021484375,304.1615600585937,0.8253428936004639,0.381938099861145,0.3468874990940094,293.1081237792969,297.1499938964844,293.1499938964844,0.3234752714633941,-6179.79931640625,304.156494140625,0.7946689128875732,0.3398250043392181,0.3255130052566528,293.0692443847656,297.1499938964844,293.1499938964844,0.5122506618499756,-6514.861328125,304.1543884277344,0.892916738986969,0.4881242513656616,0.3432081043720245,293.0629272460937,297.1499938964844,293.1499938964844,0.7175450325012207,-11419.427734375,304.1567687988281,0.979603350162506,0.634147047996521,0.6014925837516785,293.1186828613281,297.1499938964844,293.1499938964844,0.0809066519141197,-9849.19921875,304.1521911621094,0.5427329540252686,0.1108338534832,0.5189359188079834,288.4521484375,291.1499938964844,265.3500061035156,263.79962158203125,280.4544677734375,293.1081848144531,288.4541931152344,1.0,0.5164990425109863,0.9166170358657836,0.9166170358657836,1.0,1.0,-2.5643293857574463,1.168998956680298,1.3953304290771484,0.5842921137809753,0.0,0.0,1.0,155.66761779785156,128.0,58.27915954589844,-20743.857421875,1638.1427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9141845703125,302.20770263671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4757083058357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000482783478219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
