time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720000,293.1278381347656,297.1499938964844,293.1499938964844,0.3755847811698913,-6587.72021484375,304.1615600585937,0.8253428936004639,0.381938099861145,0.3468874990940094,293.1081237792969,297.1499938964844,293.1499938964844,0.3234752714633941,-6179.79931640625,304.156494140625,0.7946689128875732,0.3398250043392181,0.3255130052566528,293.0692443847656,297.1499938964844,293.1499938964844,0.5122506618499756,-6514.861328125,304.1543884277344,0.892916738986969,0.4881242513656616,0.3432081043720245,293.0629272460937,297.1499938964844,293.1499938964844,0.7175450325012207,-11419.427734375,304.1567687988281,0.979603350162506,0.634147047996521,0.6014925837516785,293.1186828613281,297.1499938964844,293.1499938964844,0.0809066519141197,-9849.19921875,304.1521911621094,0.5427329540252686,0.1108338534832,0.5189359188079834,288.4521484375,291.1499938964844,265.3500061035156,263.79962158203125,280.4544677734375,293.1081848144531,288.4541931152344,1.0,0.5164990425109863,0.9166170358657836,0.9166170358657836,1.0,1.0,-2.5643293857574463,1.168998956680298,1.3953304290771484,0.5842921137809753,0.0,0.0,1.0,155.66761779785156,128.0,58.27915954589844,-20743.857421875,1638.1427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9141845703125,302.20770263671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4757083058357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000482783478219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1366882324219,297.1499938964844,293.1499938964844,0.3723413050174713,-6542.45751953125,304.1631164550781,0.8372599482536316,0.3807044625282287,0.3454517424106598,293.1162414550781,297.1499938964844,293.1499938964844,0.3212815523147583,-6146.0126953125,304.1579895019531,0.8076731562614441,0.3392440378665924,0.324625164270401,293.0785217285156,297.1499938964844,293.1499938964844,0.5102710723876953,-6494.5390625,304.1562194824219,0.9085123538970948,0.4882945418357849,0.3430726230144501,293.0734558105469,297.1499938964844,293.1499938964844,0.7147282958030701,-11383.6552734375,304.15924072265625,0.9932111501693726,0.6342198252677917,0.6012241244316101,293.12310791015625,297.1499938964844,293.1499938964844,0.0801993086934089,-9780.4384765625,304.15264892578125,0.5532023906707764,0.1107333526015281,0.5167672038078308,288.4966735839844,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.11383056640625,288.4989013671875,1.0,0.5083597898483276,0.9144432544708252,0.9144432544708252,1.0,1.0,-2.5584487915039062,1.1659903526306152,1.3924583196640017,0.5825639963150024,0.0,0.0,1.0,144.68182373046875,116.0,61.60111618041992,-20753.95703125,1582.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9841613769531,302.2763366699219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4758104979991913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004828871460631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1366882324219,297.1499938964844,293.1499938964844,0.3723413050174713,-6542.45751953125,304.1631164550781,0.8372599482536316,0.3807044625282287,0.3454517424106598,293.1162414550781,297.1499938964844,293.1499938964844,0.3212815523147583,-6146.0126953125,304.1579895019531,0.8076731562614441,0.3392440378665924,0.324625164270401,293.0785217285156,297.1499938964844,293.1499938964844,0.5102710723876953,-6494.5390625,304.1562194824219,0.9085123538970948,0.4882945418357849,0.3430726230144501,293.0734558105469,297.1499938964844,293.1499938964844,0.7147282958030701,-11383.6552734375,304.15924072265625,0.9932111501693726,0.6342198252677917,0.6012241244316101,293.12310791015625,297.1499938964844,293.1499938964844,0.0801993086934089,-9780.4384765625,304.15264892578125,0.5532023906707764,0.1107333526015281,0.5167672038078308,288.4966735839844,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.11383056640625,288.4989013671875,1.0,0.5083597898483276,0.9144432544708252,0.9144432544708252,1.0,1.0,-2.5584487915039062,1.1659903526306152,1.3924583196640017,0.5825639963150024,0.0,0.0,1.0,144.68182373046875,116.0,61.60111618041992,-20753.95703125,1582.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9841613769531,302.2763366699219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4758104979991913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004828871460631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1454467773437,297.1499938964844,293.1499938964844,0.3685959875583648,-6489.98583984375,304.1650085449219,0.8483361005783081,0.3792665898799896,0.3438626527786255,293.1246337890625,297.1499938964844,293.1499938964844,0.3185608685016632,-6104.01611328125,304.1598815917969,0.8188822865486145,0.3383955061435699,0.3235188722610473,293.0877990722656,297.1499938964844,293.1499938964844,0.5075961947441101,-6467.08642578125,304.1586303710937,0.924296259880066,0.4882173836231231,0.3427891731262207,293.0795288085937,297.1499938964844,293.1499938964844,0.6982626914978027,-11159.4140625,304.185546875,0.9990000128746032,0.6348902583122253,0.5903857350349426,293.1278686523437,297.1499938964844,293.1499938964844,0.0792885795235633,-9692.169921875,304.1532897949219,0.5625725388526917,0.1104460507631301,0.5139117240905762,288.5516662597656,291.1499938964844,265.4344177246094,263.8664245605469,280.5113525390625,293.11993408203125,288.5552062988281,1.0,0.4992252290248871,0.9122695326805116,0.9122695326805116,1.0,1.0,-2.5386550426483154,1.1561658382415771,1.3824893236160278,0.577375054359436,0.0,0.0,1.0,135.03697204589844,104.0,78.18770599365234,-20692.97265625,1513.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0577697753906,302.3577880859375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4755946099758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004826680524274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1454467773437,297.1499938964844,293.1499938964844,0.3685959875583648,-6489.98583984375,304.1650085449219,0.8483361005783081,0.3792665898799896,0.3438626527786255,293.1246337890625,297.1499938964844,293.1499938964844,0.3185608685016632,-6104.01611328125,304.1598815917969,0.8188822865486145,0.3383955061435699,0.3235188722610473,293.0877990722656,297.1499938964844,293.1499938964844,0.5075961947441101,-6467.08642578125,304.1586303710937,0.924296259880066,0.4882173836231231,0.3427891731262207,293.0795288085937,297.1499938964844,293.1499938964844,0.6982626914978027,-11159.4140625,304.185546875,0.9990000128746032,0.6348902583122253,0.5903857350349426,293.1278686523437,297.1499938964844,293.1499938964844,0.0792885795235633,-9692.169921875,304.1532897949219,0.5625725388526917,0.1104460507631301,0.5139117240905762,288.5516662597656,291.1499938964844,265.4344177246094,263.8664245605469,280.5113525390625,293.11993408203125,288.5552062988281,1.0,0.4992252290248871,0.9122695326805116,0.9122695326805116,1.0,1.0,-2.5386550426483154,1.1561658382415771,1.3824893236160278,0.577375054359436,0.0,0.0,1.0,135.03697204589844,104.0,78.18770599365234,-20692.97265625,1513.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0577697753906,302.3577880859375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4755946099758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004826680524274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1497497558594,297.1499938964844,293.1499938964844,0.3663291037082672,-6457.9677734375,304.1664123535156,0.8532741069793701,0.3784785866737366,0.3430515229701996,293.1288452148437,297.1499938964844,293.1499938964844,0.3168366849422455,-6077.21484375,304.1612243652344,0.8236421346664429,0.3378901779651642,0.3229331076145172,293.0924377441406,297.1499938964844,293.1499938964844,0.5057008266448975,-6447.52685546875,304.1605224609375,0.9314785003662108,0.4880990982055664,0.3426263630390167,293.0721435546875,297.1499938964844,293.1499938964844,0.6804303526878357,-10922.1328125,304.2114562988281,0.9990000128746032,0.637224555015564,0.5784948468208313,293.13018798828125,297.1499938964844,293.1499938964844,0.0787568092346191,-9640.126953125,304.1536560058594,0.5666636228561401,0.1102716699242591,0.5125094056129456,288.59295654296875,291.1499938964844,265.45880126953125,263.88525390625,280.5309143066406,293.1226806640625,288.59716796875,1.0,0.4939571321010589,0.9111826419830322,0.9111826419830322,1.0,1.0,-2.520597457885742,1.147295594215393,1.3733018636703491,0.5725867748260498,0.0,0.0,1.0,130.7265625,104.0,96.69611358642578,-20630.0390625,1471.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1070861816406,302.415283203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4752376079559326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004823057388421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.154052734375,297.1499938964844,293.1499938964844,0.3638224899768829,-6422.4775390625,304.16796875,0.8587811589241028,0.3776343762874603,0.3421786427497864,293.13311767578125,297.1499938964844,293.1499938964844,0.3148854672908783,-6046.84130859375,304.1627197265625,0.828829824924469,0.3373176157474518,0.3222743272781372,293.0970764160156,297.1499938964844,293.1499938964844,0.5034800171852112,-6424.62158203125,304.16265869140625,0.9392935037612916,0.4879160225391388,0.3424104750156402,293.0581970214844,297.1499938964844,293.1499938964844,0.6611000895500183,-10665.6025390625,304.2353820800781,0.9990000128746032,0.6409451365470886,0.5657678246498108,293.1324462890625,297.1499938964844,293.1499938964844,0.0781604796648025,-9581.791015625,304.1540832519531,0.5711295008659363,0.1100810393691062,0.5109590888023376,288.6402282714844,291.1499938964844,265.48443603515625,263.90484619140625,280.5517272949219,293.1259155273437,288.6450500488281,1.0,0.4883581101894378,0.9101976752281188,0.9101976752281188,1.0,1.0,-2.5013461112976074,1.1378586292266846,1.3634873628616333,0.5674656629562378,0.0,0.0,1.0,126.2027816772461,92.0,114.36285400390624,-20566.814453125,1426.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16510009765625,302.4815368652344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4746859669685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004817458975594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1624755859375,297.1499938964844,293.1499938964844,0.3581897020339966,-6342.51513671875,304.17138671875,0.8716346621513367,0.3758273124694824,0.3402975797653198,293.1416931152344,297.1499938964844,293.1499938964844,0.3103790581226349,-5976.5810546875,304.1659851074219,0.8406967520713806,0.3360093533992767,0.3207757174968719,293.1062316894531,297.1499938964844,293.1499938964844,0.4981599450111389,-6369.84521484375,304.16729736328125,0.9563729763031006,0.4874019026756286,0.3418541550636291,293.0150756835937,297.1499938964844,293.1499938964844,0.6181001663208008,-10098.9580078125,304.2784118652344,0.9990000128746032,0.651978611946106,0.5380899310112,293.13629150390625,297.1499938964844,293.1499938964844,0.0768627375364303,-9454.69921875,304.1548767089844,0.5813222527503967,0.1097401157021522,0.5078208446502686,288.75146484375,291.1499938964844,265.5392150878906,263.9462585449219,280.5987854003906,293.1366271972656,288.7574157714844,1.0,0.4762939512729645,0.9082277417182922,0.9082277417182922,1.0,1.0,-2.459597110748291,1.11741042137146,1.342186689376831,0.5563763976097107,0.0,0.0,1.0,116.68558502197266,110.0,147.07907104492188,-20434.185546875,1334.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30157470703125,302.63531494140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4729939997196197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004800287715625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1624755859375,297.1499938964844,293.1499938964844,0.3581897020339966,-6342.51513671875,304.17138671875,0.8716346621513367,0.3758273124694824,0.3402975797653198,293.1416931152344,297.1499938964844,293.1499938964844,0.3103790581226349,-5976.5810546875,304.1659851074219,0.8406967520713806,0.3360093533992767,0.3207757174968719,293.1062316894531,297.1499938964844,293.1499938964844,0.4981599450111389,-6369.84521484375,304.16729736328125,0.9563729763031006,0.4874019026756286,0.3418541550636291,293.0150756835937,297.1499938964844,293.1499938964844,0.6181001663208008,-10098.9580078125,304.2784118652344,0.9990000128746032,0.651978611946106,0.5380899310112,293.13629150390625,297.1499938964844,293.1499938964844,0.0768627375364303,-9454.69921875,304.1548767089844,0.5813222527503967,0.1097401157021522,0.5078208446502686,288.75146484375,291.1499938964844,265.5392150878906,263.9462585449219,280.5987854003906,293.1366271972656,288.7574157714844,1.0,0.4762939512729645,0.9082277417182922,0.9082277417182922,1.0,1.0,-2.459597110748291,1.11741042137146,1.342186689376831,0.5563763976097107,0.0,0.0,1.0,116.68558502197266,110.0,147.07907104492188,-20434.185546875,1334.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30157470703125,302.63531494140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4729939997196197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004800287715625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17120361328125,297.1499938964844,293.1499938964844,0.352821409702301,-6266.71826171875,304.1731262207031,0.8727000951766968,0.373738944530487,0.3384544253349304,293.1508483886719,297.1499938964844,293.1499938964844,0.3060406148433685,-5909.3173828125,304.1678161621094,0.8418465256690979,0.334362268447876,0.3192619681358337,293.1157531738281,297.1499938964844,293.1499938964844,0.4930714666843414,-6318.17333984375,304.1698913574219,0.9588993787765504,0.4865801036357879,0.3413048684597015,292.975341796875,297.1499938964844,293.1499938964844,0.6032630801200867,-9928.033203125,304.2586975097656,0.9990000128746032,0.6635137796401978,0.5332380533218384,293.1399841308594,297.1499938964844,293.1499938964844,0.0758625045418739,-9356.3466796875,304.1549072265625,0.5825467109680176,0.1093394681811332,0.505922794342041,288.8552551269531,291.1499938964844,265.59844970703125,263.990478515625,280.6360168457031,293.1455078125,288.8594055175781,1.0,0.4742543697357178,0.9062577486038208,0.9062577486038208,1.0,1.0,-2.446756601333618,1.1111152172088623,1.335641384124756,0.5524781346321106,0.0,0.0,1.0,114.86585235595705,128.0,137.62783813476562,-20447.201171875,1310.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4324645996094,302.7647399902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4708015918731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778037546202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17120361328125,297.1499938964844,293.1499938964844,0.352821409702301,-6266.71826171875,304.1731262207031,0.8727000951766968,0.373738944530487,0.3384544253349304,293.1508483886719,297.1499938964844,293.1499938964844,0.3060406148433685,-5909.3173828125,304.1678161621094,0.8418465256690979,0.334362268447876,0.3192619681358337,293.1157531738281,297.1499938964844,293.1499938964844,0.4930714666843414,-6318.17333984375,304.1698913574219,0.9588993787765504,0.4865801036357879,0.3413048684597015,292.975341796875,297.1499938964844,293.1499938964844,0.6032630801200867,-9928.033203125,304.2586975097656,0.9990000128746032,0.6635137796401978,0.5332380533218384,293.1399841308594,297.1499938964844,293.1499938964844,0.0758625045418739,-9356.3466796875,304.1549072265625,0.5825467109680176,0.1093394681811332,0.505922794342041,288.8552551269531,291.1499938964844,265.59844970703125,263.990478515625,280.6360168457031,293.1455078125,288.8594055175781,1.0,0.4742543697357178,0.9062577486038208,0.9062577486038208,1.0,1.0,-2.446756601333618,1.1111152172088623,1.335641384124756,0.5524781346321106,0.0,0.0,1.0,114.86585235595705,128.0,137.62783813476562,-20447.201171875,1310.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4324645996094,302.7647399902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4708015918731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778037546202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.17987060546875,297.1499938964844,293.1499938964844,0.3485436737537384,-6207.1728515625,304.1724853515625,0.8638187646865845,0.371447890996933,0.336595356464386,293.1601257324219,297.1499938964844,293.1499938964844,0.3025838434696197,-5856.4814453125,304.1676025390625,0.8339508175849915,0.3324598371982574,0.3176800906658172,293.1250915527344,297.1499938964844,293.1499938964844,0.4894293844699859,-6282.23681640625,304.1692810058594,0.949704885482788,0.4855530858039856,0.3407377600669861,292.9711303710937,297.1499938964844,293.1499938964844,0.613957405090332,-10103.3056640625,304.2041015625,0.9990000128746032,0.668868362903595,0.5467684864997864,293.14434814453125,297.1499938964844,293.1499938964844,0.0751391947269439,-9286.4521484375,304.1544494628906,0.5759532451629639,0.1087117344141006,0.5041707158088684,288.9173278808594,291.1499938964844,265.6617736816406,264.03729248046875,280.6659851074219,293.1519470214844,288.91943359375,1.0,0.4788120985031128,0.9045644998550416,0.9045644998550416,1.0,1.0,-2.4560768604278564,1.1155601739883425,1.3405166864395142,0.5546263456344604,0.0,0.0,1.0,119.0606918334961,146.0,94.21483612060548,-20527.568359375,1339.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5035095214844,302.8253173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4687970876693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757694550789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.17987060546875,297.1499938964844,293.1499938964844,0.3485436737537384,-6207.1728515625,304.1724853515625,0.8638187646865845,0.371447890996933,0.336595356464386,293.1601257324219,297.1499938964844,293.1499938964844,0.3025838434696197,-5856.4814453125,304.1676025390625,0.8339508175849915,0.3324598371982574,0.3176800906658172,293.1250915527344,297.1499938964844,293.1499938964844,0.4894293844699859,-6282.23681640625,304.1692810058594,0.949704885482788,0.4855530858039856,0.3407377600669861,292.9711303710937,297.1499938964844,293.1499938964844,0.613957405090332,-10103.3056640625,304.2041015625,0.9990000128746032,0.668868362903595,0.5467684864997864,293.14434814453125,297.1499938964844,293.1499938964844,0.0751391947269439,-9286.4521484375,304.1544494628906,0.5759532451629639,0.1087117344141006,0.5041707158088684,288.9173278808594,291.1499938964844,265.6617736816406,264.03729248046875,280.6659851074219,293.1519470214844,288.91943359375,1.0,0.4788120985031128,0.9045644998550416,0.9045644998550416,1.0,1.0,-2.4560768604278564,1.1155601739883425,1.3405166864395142,0.5546263456344604,0.0,0.0,1.0,119.0606918334961,146.0,94.21483612060548,-20527.568359375,1339.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5035095214844,302.8253173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4687970876693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757694550789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.18829345703125,297.1499938964844,293.1499938964844,0.3453490734100342,-6163.57177734375,304.1702880859375,0.8492990136146545,0.3689830601215362,0.3347222208976745,293.1692810058594,297.1499938964844,293.1499938964844,0.3000176250934601,-5818.04833984375,304.1659851074219,0.8207100033760071,0.3303504288196563,0.316047191619873,293.134033203125,297.1499938964844,293.1499938964844,0.4872881472110748,-6262.23095703125,304.1663818359375,0.9325379729270936,0.484368622303009,0.3401676118373871,293.00311279296875,297.1499938964844,293.1499938964844,0.6431800723075867,-10521.595703125,304.13726806640625,0.9990000128746032,0.6669861674308777,0.5726662874221802,293.150146484375,297.1499938964844,293.1499938964844,0.0744773149490356,-9224.8515625,304.1540832519531,0.5639719367027283,0.1076820567250251,0.5015020370483398,288.9384765625,291.1499938964844,265.7288818359375,264.08648681640625,280.6926574707031,293.1578063964844,288.93865966796875,1.0,0.4879642724990845,0.9028711915016174,0.9028711915016174,1.0,1.0,-2.4790780544281006,1.1266427040100098,1.3524352312088013,0.560408353805542,0.0,0.0,1.0,127.54335021972656,149.0,41.68304443359375,-20622.95703125,1404.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.506591796875,302.81597900390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4673255681991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004742760211229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.18829345703125,297.1499938964844,293.1499938964844,0.3453490734100342,-6163.57177734375,304.1702880859375,0.8492990136146545,0.3689830601215362,0.3347222208976745,293.1692810058594,297.1499938964844,293.1499938964844,0.3000176250934601,-5818.04833984375,304.1659851074219,0.8207100033760071,0.3303504288196563,0.316047191619873,293.134033203125,297.1499938964844,293.1499938964844,0.4872881472110748,-6262.23095703125,304.1663818359375,0.9325379729270936,0.484368622303009,0.3401676118373871,293.00311279296875,297.1499938964844,293.1499938964844,0.6431800723075867,-10521.595703125,304.13726806640625,0.9990000128746032,0.6669861674308777,0.5726662874221802,293.150146484375,297.1499938964844,293.1499938964844,0.0744773149490356,-9224.8515625,304.1540832519531,0.5639719367027283,0.1076820567250251,0.5015020370483398,288.9384765625,291.1499938964844,265.7288818359375,264.08648681640625,280.6926574707031,293.1578063964844,288.93865966796875,1.0,0.4879642724990845,0.9028711915016174,0.9028711915016174,1.0,1.0,-2.4790780544281006,1.1266427040100098,1.3524352312088013,0.560408353805542,0.0,0.0,1.0,127.54335021972656,149.0,41.68304443359375,-20622.95703125,1404.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.506591796875,302.81597900390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4673255681991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004742760211229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1922912597656,297.1499938964844,293.1499938964844,0.3439914882183075,-6145.22216796875,304.1690673828125,0.84304279088974,0.3677149415016174,0.3337286114692688,293.1736145019531,297.1499938964844,293.1499938964844,0.2989221215248108,-5801.8203125,304.1650695800781,0.8147708177566528,0.3292516469955444,0.3151620626449585,293.1382141113281,297.1499938964844,293.1499938964844,0.486588180065155,-6256.0302734375,304.1646728515625,0.9248939752578736,0.4837498068809509,0.3398445546627044,293.029541015625,297.1499938964844,293.1499938964844,0.6576043367385864,-10720.4072265625,304.113525390625,0.9990000128746032,0.6636602878570557,0.5843431949615479,293.1534729003906,297.1499938964844,293.1499938964844,0.0740661472082138,-9187.3642578125,304.1540832519531,0.5583311915397644,0.1070310622453689,0.4994274377822876,288.93756103515625,291.1499938964844,265.76373291015625,264.11187744140625,280.7060241699219,293.157470703125,288.9375,1.0,0.4915657341480255,0.902024507522583,0.902024507522583,1.0,1.0,-2.4879801273345947,1.1308833360671997,1.3570969104766846,0.5627716183662415,0.0,0.0,1.0,131.4477996826172,149.0,21.20304107666016,-20640.091796875,1431.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48760986328125,302.794677734375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4668197631835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004737627168651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1961364746094,297.1499938964844,293.1499938964844,0.3426316976547241,-6126.73583984375,304.1680908203125,0.8376030325889587,0.3664228022098541,0.3327076435089111,293.1778259277344,297.1499938964844,293.1499938964844,0.2978127300739288,-5785.302734375,304.1643371582031,0.809393584728241,0.3281238973140716,0.3142431080341339,293.1422424316406,297.1499938964844,293.1499938964844,0.4859071671962738,-6249.896484375,304.1632385253906,0.918294370174408,0.4831104874610901,0.3395035862922668,293.05841064453125,297.1499938964844,293.1499938964844,0.6707737445831299,-10898.314453125,304.0962829589844,0.9990000128746032,0.6595202684402466,0.594641387462616,293.1568908691406,297.1499938964844,293.1499938964844,0.0735818520188331,-9143.2451171875,304.1542358398437,0.5531622767448425,0.1063133999705314,0.4969664812088012,288.93585205078125,291.1499938964844,265.7994079589844,264.1377868652344,280.7213134765625,293.15826416015625,288.9356994628906,1.0,0.4947564303874969,0.9008765816688538,0.9008765816688538,1.0,1.0,-2.4946584701538086,1.1340384483337402,1.360620141029358,0.5644522905349731,0.0,0.0,1.0,134.9110870361328,152.0,9.097786903381348,-20640.0078125,1455.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4631652832031,302.77020263671875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4664129912853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004733498790301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2035522460937,297.1499938964844,293.1499938964844,0.3398115038871765,-6088.01025390625,304.1667785644531,0.8281190395355225,0.3637465536594391,0.330563873052597,293.1860046386719,297.1499938964844,293.1499938964844,0.2954696416854858,-5750.09814453125,304.1634826660156,0.7994605898857117,0.3257595896720886,0.3122832477092743,293.14996337890625,297.1499938964844,293.1499938964844,0.4844671487808227,-6236.45703125,304.1612548828125,0.9072365760803224,0.4817425310611725,0.3387468755245209,293.1186218261719,297.1499938964844,293.1499938964844,0.6949371695518494,-11216.6064453125,304.0743408203125,0.9990000128746032,0.6496314406394958,0.6127917766571045,293.1636657714844,297.1499938964844,293.1499938964844,0.072452001273632,-9040.4443359375,304.1546936035156,0.5436798930168152,0.104765772819519,0.4912611842155456,288.9326477050781,291.1499938964844,265.873046875,264.1910095214844,280.75738525390625,293.1650695800781,288.9326477050781,1.0,0.5000482201576233,0.8985807299613953,0.8985807299613953,1.0,1.0,-2.5036942958831787,1.1382431983947754,1.3654512166976929,0.5666701197624207,0.0,0.0,1.0,141.06651306152344,155.0,0.0970950201153755,-20610.517578125,1493.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41064453125,302.72149658203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4657920300960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727196937892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2035522460937,297.1499938964844,293.1499938964844,0.3398115038871765,-6088.01025390625,304.1667785644531,0.8281190395355225,0.3637465536594391,0.330563873052597,293.1860046386719,297.1499938964844,293.1499938964844,0.2954696416854858,-5750.09814453125,304.1634826660156,0.7994605898857117,0.3257595896720886,0.3122832477092743,293.14996337890625,297.1499938964844,293.1499938964844,0.4844671487808227,-6236.45703125,304.1612548828125,0.9072365760803224,0.4817425310611725,0.3387468755245209,293.1186218261719,297.1499938964844,293.1499938964844,0.6949371695518494,-11216.6064453125,304.0743408203125,0.9990000128746032,0.6496314406394958,0.6127917766571045,293.1636657714844,297.1499938964844,293.1499938964844,0.072452001273632,-9040.4443359375,304.1546936035156,0.5436798930168152,0.104765772819519,0.4912611842155456,288.9326477050781,291.1499938964844,265.873046875,264.1910095214844,280.75738525390625,293.1650695800781,288.9326477050781,1.0,0.5000482201576233,0.8985807299613953,0.8985807299613953,1.0,1.0,-2.5036942958831787,1.1382431983947754,1.3654512166976929,0.5666701197624207,0.0,0.0,1.0,141.06651306152344,155.0,0.0970950201153755,-20610.517578125,1493.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41064453125,302.72149658203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4657920300960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727196937892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2104187011719,297.1499938964844,293.1499938964844,0.3364242911338806,-6040.40478515625,304.1669006347656,0.8165351748466492,0.3609997928142547,0.3284361064434051,293.193603515625,297.1499938964844,293.1499938964844,0.2926046252250671,-5706.0810546875,304.163818359375,0.7872348427772522,0.3233078718185425,0.3103203773498535,293.1570739746094,297.1499938964844,293.1499938964844,0.4822262525558471,-6214.03662109375,304.1613464355469,0.8944861888885498,0.4802972078323364,0.3380005359649658,293.16522216796875,297.1499938964844,293.1499938964844,0.692780613899231,-11163.4501953125,304.10430908203125,0.9889822006225586,0.6409103274345398,0.6094309687614441,293.1692199707031,297.1499938964844,293.1499938964844,0.071269154548645,-8931.75390625,304.1551208496094,0.5327473282814026,0.103289894759655,0.4860241413116455,288.9530029296875,291.1499938964844,265.949462890625,264.2459411621094,280.8072509765625,293.1784362792969,288.9549255371094,1.0,0.5031703114509583,0.896284818649292,0.896284818649292,1.0,1.0,-2.487790584564209,1.1302762031555176,1.357514500617981,0.5625410676002502,0.0,0.0,1.0,148.61734008789062,158.0,27.87101554870605,-20466.076171875,1504.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3811950683594,302.71075439453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4651207029819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720383731182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2104187011719,297.1499938964844,293.1499938964844,0.3364242911338806,-6040.40478515625,304.1669006347656,0.8165351748466492,0.3609997928142547,0.3284361064434051,293.193603515625,297.1499938964844,293.1499938964844,0.2926046252250671,-5706.0810546875,304.163818359375,0.7872348427772522,0.3233078718185425,0.3103203773498535,293.1570739746094,297.1499938964844,293.1499938964844,0.4822262525558471,-6214.03662109375,304.1613464355469,0.8944861888885498,0.4802972078323364,0.3380005359649658,293.16522216796875,297.1499938964844,293.1499938964844,0.692780613899231,-11163.4501953125,304.10430908203125,0.9889822006225586,0.6409103274345398,0.6094309687614441,293.1692199707031,297.1499938964844,293.1499938964844,0.071269154548645,-8931.75390625,304.1551208496094,0.5327473282814026,0.103289894759655,0.4860241413116455,288.9530029296875,291.1499938964844,265.949462890625,264.2459411621094,280.8072509765625,293.1784362792969,288.9549255371094,1.0,0.5031703114509583,0.896284818649292,0.896284818649292,1.0,1.0,-2.487790584564209,1.1302762031555176,1.357514500617981,0.5625410676002502,0.0,0.0,1.0,148.61734008789062,158.0,27.87101554870605,-20466.076171875,1504.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3811950683594,302.71075439453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4651207029819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720383731182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.21734619140625,297.1499938964844,293.1499938964844,0.33212611079216,-5979.029296875,304.16845703125,0.8070072531700134,0.3580636084079742,0.3260952830314636,293.2013244628906,297.1499938964844,293.1499938964844,0.2888942062854767,-5648.2138671875,304.1654052734375,0.7776128649711609,0.3206363916397095,0.3081140220165252,293.1643981933594,297.1499938964844,293.1499938964844,0.4787431955337524,-6178.25927734375,304.16339111328125,0.8848427534103394,0.4786325991153717,0.3370736241340637,293.1872863769531,297.1499938964844,293.1499938964844,0.6856604218482971,-11055.4375,304.1309814453125,0.9785523414611816,0.6360229253768921,0.6044452786445618,293.1739807128906,297.1499938964844,293.1499938964844,0.0699155628681182,-8806.3955078125,304.1556701660156,0.5242421627044678,0.1018374562263488,0.4807041585445404,289.0006408691406,291.1499938964844,266.0283508300781,264.3023681640625,280.8577575683594,293.1896667480469,289.0032653808594,1.0,0.5048271417617798,0.8941590785980225,0.8941590785980225,1.0,1.0,-2.468698263168335,1.1208195686340332,1.3478785753250122,0.5573862195014954,0.0,0.0,1.0,154.44708251953125,161.0,57.261844635009766,-20341.966796875,1504.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.39556884765625,302.74139404296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4640334546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004709349595941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.21734619140625,297.1499938964844,293.1499938964844,0.33212611079216,-5979.029296875,304.16845703125,0.8070072531700134,0.3580636084079742,0.3260952830314636,293.2013244628906,297.1499938964844,293.1499938964844,0.2888942062854767,-5648.2138671875,304.1654052734375,0.7776128649711609,0.3206363916397095,0.3081140220165252,293.1643981933594,297.1499938964844,293.1499938964844,0.4787431955337524,-6178.25927734375,304.16339111328125,0.8848427534103394,0.4786325991153717,0.3370736241340637,293.1872863769531,297.1499938964844,293.1499938964844,0.6856604218482971,-11055.4375,304.1309814453125,0.9785523414611816,0.6360229253768921,0.6044452786445618,293.1739807128906,297.1499938964844,293.1499938964844,0.0699155628681182,-8806.3955078125,304.1556701660156,0.5242421627044678,0.1018374562263488,0.4807041585445404,289.0006408691406,291.1499938964844,266.0283508300781,264.3023681640625,280.8577575683594,293.1896667480469,289.0032653808594,1.0,0.5048271417617798,0.8941590785980225,0.8941590785980225,1.0,1.0,-2.468698263168335,1.1208195686340332,1.3478785753250122,0.5573862195014954,0.0,0.0,1.0,154.44708251953125,161.0,57.261844635009766,-20341.966796875,1504.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.39556884765625,302.74139404296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4640334546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004709349595941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.223876953125,297.1499938964844,293.1499938964844,0.3273679912090301,-5910.7705078125,304.17022705078125,0.7989372611045837,0.3550303876399994,0.3235967457294464,293.2088623046875,297.1499938964844,293.1499938964844,0.28470179438591,-5582.53955078125,304.1672668457031,0.7698674201965332,0.3178067207336426,0.3056868314743042,293.1715087890625,297.1499938964844,293.1499938964844,0.4745863378047943,-6135.46337890625,304.1658630371094,0.8773678541183472,0.4768289625644684,0.3359951674938202,293.2002258300781,297.1499938964844,293.1499938964844,0.6792517900466919,-10963.1904296875,304.1478271484375,0.9702271223068236,0.6324415802955627,0.6010870337486267,293.1780700683594,297.1499938964844,293.1499938964844,0.0684595704078674,-8671.8134765625,304.1561889648437,0.5174326300621033,0.1003992781043052,0.475196361541748,289.0595092773437,291.1499938964844,266.1093139648437,264.3600769042969,280.9076843261719,293.1986083984375,289.0625915527344,1.0,0.5057810544967651,0.8920332789421082,0.8920332789421082,1.0,1.0,-2.4508326053619385,1.111958146095276,1.338874578475952,0.5525593757629395,0.0,0.0,1.0,158.97108459472656,164.0,76.36376953125,-20242.966796875,1499.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43280029296875,302.7915344238281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4626085460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004694888484664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.223876953125,297.1499938964844,293.1499938964844,0.3273679912090301,-5910.7705078125,304.17022705078125,0.7989372611045837,0.3550303876399994,0.3235967457294464,293.2088623046875,297.1499938964844,293.1499938964844,0.28470179438591,-5582.53955078125,304.1672668457031,0.7698674201965332,0.3178067207336426,0.3056868314743042,293.1715087890625,297.1499938964844,293.1499938964844,0.4745863378047943,-6135.46337890625,304.1658630371094,0.8773678541183472,0.4768289625644684,0.3359951674938202,293.2002258300781,297.1499938964844,293.1499938964844,0.6792517900466919,-10963.1904296875,304.1478271484375,0.9702271223068236,0.6324415802955627,0.6010870337486267,293.1780700683594,297.1499938964844,293.1499938964844,0.0684595704078674,-8671.8134765625,304.1561889648437,0.5174326300621033,0.1003992781043052,0.475196361541748,289.0595092773437,291.1499938964844,266.1093139648437,264.3600769042969,280.9076843261719,293.1986083984375,289.0625915527344,1.0,0.5057810544967651,0.8920332789421082,0.8920332789421082,1.0,1.0,-2.4508326053619385,1.111958146095276,1.338874578475952,0.5525593757629395,0.0,0.0,1.0,158.97108459472656,164.0,76.36376953125,-20242.966796875,1499.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43280029296875,302.7915344238281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4626085460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004694888484664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2269897460937,297.1499938964844,293.1499938964844,0.3248781561851501,-5874.97119140625,304.17108154296875,0.7952816486358643,0.3534877300262451,0.3223123550415039,293.2125244140625,297.1499938964844,293.1499938964844,0.2824819982051849,-5547.68896484375,304.16815185546875,0.7663809061050415,0.3163449168205261,0.3044156730175018,293.1748962402344,297.1499938964844,293.1499938964844,0.4723308682441711,-6112.25341796875,304.16705322265625,0.8740761876106262,0.4758883416652679,0.3354191482067108,293.2052001953125,297.1499938964844,293.1499938964844,0.675956666469574,-10917.5869140625,304.1541748046875,0.9664572477340698,0.6308266520500183,0.5996273756027222,293.1799011230469,297.1499938964844,293.1499938964844,0.0677067786455154,-8602.4189453125,304.15643310546875,0.5143919587135315,0.0996817722916603,0.472403734922409,289.0918884277344,291.1499938964844,266.1504821777344,264.3893127441406,280.93267822265625,293.2025756835937,289.0951843261719,1.0,0.5060919523239136,0.8909704089164734,0.8909704089164734,1.0,1.0,-2.441961765289306,1.107555866241455,1.3344060182571411,0.5501680374145508,0.0,0.0,1.0,160.96275329589844,164.0,83.21009826660156,-20197.3359375,1496.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4559936523437,302.8207092285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4617872238159179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004686553147621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2299499511719,297.1499938964844,293.1499938964844,0.3223350942134857,-5838.3583984375,304.171875,0.7917926907539368,0.3519289791584015,0.3210090100765228,293.216064453125,297.1499938964844,293.1499938964844,0.2802003920078277,-5511.82080078125,304.16900634765625,0.7630629539489746,0.3148546516895294,0.3031125366687774,293.1781921386719,297.1499938964844,293.1499938964844,0.4699857831001282,-6088.134765625,304.168212890625,0.8709783554077148,0.474924623966217,0.3348232805728912,293.2096252441406,297.1499938964844,293.1499938964844,0.6725571155548096,-10871.4267578125,304.1595764160156,0.9628339409828186,0.6292575597763062,0.5982255935668945,293.181640625,297.1499938964844,293.1499938964844,0.0669413581490516,-8532.02734375,304.1566467285156,0.5115159749984741,0.0989632382988929,0.4695886969566345,289.1257019042969,291.1499938964844,266.19207763671875,264.4188232421875,280.95770263671875,293.20635986328125,289.1291198730469,1.0,0.5063262581825256,0.8900532126426697,0.8900532126426697,1.0,1.0,-2.433048725128174,1.1031436920166016,1.3299050331115725,0.5477802157402039,0.0,0.0,1.0,162.8403778076172,167.0,88.6679458618164,-20152.7734375,1493.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4808959960937,302.8514099121094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4609011709690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004677560937125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2355651855469,297.1499938964844,293.1499938964844,0.3171283006668091,-5763.24560546875,304.1732482910156,0.7851710915565491,0.3487639725208282,0.3183508217334747,293.2229309082031,297.1499938964844,293.1499938964844,0.2754891216754913,-5437.60888671875,304.1705017089844,0.7567881941795349,0.311791330575943,0.3004179000854492,293.1845092773437,297.1499938964844,293.1499938964844,0.465080976486206,-6037.7275390625,304.1703186035156,0.8651965856552124,0.4729306697845459,0.3335779011249542,293.2174072265625,297.1499938964844,293.1499938964844,0.665438711643219,-10776.7919921875,304.16815185546875,0.9558537602424622,0.6261698007583618,0.5954888463020325,293.184814453125,297.1499938964844,293.1499938964844,0.0653785318136215,-8388.8935546875,304.15704345703125,0.5061253905296326,0.0975184068083763,0.4638883769512176,289.19647216796875,291.1499938964844,266.2762756347656,264.4784240722656,281.00811767578125,293.2134704589844,289.2001037597656,1.0,0.5066258907318115,0.8882188200950623,0.8882188200950623,1.0,1.0,-2.4149861335754395,1.0942041873931885,1.3207820653915403,0.5429539680480957,0.0,0.0,1.0,166.36378479003906,170.0,96.43912506103516,-20063.826171875,1484.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5331420898437,302.9152526855469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4589495956897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004657754907384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2355651855469,297.1499938964844,293.1499938964844,0.3171283006668091,-5763.24560546875,304.1732482910156,0.7851710915565491,0.3487639725208282,0.3183508217334747,293.2229309082031,297.1499938964844,293.1499938964844,0.2754891216754913,-5437.60888671875,304.1705017089844,0.7567881941795349,0.311791330575943,0.3004179000854492,293.1845092773437,297.1499938964844,293.1499938964844,0.465080976486206,-6037.7275390625,304.1703186035156,0.8651965856552124,0.4729306697845459,0.3335779011249542,293.2174072265625,297.1499938964844,293.1499938964844,0.665438711643219,-10776.7919921875,304.16815185546875,0.9558537602424622,0.6261698007583618,0.5954888463020325,293.184814453125,297.1499938964844,293.1499938964844,0.0653785318136215,-8388.8935546875,304.15704345703125,0.5061253905296326,0.0975184068083763,0.4638883769512176,289.19647216796875,291.1499938964844,266.2762756347656,264.4784240722656,281.00811767578125,293.2134704589844,289.2001037597656,1.0,0.5066258907318115,0.8882188200950623,0.8882188200950623,1.0,1.0,-2.4149861335754395,1.0942041873931885,1.3207820653915403,0.5429539680480957,0.0,0.0,1.0,166.36378479003906,170.0,96.43912506103516,-20063.826171875,1484.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5331420898437,302.9152526855469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4589495956897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004657754907384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.24078369140625,297.1499938964844,293.1499938964844,0.3118097186088562,-5686.30224609375,304.1743469238281,0.7788816690444946,0.3455382883548736,0.315630555152893,293.2294311523437,297.1499938964844,293.1499938964844,0.2706275582313537,-5360.8095703125,304.1717834472656,0.7508477568626404,0.308621883392334,0.2976147830486297,293.1904296875,297.1499938964844,293.1499938964844,0.459959328174591,-5985.1162109375,304.17205810546875,0.8597966432571411,0.470852255821228,0.332267701625824,293.22418212890625,297.1499938964844,293.1499938964844,0.6579564809799194,-10679.1708984375,304.1745300292969,0.94906884431839,0.6230829954147339,0.5927615165710449,293.1876525878906,297.1499938964844,293.1499938964844,0.063780166208744,-8243.408203125,304.1573486328125,0.5010718107223511,0.0960582345724105,0.4580905139446258,289.27001953125,291.1499938964844,266.3616027832031,264.5386962890625,281.05908203125,293.2201843261719,289.2737731933594,1.0,0.5067695379257202,0.8863843679428101,0.8863843679428101,1.0,1.0,-2.396535634994507,1.085073709487915,1.3114619255065918,0.5380393266677856,0.0,0.0,1.0,169.69496154785156,173.0,101.2464828491211,-19972.390625,1474.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5859069824219,302.9799499511719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4567826688289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004635763471014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
