time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721800,293.24078369140625,297.1499938964844,293.1499938964844,0.3118097186088562,-5686.30224609375,304.1743469238281,0.7788816690444946,0.3455382883548736,0.315630555152893,293.2294311523437,297.1499938964844,293.1499938964844,0.2706275582313537,-5360.8095703125,304.1717834472656,0.7508477568626404,0.308621883392334,0.2976147830486297,293.1904296875,297.1499938964844,293.1499938964844,0.459959328174591,-5985.1162109375,304.17205810546875,0.8597966432571411,0.470852255821228,0.332267701625824,293.22418212890625,297.1499938964844,293.1499938964844,0.6579564809799194,-10679.1708984375,304.1745300292969,0.94906884431839,0.6230829954147339,0.5927615165710449,293.1876525878906,297.1499938964844,293.1499938964844,0.063780166208744,-8243.408203125,304.1573486328125,0.5010718107223511,0.0960582345724105,0.4580905139446258,289.27001953125,291.1499938964844,266.3616027832031,264.5386962890625,281.05908203125,293.2201843261719,289.2737731933594,1.0,0.5067695379257202,0.8863843679428101,0.8863843679428101,1.0,1.0,-2.396535634994507,1.085073709487915,1.3114619255065918,0.5380393266677856,0.0,0.0,1.0,169.69496154785156,173.0,101.2464828491211,-19972.390625,1474.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5859069824219,302.9799499511719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4567826688289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004635763471014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.24560546875,297.1499938964844,293.1499938964844,0.3064239025115967,-5608.1455078125,304.1752014160156,0.7728330492973328,0.3422553241252899,0.3128540813922882,293.23565673828125,297.1499938964844,293.1499938964844,0.2656570076942444,-5282.03857421875,304.1727905273437,0.7451388835906982,0.3053499460220337,0.2947098314762115,293.196044921875,297.1499938964844,293.1499938964844,0.4546831250190735,-5930.90771484375,304.1734924316406,0.8546634316444397,0.4686929285526275,0.3308976292610168,293.23028564453125,297.1499938964844,293.1499938964844,0.6502040028572083,-10579.201171875,304.1792297363281,0.9423936009407043,0.6199647188186646,0.5900059938430786,293.19024658203125,297.1499938964844,293.1499938964844,0.0621527098119258,-8096.28515625,304.1576232910156,0.4962365925312042,0.0945795699954032,0.4521927237510681,289.3451538085937,291.1499938964844,266.4477233886719,264.5994567871094,281.1104431152344,293.2265930175781,289.3489990234375,1.0,0.5068077445030212,0.8845987915992737,0.8845987915992737,1.0,1.0,-2.3776695728302,1.0757430791854858,1.3019264936447144,0.5330341458320618,0.0,0.0,1.0,172.91433715820312,176.0,104.00516510009766,-19876.693359375,1463.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.63702392578125,303.04351806640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4544233381748199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004611819167621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.24560546875,297.1499938964844,293.1499938964844,0.3064239025115967,-5608.1455078125,304.1752014160156,0.7728330492973328,0.3422553241252899,0.3128540813922882,293.23565673828125,297.1499938964844,293.1499938964844,0.2656570076942444,-5282.03857421875,304.1727905273437,0.7451388835906982,0.3053499460220337,0.2947098314762115,293.196044921875,297.1499938964844,293.1499938964844,0.4546831250190735,-5930.90771484375,304.1734924316406,0.8546634316444397,0.4686929285526275,0.3308976292610168,293.23028564453125,297.1499938964844,293.1499938964844,0.6502040028572083,-10579.201171875,304.1792297363281,0.9423936009407043,0.6199647188186646,0.5900059938430786,293.19024658203125,297.1499938964844,293.1499938964844,0.0621527098119258,-8096.28515625,304.1576232910156,0.4962365925312042,0.0945795699954032,0.4521927237510681,289.3451538085937,291.1499938964844,266.4477233886719,264.5994567871094,281.1104431152344,293.2265930175781,289.3489990234375,1.0,0.5068077445030212,0.8845987915992737,0.8845987915992737,1.0,1.0,-2.3776695728302,1.0757430791854858,1.3019264936447144,0.5330341458320618,0.0,0.0,1.0,172.91433715820312,176.0,104.00516510009766,-19876.693359375,1463.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.63702392578125,303.04351806640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4544233381748199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004611819167621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.2501220703125,297.1499938964844,293.1499938964844,0.3010041713714599,-5529.22900390625,304.17584228515625,0.7669789791107178,0.3389191627502441,0.3100267350673675,293.2415466308594,297.1499938964844,293.1499938964844,0.2606083154678345,-5201.748046875,304.1736145019531,0.7395973205566406,0.301979511976242,0.2917086184024811,293.2012939453125,297.1499938964844,293.1499938964844,0.4492991864681244,-5875.54638671875,304.17462158203125,0.8497322201728821,0.4664565920829773,0.3294717073440552,293.23583984375,297.1499938964844,293.1499938964844,0.6422675848007202,-10477.5712890625,304.18267822265625,0.9358034133911132,0.6168028116226196,0.5872092247009277,293.1925964355469,297.1499938964844,293.1499938964844,0.0605012476444244,-7948.07373046875,304.1578369140625,0.4915204048156738,0.0930814146995544,0.4461967647075653,289.4210205078125,291.1499938964844,266.5342712402344,264.6604309082031,281.1621398925781,293.2327575683594,289.4249267578125,1.0,0.5067720413208008,0.8828132748603821,0.8828132748603821,1.0,1.0,-2.3583924770355225,1.0662105083465576,1.2921819686889648,0.5279372334480286,0.0,0.0,1.0,176.06796264648438,164.0,105.40847778320312,-19775.814453125,1452.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6852722167969,303.1049499511719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4518930912017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004586140275932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722040,293.2501220703125,297.1499938964844,293.1499938964844,0.3010041713714599,-5529.22900390625,304.17584228515625,0.7669789791107178,0.3389191627502441,0.3100267350673675,293.2415466308594,297.1499938964844,293.1499938964844,0.2606083154678345,-5201.748046875,304.1736145019531,0.7395973205566406,0.301979511976242,0.2917086184024811,293.2012939453125,297.1499938964844,293.1499938964844,0.4492991864681244,-5875.54638671875,304.17462158203125,0.8497322201728821,0.4664565920829773,0.3294717073440552,293.23583984375,297.1499938964844,293.1499938964844,0.6422675848007202,-10477.5712890625,304.18267822265625,0.9358034133911132,0.6168028116226196,0.5872092247009277,293.1925964355469,297.1499938964844,293.1499938964844,0.0605012476444244,-7948.07373046875,304.1578369140625,0.4915204048156738,0.0930814146995544,0.4461967647075653,289.4210205078125,291.1499938964844,266.5342712402344,264.6604309082031,281.1621398925781,293.2327575683594,289.4249267578125,1.0,0.5067720413208008,0.8828132748603821,0.8828132748603821,1.0,1.0,-2.3583924770355225,1.0662105083465576,1.2921819686889648,0.5279372334480286,0.0,0.0,1.0,176.06796264648438,164.0,105.40847778320312,-19775.814453125,1452.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6852722167969,303.1049499511719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4518930912017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004586140275932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722100,293.2521667480469,297.1499938964844,293.1499938964844,0.2981894314289093,-5488.0751953125,304.1762390136719,0.7660974264144897,0.3372463881969452,0.3085154294967651,293.2443542480469,297.1499938964844,293.1499938964844,0.2579646408557892,-5159.53955078125,304.1741027832031,0.7386473417282104,0.3002699017524719,0.2900884747505188,293.2037658691406,297.1499938964844,293.1499938964844,0.4464679956436157,-5846.33056640625,304.17529296875,0.8494654893875122,0.4653225243091583,0.3286762237548828,293.2384033203125,297.1499938964844,293.1499938964844,0.6381332874298096,-10424.646484375,304.18426513671875,0.9353993535041808,0.6152142882347107,0.585708498954773,293.1936340332031,297.1499938964844,293.1499938964844,0.0595841668546199,-7866.376953125,304.1580810546875,0.4904209077358246,0.0923366025090217,0.442759096622467,289.4594421386719,291.1499938964844,266.57763671875,264.69097900390625,281.1884155273437,293.2356872558594,289.46343994140625,1.0,0.5047820210456848,0.8819204568862915,0.8819204568862915,1.0,1.0,-2.3477447032928467,1.0609487295150757,1.2867958545684814,0.5251516103744507,0.0,0.0,1.0,175.34303283691406,164.0,106.5821533203125,-19718.955078125,1436.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70849609375,303.13555908203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4505670666694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004572682955767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722160,293.2540283203125,297.1499938964844,293.1499938964844,0.2953187525272369,-5446.0,304.1766967773437,0.7663987278938293,0.3355881571769714,0.3069632053375244,293.2469787597656,297.1499938964844,293.1499938964844,0.255252331495285,-5116.126953125,304.1746520996094,0.7387435436248779,0.2985571622848511,0.2884097695350647,293.2060546875,297.1499938964844,293.1499938964844,0.4435483813285827,-5816.1474609375,304.1759948730469,0.8504732251167297,0.4641920030117035,0.3278419375419616,293.2407531738281,297.1499938964844,293.1499938964844,0.6338852643966675,-10370.2626953125,304.1857604980469,0.936690628528595,0.6136305928230286,0.5841579437255859,293.19451904296875,297.1499938964844,293.1499938964844,0.0586232617497444,-7781.18994140625,304.1583557128906,0.4900714457035064,0.0916092470288276,0.4391339123249054,289.498779296875,291.1499938964844,266.6209716796875,264.72149658203125,281.2147521972656,293.2384948730469,289.5028686523437,1.0,0.5020203590393066,0.881079375743866,0.881079375743866,1.0,1.0,-2.336644172668457,1.055474042892456,1.2811702489852903,0.5222439169883728,0.0,0.0,1.0,173.28277587890625,152.0,108.24462890625,-19659.642578125,1414.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7317810058594,303.1665954589844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.449193924665451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000455874716863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722220,293.2572021484375,297.1499938964844,293.1499938964844,0.2895185649394989,-5360.72021484375,304.1774597167969,0.7693760395050049,0.3323084115982055,0.3038015067577362,293.2518005371094,297.1499938964844,293.1499938964844,0.24972665309906,-5027.3896484375,304.1756286621094,0.7410179376602173,0.295122891664505,0.2849463224411011,293.21014404296875,297.1499938964844,293.1499938964844,0.4375743269920349,-5754.287109375,304.1772766113281,0.8550730347633362,0.4619427323341369,0.3261094391345978,293.2449645996094,297.1499938964844,293.1499938964844,0.6251989006996155,-10259.123046875,304.18829345703125,0.9426138401031494,0.6104747653007507,0.5809712409973145,293.1958923339844,297.1499938964844,293.1499938964844,0.0566461011767387,-7607.13720703125,304.15887451171875,0.4909049272537231,0.0902066081762313,0.4316590428352356,289.5788879394531,291.1499938964844,266.7074584960937,264.782470703125,281.26715087890625,293.2430725097656,289.5830993652344,1.0,0.4947302937507629,0.8793971538543701,0.8793971538543701,1.0,1.0,-2.313797950744629,1.0442110300064087,1.2695869207382202,0.5162746906280518,0.0,0.0,1.0,166.68502807617188,140.0,110.98278045654295,-19537.294921875,1360.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7781677246094,303.2289428710937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4463081657886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004529460566118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722280,293.2572021484375,297.1499938964844,293.1499938964844,0.2895185649394989,-5360.72021484375,304.1774597167969,0.7693760395050049,0.3323084115982055,0.3038015067577362,293.2518005371094,297.1499938964844,293.1499938964844,0.24972665309906,-5027.3896484375,304.1756286621094,0.7410179376602173,0.295122891664505,0.2849463224411011,293.21014404296875,297.1499938964844,293.1499938964844,0.4375743269920349,-5754.287109375,304.1772766113281,0.8550730347633362,0.4619427323341369,0.3261094391345978,293.2449645996094,297.1499938964844,293.1499938964844,0.6251989006996155,-10259.123046875,304.18829345703125,0.9426138401031494,0.6104747653007507,0.5809712409973145,293.1958923339844,297.1499938964844,293.1499938964844,0.0566461011767387,-7607.13720703125,304.15887451171875,0.4909049272537231,0.0902066081762313,0.4316590428352356,289.5788879394531,291.1499938964844,266.7074584960937,264.782470703125,281.26715087890625,293.2430725097656,289.5830993652344,1.0,0.4947302937507629,0.8793971538543701,0.8793971538543701,1.0,1.0,-2.313797950744629,1.0442110300064087,1.2695869207382202,0.5162746906280518,0.0,0.0,1.0,166.68502807617188,140.0,110.98278045654295,-19537.294921875,1360.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7781677246094,303.2289428710937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4463081657886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004529460566118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722340,293.25982666015625,297.1499938964844,293.1499938964844,0.2837042212486267,-5274.87744140625,304.177978515625,0.7747446298599243,0.3290612995624542,0.3005953729152679,293.256103515625,297.1499938964844,293.1499938964844,0.2441388666629791,-4937.2548828125,304.1763916015625,0.7453778386116028,0.2916707098484039,0.281386137008667,293.21368408203125,297.1499938964844,293.1499938964844,0.4315099716186523,-5691.36865234375,304.17828369140625,0.8623331189155579,0.459699422121048,0.3243228495121002,293.2486267089844,297.1499938964844,293.1499938964844,0.6163784265518188,-10146.291015625,304.1902160644531,0.9516589641571044,0.6073269248008728,0.5777122378349304,293.1968078613281,297.1499938964844,293.1499938964844,0.0546347983181476,-7431.72900390625,304.15924072265625,0.493256151676178,0.0888566896319389,0.4240527153015136,289.65985107421875,291.1499938964844,266.7933959960937,264.8431091308594,281.3190612792969,293.2465515136719,289.6641540527344,1.0,0.485879510641098,0.8777149319648743,0.8777149319648743,1.0,1.0,-2.2904727458953857,1.032713532447815,1.2577592134475708,0.510204017162323,0.0,0.0,1.0,158.01112365722656,128.0,112.54772186279295,-19411.0234375,1298.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8232116699219,303.2904357910156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4432536363601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004498460912145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722400,293.25982666015625,297.1499938964844,293.1499938964844,0.2837042212486267,-5274.87744140625,304.177978515625,0.7747446298599243,0.3290612995624542,0.3005953729152679,293.256103515625,297.1499938964844,293.1499938964844,0.2441388666629791,-4937.2548828125,304.1763916015625,0.7453778386116028,0.2916707098484039,0.281386137008667,293.21368408203125,297.1499938964844,293.1499938964844,0.4315099716186523,-5691.36865234375,304.17828369140625,0.8623331189155579,0.459699422121048,0.3243228495121002,293.2486267089844,297.1499938964844,293.1499938964844,0.6163784265518188,-10146.291015625,304.1902160644531,0.9516589641571044,0.6073269248008728,0.5777122378349304,293.1968078613281,297.1499938964844,293.1499938964844,0.0546347983181476,-7431.72900390625,304.15924072265625,0.493256151676178,0.0888566896319389,0.4240527153015136,289.65985107421875,291.1499938964844,266.7933959960937,264.8431091308594,281.3190612792969,293.2465515136719,289.6641540527344,1.0,0.485879510641098,0.8777149319648743,0.8777149319648743,1.0,1.0,-2.2904727458953857,1.032713532447815,1.2577592134475708,0.510204017162323,0.0,0.0,1.0,158.01112365722656,128.0,112.54772186279295,-19411.0234375,1298.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8232116699219,303.2904357910156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4432536363601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004498460912145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722460,293.26202392578125,297.1499938964844,293.1499938964844,0.2779165506362915,-5189.0625,304.17828369140625,0.7820906043052673,0.3258322477340698,0.2973628044128418,293.260009765625,297.1499938964844,293.1499938964844,0.2385339140892028,-4846.42333984375,304.17694091796875,0.7514781951904297,0.2881902456283569,0.2777537405490875,293.2168273925781,297.1499938964844,293.1499938964844,0.4254125356674194,-5627.9716796875,304.17901611328125,0.8718643188476562,0.4574502408504486,0.3224987685680389,293.2518310546875,297.1499938964844,293.1499938964844,0.6075088977813721,-10032.7646484375,304.1915588378906,0.9627988934516908,0.604177713394165,0.5744061470031738,293.1974182128906,297.1499938964844,293.1499938964844,0.0526145100593566,-7257.150390625,304.1595458984375,0.4968387186527252,0.0875476971268653,0.416416734457016,289.74102783203125,291.1499938964844,266.8784484863281,264.9032897949219,281.3705444335937,293.2496337890625,289.7453308105469,1.0,0.476017028093338,0.8761389255523682,0.8761389255523682,1.0,1.0,-2.266892194747925,1.0210986137390137,1.2457934617996216,0.5041025876998901,0.0,0.0,1.0,148.13011169433594,116.0,113.04410552978516,-19280.96875,1233.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8656311035156,303.349853515625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4400491714477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004465939709916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722520,293.26202392578125,297.1499938964844,293.1499938964844,0.2779165506362915,-5189.0625,304.17828369140625,0.7820906043052673,0.3258322477340698,0.2973628044128418,293.260009765625,297.1499938964844,293.1499938964844,0.2385339140892028,-4846.42333984375,304.17694091796875,0.7514781951904297,0.2881902456283569,0.2777537405490875,293.2168273925781,297.1499938964844,293.1499938964844,0.4254125356674194,-5627.9716796875,304.17901611328125,0.8718643188476562,0.4574502408504486,0.3224987685680389,293.2518310546875,297.1499938964844,293.1499938964844,0.6075088977813721,-10032.7646484375,304.1915588378906,0.9627988934516908,0.604177713394165,0.5744061470031738,293.1974182128906,297.1499938964844,293.1499938964844,0.0526145100593566,-7257.150390625,304.1595458984375,0.4968387186527252,0.0875476971268653,0.416416734457016,289.74102783203125,291.1499938964844,266.8784484863281,264.9032897949219,281.3705444335937,293.2496337890625,289.7453308105469,1.0,0.476017028093338,0.8761389255523682,0.8761389255523682,1.0,1.0,-2.266892194747925,1.0210986137390137,1.2457934617996216,0.5041025876998901,0.0,0.0,1.0,148.13011169433594,116.0,113.04410552978516,-19280.96875,1233.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8656311035156,303.349853515625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4400491714477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004465939709916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722580,293.263916015625,297.1499938964844,293.1499938964844,0.272184669971466,-5103.6953125,304.17840576171875,0.7912610173225403,0.3226117491722107,0.2941139042377472,293.2636108398437,297.1499938964844,293.1499938964844,0.2329417169094085,-4755.3564453125,304.1772766113281,0.7592450976371765,0.2846734821796417,0.2740616202354431,293.2196350097656,297.1499938964844,293.1499938964844,0.4193252623081207,-5564.52490234375,304.1794738769531,0.8835547566413879,0.4551876187324524,0.3206464946269989,293.2546691894531,297.1499938964844,293.1499938964844,0.5986559987068176,-9919.29296875,304.19244384765625,0.975226879119873,0.6010202169418335,0.5710665583610535,293.1977844238281,297.1499938964844,293.1499938964844,0.0505991168320179,-7084.51953125,304.1596984863281,0.5015867948532104,0.0862678587436676,0.4087961912155151,289.8217163085937,291.1499938964844,266.9623107910156,264.9628295898437,281.42156982421875,293.2523803710937,289.8260192871094,1.0,0.4654731750488281,0.8745629191398621,0.8745629191398621,1.0,1.0,-2.2431650161743164,1.0094102621078491,1.2337547540664673,0.4979932904243469,0.0,0.0,1.0,137.5723114013672,104.0,112.66175079345705,-19147.048828125,1166.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90460205078125,303.4062805175781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4367169439792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000443212193204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722640,293.263916015625,297.1499938964844,293.1499938964844,0.272184669971466,-5103.6953125,304.17840576171875,0.7912610173225403,0.3226117491722107,0.2941139042377472,293.2636108398437,297.1499938964844,293.1499938964844,0.2329417169094085,-4755.3564453125,304.1772766113281,0.7592450976371765,0.2846734821796417,0.2740616202354431,293.2196350097656,297.1499938964844,293.1499938964844,0.4193252623081207,-5564.52490234375,304.1794738769531,0.8835547566413879,0.4551876187324524,0.3206464946269989,293.2546691894531,297.1499938964844,293.1499938964844,0.5986559987068176,-9919.29296875,304.19244384765625,0.975226879119873,0.6010202169418335,0.5710665583610535,293.1977844238281,297.1499938964844,293.1499938964844,0.0505991168320179,-7084.51953125,304.1596984863281,0.5015867948532104,0.0862678587436676,0.4087961912155151,289.8217163085937,291.1499938964844,266.9623107910156,264.9628295898437,281.42156982421875,293.2523803710937,289.8260192871094,1.0,0.4654731750488281,0.8745629191398621,0.8745629191398621,1.0,1.0,-2.2431650161743164,1.0094102621078491,1.2337547540664673,0.4979932904243469,0.0,0.0,1.0,137.5723114013672,104.0,112.66175079345705,-19147.048828125,1166.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90460205078125,303.4062805175781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4367169439792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000443212193204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722700,293.2647399902344,297.1499938964844,293.1499938964844,0.2693452835083008,-5061.26220703125,304.17840576171875,0.7965441942214966,0.3210029602050781,0.2924850285053253,293.26531982421875,297.1499938964844,293.1499938964844,0.2301558852195739,-4709.81884765625,304.1773681640625,0.7637972235679626,0.2828997373580932,0.2721949815750122,293.2209167480469,297.1499938964844,293.1499938964844,0.4162942171096802,-5532.869140625,304.1796264648437,0.8902391195297241,0.4540497958660126,0.3197113573551178,293.2559814453125,297.1499938964844,293.1499938964844,0.5942493677139282,-9862.73046875,304.1927490234375,0.9817227125167848,0.5994368195533752,0.5693863034248352,293.19793701171875,297.1499938964844,293.1499938964844,0.0495953224599361,-6999.0732421875,304.1597595214844,0.5044378042221069,0.085636168718338,0.4049959778785705,289.8617553710937,291.1499938964844,267.0036926269531,264.9923095703125,281.4468994140625,293.2536315917969,289.8660583496094,1.0,0.4600015878677368,0.8737749457359314,0.8737749457359314,1.0,1.0,-2.231260299682617,1.0035449266433716,1.2277153730392456,0.4949400126934051,0.0,0.0,1.0,132.1334991455078,104.0,112.20624542236328,-19078.615234375,1132.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.922607421875,303.4332275390625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.435008555650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004414783616084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722760,293.2655334472656,297.1499938964844,293.1499938964844,0.2665260732173919,-5019.03271484375,304.1783752441406,0.8023096323013306,0.3193946778774261,0.2908539474010467,293.2669677734375,297.1499938964844,293.1499938964844,0.2273795157670974,-4664.318359375,304.1774597167969,0.7688330411911011,0.2811152637004852,0.2703155279159546,293.22216796875,297.1499938964844,293.1499938964844,0.4132756888866424,-5501.298828125,304.1797180175781,0.8975070118904114,0.4529072344303131,0.3187708854675293,293.2572326660156,297.1499938964844,293.1499938964844,0.5898623466491699,-9806.3525390625,304.1929626464844,0.9883003830909728,0.59784996509552,0.5677000284194946,293.1980285644531,297.1499938964844,293.1499938964844,0.0485949665307998,-6914.248046875,304.1598205566406,0.5076459050178528,0.0850085914134979,0.4012031853199005,289.9015197753906,291.1499938964844,267.04461669921875,265.02154541015625,281.47198486328125,293.2548522949219,289.90582275390625,1.0,0.4544195532798767,0.8730353713035583,0.8730353713035583,1.0,1.0,-2.2193331718444824,0.997671902179718,1.2216612100601196,0.4918933808803558,0.0,0.0,1.0,126.6258544921875,92.0,111.59529113769533,-19009.25390625,1099.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9396057128906,303.4592590332031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4332754909992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004397195589262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722820,293.26690673828125,297.1499938964844,293.1499938964844,0.260958194732666,-4935.326171875,304.1781921386719,0.8144615888595581,0.3161876499652862,0.2876039147377014,293.2700500488281,297.1499938964844,293.1499938964844,0.2218662947416305,-4573.6005859375,304.177490234375,0.7799187898635864,0.2775227129459381,0.2665376961231231,293.22442626953125,297.1499938964844,293.1499938964844,0.40728360414505,-5438.4794921875,304.1798095703125,0.9138045907020568,0.4506164193153381,0.3168887794017792,293.2590026855469,297.1499938964844,293.1499938964844,0.5785578489303589,-9656.75,304.1981201171875,0.9990000128746032,0.5947654247283936,0.5619252324104309,293.1981201171875,297.1499938964844,293.1499938964844,0.0466200523078441,-6747.6064453125,304.1598205566406,0.514896810054779,0.0837730318307876,0.3937230408191681,289.9806213378906,291.1499938964844,267.1250915527344,265.07928466796875,281.5228881835937,293.2569580078125,289.9851379394531,1.0,0.4428615272045135,0.8715561628341675,0.8715561628341675,1.0,1.0,-2.1927413940429688,0.9845587015151978,1.208182692527771,0.4852771461009979,0.0,0.0,1.0,115.80619049072266,80.0,111.68742370605467,-18852.75390625,1031.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9710388183594,303.510986328125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4297383427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004361297760624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722880,293.26690673828125,297.1499938964844,293.1499938964844,0.260958194732666,-4935.326171875,304.1781921386719,0.8144615888595581,0.3161876499652862,0.2876039147377014,293.2700500488281,297.1499938964844,293.1499938964844,0.2218662947416305,-4573.6005859375,304.177490234375,0.7799187898635864,0.2775227129459381,0.2665376961231231,293.22442626953125,297.1499938964844,293.1499938964844,0.40728360414505,-5438.4794921875,304.1798095703125,0.9138045907020568,0.4506164193153381,0.3168887794017792,293.2590026855469,297.1499938964844,293.1499938964844,0.5785578489303589,-9656.75,304.1981201171875,0.9990000128746032,0.5947654247283936,0.5619252324104309,293.1981201171875,297.1499938964844,293.1499938964844,0.0466200523078441,-6747.6064453125,304.1598205566406,0.514896810054779,0.0837730318307876,0.3937230408191681,289.9806213378906,291.1499938964844,267.1250915527344,265.07928466796875,281.5228881835937,293.2569580078125,289.9851379394531,1.0,0.4428615272045135,0.8715561628341675,0.8715561628341675,1.0,1.0,-2.1927413940429688,0.9845587015151978,1.208182692527771,0.4852771461009979,0.0,0.0,1.0,115.80619049072266,80.0,111.68742370605467,-18852.75390625,1031.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9710388183594,303.510986328125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4297383427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004361297760624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722940,293.2680358886719,297.1499938964844,293.1499938964844,0.2550858557224273,-4846.05859375,304.1786193847656,0.8238427042961121,0.3129989504814148,0.284477561712265,293.2727966308594,297.1499938964844,293.1499938964844,0.2160964757204055,-4477.61083984375,304.1779479980469,0.788886308670044,0.2739237248897552,0.2628606557846069,293.2264404296875,297.1499938964844,293.1499938964844,0.4006818830966949,-5368.44970703125,304.180908203125,0.928620219230652,0.4483276605606079,0.3150916993618011,293.2402038574219,297.1499938964844,293.1499938964844,0.5436344742774963,-9174.798828125,304.2402038574219,0.9990000128746032,0.595754861831665,0.5362206101417542,293.19781494140625,297.1499938964844,293.1499938964844,0.0446943417191505,-6584.35546875,304.1597595214844,0.5209792852401733,0.0826135277748107,0.3870381712913513,290.0836181640625,291.1499938964844,267.2033386230469,265.1358642578125,281.57965087890625,293.2525329589844,290.090087890625,1.0,0.4297450482845306,0.8700770139694214,0.8700770139694214,1.0,1.0,-2.143503904342652,0.9604649543762208,1.1830390691757202,0.4729225933551788,0.0,0.0,1.0,106.83490753173828,68.0,140.5447235107422,-18587.16796875,949.1058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0257873535156,303.600341796875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4258104264736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004321434535086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723000,293.2680358886719,297.1499938964844,293.1499938964844,0.2550858557224273,-4846.05859375,304.1786193847656,0.8238427042961121,0.3129989504814148,0.284477561712265,293.2727966308594,297.1499938964844,293.1499938964844,0.2160964757204055,-4477.61083984375,304.1779479980469,0.788886308670044,0.2739237248897552,0.2628606557846069,293.2264404296875,297.1499938964844,293.1499938964844,0.4006818830966949,-5368.44970703125,304.180908203125,0.928620219230652,0.4483276605606079,0.3150916993618011,293.2402038574219,297.1499938964844,293.1499938964844,0.5436344742774963,-9174.798828125,304.2402038574219,0.9990000128746032,0.595754861831665,0.5362206101417542,293.19781494140625,297.1499938964844,293.1499938964844,0.0446943417191505,-6584.35546875,304.1597595214844,0.5209792852401733,0.0826135277748107,0.3870381712913513,290.0836181640625,291.1499938964844,267.2033386230469,265.1358642578125,281.57965087890625,293.2525329589844,290.090087890625,1.0,0.4297450482845306,0.8700770139694214,0.8700770139694214,1.0,1.0,-2.143503904342652,0.9604649543762208,1.1830390691757202,0.4729225933551788,0.0,0.0,1.0,106.83490753173828,68.0,140.5447235107422,-18587.16796875,949.1058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0257873535156,303.600341796875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4258104264736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004321434535086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723060,293.2693176269531,297.1499938964844,293.1499938964844,0.2487542629241943,-4748.8564453125,304.1796264648437,0.8352828621864319,0.3097508251667022,0.2812820076942444,293.27569580078125,297.1499938964844,293.1499938964844,0.2099209874868393,-4373.82861328125,304.178955078125,0.8001047372817993,0.2702274024486542,0.2590813338756561,293.2286071777344,297.1499938964844,293.1499938964844,0.3932956755161285,-5289.3662109375,304.18292236328125,0.9465029835700988,0.4459492862224579,0.3132230043411255,293.1961364746094,297.1499938964844,293.1499938964844,0.5035421252250671,-8622.966796875,304.2767944335937,0.9990000128746032,0.6023619174957275,0.507204532623291,293.197509765625,297.1499938964844,293.1499938964844,0.042671401053667,-6412.33740234375,304.1598815917969,0.5289866328239441,0.0814641416072845,0.3803502917289734,290.20965576171875,291.1499938964844,267.279052734375,265.1911315917969,281.6366577148437,293.2456359863281,290.2174987792969,1.0,0.415423721075058,0.8688157796859741,0.8688157796859741,1.0,1.0,-2.0899994373321533,0.9343223571777344,1.155677080154419,0.4596214890480041,0.0,0.0,1.0,97.32624816894533,71.0,170.0647430419922,-18319.48828125,864.6355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1146240234375,303.72412109375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4212488830089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000427514052717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723120,293.2693176269531,297.1499938964844,293.1499938964844,0.2487542629241943,-4748.8564453125,304.1796264648437,0.8352828621864319,0.3097508251667022,0.2812820076942444,293.27569580078125,297.1499938964844,293.1499938964844,0.2099209874868393,-4373.82861328125,304.178955078125,0.8001047372817993,0.2702274024486542,0.2590813338756561,293.2286071777344,297.1499938964844,293.1499938964844,0.3932956755161285,-5289.3662109375,304.18292236328125,0.9465029835700988,0.4459492862224579,0.3132230043411255,293.1961364746094,297.1499938964844,293.1499938964844,0.5035421252250671,-8622.966796875,304.2767944335937,0.9990000128746032,0.6023619174957275,0.507204532623291,293.197509765625,297.1499938964844,293.1499938964844,0.042671401053667,-6412.33740234375,304.1598815917969,0.5289866328239441,0.0814641416072845,0.3803502917289734,290.20965576171875,291.1499938964844,267.279052734375,265.1911315917969,281.6366577148437,293.2456359863281,290.2174987792969,1.0,0.415423721075058,0.8688157796859741,0.8688157796859741,1.0,1.0,-2.0899994373321533,0.9343223571777344,1.155677080154419,0.4596214890480041,0.0,0.0,1.0,97.32624816894533,71.0,170.0647430419922,-18319.48828125,864.6355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1146240234375,303.72412109375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4212488830089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000427514052717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723180,293.2708435058594,297.1499938964844,293.1499938964844,0.2424323111772537,-4651.2373046875,304.1802673339844,0.8424172401428223,0.3064195215702057,0.2781378030776977,293.27886962890625,297.1499938964844,293.1499938964844,0.2037426829338073,-4269.296875,304.1795654296875,0.8065981864929199,0.266399621963501,0.2553111016750335,293.2310791015625,297.1499938964844,293.1499938964844,0.3857752680778503,-5208.6025390625,304.1844482421875,0.957737922668457,0.4434603750705719,0.3113731145858764,293.14178466796875,297.1499938964844,293.1499938964844,0.4740168452262878,-8223.740234375,304.282958984375,0.9990000128746032,0.6122183799743652,0.4881486296653747,293.1974182128906,297.1499938964844,293.1499938964844,0.0407379753887653,-6247.50732421875,304.1598205566406,0.5337075591087341,0.0802840366959571,0.3741464912891388,290.34283447265625,291.1499938964844,267.3519287109375,265.2449035644531,281.6910095214844,293.2455139160156,290.350341796875,1.0,0.4057155549526214,0.8675545454025269,0.8675545454025269,1.0,1.0,-2.049121856689453,0.9143479466438292,1.1347739696502686,0.4494397342205047,0.0,0.0,1.0,91.20205688476562,89.0,179.36666870117188,-18127.5,806.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2152709960937,303.8499450683594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4161787927150726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004223685536999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723240,293.2708435058594,297.1499938964844,293.1499938964844,0.2424323111772537,-4651.2373046875,304.1802673339844,0.8424172401428223,0.3064195215702057,0.2781378030776977,293.27886962890625,297.1499938964844,293.1499938964844,0.2037426829338073,-4269.296875,304.1795654296875,0.8065981864929199,0.266399621963501,0.2553111016750335,293.2310791015625,297.1499938964844,293.1499938964844,0.3857752680778503,-5208.6025390625,304.1844482421875,0.957737922668457,0.4434603750705719,0.3113731145858764,293.14178466796875,297.1499938964844,293.1499938964844,0.4740168452262878,-8223.740234375,304.282958984375,0.9990000128746032,0.6122183799743652,0.4881486296653747,293.1974182128906,297.1499938964844,293.1499938964844,0.0407379753887653,-6247.50732421875,304.1598205566406,0.5337075591087341,0.0802840366959571,0.3741464912891388,290.34283447265625,291.1499938964844,267.3519287109375,265.2449035644531,281.6910095214844,293.2455139160156,290.350341796875,1.0,0.4057155549526214,0.8675545454025269,0.8675545454025269,1.0,1.0,-2.049121856689453,0.9143479466438292,1.1347739696502686,0.4494397342205047,0.0,0.0,1.0,91.20205688476562,89.0,179.36666870117188,-18127.5,806.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2152709960937,303.8499450683594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4161787927150726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004223685536999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723300,293.2717590332031,297.1499938964844,293.1499938964844,0.2394959926605224,-4605.8720703125,304.1800842285156,0.8417593240737915,0.3047091364860534,0.2766120433807373,293.2806396484375,297.1499938964844,293.1499938964844,0.2008417844772339,-4220.1328125,304.1794738769531,0.8054311275482178,0.2644228339195251,0.2534575462341308,293.232421875,297.1499938964844,293.1499938964844,0.3823050856590271,-5171.44775390625,304.1844787597656,0.957791030406952,0.4421660900115967,0.3104793727397918,293.11993408203125,297.1499938964844,293.1499938964844,0.4683662354946136,-8155.43310546875,304.26885986328125,0.9990000128746032,0.6166176199913025,0.4866712093353271,293.1974182128906,297.1499938964844,293.1499938964844,0.0398884937167167,-6175.0830078125,304.1595764160156,0.5327674746513367,0.0796814039349556,0.3714077174663543,290.4025573730469,291.1499938964844,267.3871765136719,265.2712097167969,281.71441650390625,293.2485046386719,290.408935546875,1.0,0.4043603837490082,0.8669239282608032,0.8669239282608032,1.0,1.0,-2.0389113426208496,0.9093446135520936,1.1295667886734009,0.4468308091163635,0.0,0.0,1.0,90.55561065673828,89.0,169.72607421875,-18083.048828125,795.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2557373046875,303.89630126953125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4136009514331817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004197523812763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723360,293.2727355957031,297.1499938964844,293.1499938964844,0.2368409037590026,-4564.98291015625,304.179443359375,0.8383941650390625,0.3029733598232269,0.2751052677631378,293.282470703125,297.1499938964844,293.1499938964844,0.1981740295886993,-4175.009765625,304.178955078125,0.8014286756515503,0.262408584356308,0.2516128420829773,293.2338256835937,297.1499938964844,293.1499938964844,0.3792514204978943,-5138.9833984375,304.1837463378906,0.9543443918228148,0.4408467710018158,0.3095995783805847,293.107177734375,297.1499938964844,293.1499938964844,0.4687741994857788,-8173.6337890625,304.2464294433594,0.9990000128746032,0.6195153594017029,0.4902130365371704,293.197509765625,297.1499938964844,293.1499938964844,0.0391364358365535,-6111.30419921875,304.1591796875,0.5297018885612488,0.0790599212050437,0.3688383400440216,290.4501037597656,291.1499938964844,267.4216003417969,265.2970886230469,281.73419189453125,293.2514038085937,290.4550476074219,1.0,0.4048048555850982,0.866432785987854,0.866432785987854,1.0,1.0,-2.034990072250366,0.9073891639709472,1.1276010274887085,0.4458506405353546,0.0,0.0,1.0,91.38200378417967,107.0,148.5641632080078,-18064.318359375,795.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2799987792969,303.923095703125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4111195802688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004172341141384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723420,293.2748107910156,297.1499938964844,293.1499938964844,0.2324030399322509,-4497.14990234375,304.177001953125,0.8260931372642517,0.2994451820850372,0.2721496820449829,293.2862243652344,297.1499938964844,293.1499938964844,0.1935546547174453,-4097.26904296875,304.1769714355469,0.7874491214752197,0.2582886815071106,0.2479507625102996,293.2366027832031,297.1499938964844,293.1499938964844,0.3744761347770691,-5088.99365234375,304.1803894042969,0.9394526481628418,0.4381602108478546,0.3078888058662414,293.112060546875,297.1499938964844,293.1499938964844,0.4837426543235779,-8409.6396484375,304.1890563964844,0.9990000128746032,0.6196934580802917,0.5085024237632751,293.1983947753906,297.1499938964844,293.1499938964844,0.0378450229763984,-6003.3193359375,304.15826416015625,0.5191714763641357,0.0776790529489517,0.3637953698635101,290.5062866210937,291.1499938964844,267.4877319335937,265.3474426269531,281.7631225585937,293.2528991699219,290.5080261230469,1.0,0.4101361632347107,0.8654505014419556,0.8654505014419556,1.0,1.0,-2.0408849716186523,0.9101482033729552,1.1307368278503418,0.447272777557373,0.0,0.0,1.0,96.4150619506836,125.0,87.72347259521484,-18068.861328125,817.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2705993652344,303.91314697265625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4066867232322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127353313378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723480,293.2748107910156,297.1499938964844,293.1499938964844,0.2324030399322509,-4497.14990234375,304.177001953125,0.8260931372642517,0.2994451820850372,0.2721496820449829,293.2862243652344,297.1499938964844,293.1499938964844,0.1935546547174453,-4097.26904296875,304.1769714355469,0.7874491214752197,0.2582886815071106,0.2479507625102996,293.2366027832031,297.1499938964844,293.1499938964844,0.3744761347770691,-5088.99365234375,304.1803894042969,0.9394526481628418,0.4381602108478546,0.3078888058662414,293.112060546875,297.1499938964844,293.1499938964844,0.4837426543235779,-8409.6396484375,304.1890563964844,0.9990000128746032,0.6196934580802917,0.5085024237632751,293.1983947753906,297.1499938964844,293.1499938964844,0.0378450229763984,-6003.3193359375,304.15826416015625,0.5191714763641357,0.0776790529489517,0.3637953698635101,290.5062866210937,291.1499938964844,267.4877319335937,265.3474426269531,281.7631225585937,293.2528991699219,290.5080261230469,1.0,0.4101361632347107,0.8654505014419556,0.8654505014419556,1.0,1.0,-2.0408849716186523,0.9101482033729552,1.1307368278503418,0.447272777557373,0.0,0.0,1.0,96.4150619506836,125.0,87.72347259521484,-18068.861328125,817.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2705993652344,303.91314697265625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4066867232322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127353313378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723540,293.2770080566406,297.1499938964844,293.1499938964844,0.2290956228971481,-4447.46728515625,304.1734924316406,0.8086371421813965,0.295835942029953,0.2692487239837646,293.2901306152344,297.1499938964844,293.1499938964844,0.1898522228002548,-4035.661865234375,304.17413330078125,0.7686138153076172,0.2540471851825714,0.2443064302206039,293.2393493652344,297.1499938964844,293.1499938964844,0.3714932799339294,-5059.0166015625,304.1752014160156,0.9171962141990662,0.4354133605957031,0.3062333762645721,293.1561584472656,297.1499938964844,293.1499938964844,0.5140088796615601,-8855.701171875,304.1255798339844,0.9990000128746032,0.6117929816246033,0.5380414128303528,293.2005615234375,297.1499938964844,293.1499938964844,0.0366970337927341,-5910.06787109375,304.1574401855469,0.5052131414413452,0.0760158896446228,0.3582144975662231,290.50958251953125,291.1499938964844,267.54998779296875,265.3959045410156,281.7826843261719,293.2523498535156,290.5083923339844,1.0,0.4199456572532654,0.8644682168960571,0.8644682168960571,1.0,1.0,-2.0598013401031494,0.919233739376068,1.1405675411224363,0.4518853425979614,0.0,0.0,1.0,105.16118621826172,128.0,18.614896774291992,-18095.265625,864.9678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1841735839844,303.8232421875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4032191634178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092161834705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
