time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723600,293.2770080566406,297.1499938964844,293.1499938964844,0.2290956228971481,-4447.46728515625,304.1734924316406,0.8086371421813965,0.295835942029953,0.2692487239837646,293.2901306152344,297.1499938964844,293.1499938964844,0.1898522228002548,-4035.661865234375,304.17413330078125,0.7686138153076172,0.2540471851825714,0.2443064302206039,293.2393493652344,297.1499938964844,293.1499938964844,0.3714932799339294,-5059.0166015625,304.1752014160156,0.9171962141990662,0.4354133605957031,0.3062333762645721,293.1561584472656,297.1499938964844,293.1499938964844,0.5140088796615601,-8855.701171875,304.1255798339844,0.9990000128746032,0.6117929816246033,0.5380414128303528,293.2005615234375,297.1499938964844,293.1499938964844,0.0366970337927341,-5910.06787109375,304.1574401855469,0.5052131414413452,0.0760158896446228,0.3582144975662231,290.50958251953125,291.1499938964844,267.54998779296875,265.3959045410156,281.7826843261719,293.2523498535156,290.5083923339844,1.0,0.4199456572532654,0.8644682168960571,0.8644682168960571,1.0,1.0,-2.0598013401031494,0.919233739376068,1.1405675411224363,0.4518853425979614,0.0,0.0,1.0,105.16118621826172,128.0,18.614896774291992,-18095.265625,864.9678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1841735839844,303.8232421875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4032191634178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092161834705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723660,293.2782592773437,297.1499938964844,293.1499938964844,0.226437360048294,-4408.02294921875,304.17010498046875,0.7934012413024902,0.2923634052276611,0.2663595676422119,293.2929992675781,297.1499938964844,293.1499938964844,0.1866543442010879,-3982.779541015625,304.17144775390625,0.7535601854324341,0.2499099820852279,0.2406403422355651,293.240966796875,297.1499938964844,293.1499938964844,0.3695950508117676,-5040.79931640625,304.16998291015625,0.9005800485610962,0.4328143000602722,0.3045983016490936,293.22412109375,297.1499938964844,293.1499938964844,0.5422517657279968,-9256.4462890625,304.08740234375,0.9990000128746032,0.5978813767433167,0.562745213508606,293.2024230957031,297.1499938964844,293.1499938964844,0.0355490446090698,-5818.41259765625,304.1568603515625,0.4939773976802826,0.074354238808155,0.3519236743450165,290.4808959960937,291.1499938964844,267.6101989746094,265.4433288574219,281.8091125488281,293.25848388671875,290.47900390625,1.0,0.4272998869419098,0.8628656268119812,0.8628656268119812,1.0,1.0,-2.072082757949829,0.9250124096870422,1.1470704078674316,0.4549273550510406,0.0,0.0,1.0,112.75164031982422,131.0,-24.7001895904541,-18041.904296875,902.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0483093261719,303.6942443847656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4007059335708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066655819769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723720,293.2782592773437,297.1499938964844,293.1499938964844,0.226437360048294,-4408.02294921875,304.17010498046875,0.7934012413024902,0.2923634052276611,0.2663595676422119,293.2929992675781,297.1499938964844,293.1499938964844,0.1866543442010879,-3982.779541015625,304.17144775390625,0.7535601854324341,0.2499099820852279,0.2406403422355651,293.240966796875,297.1499938964844,293.1499938964844,0.3695950508117676,-5040.79931640625,304.16998291015625,0.9005800485610962,0.4328143000602722,0.3045983016490936,293.22412109375,297.1499938964844,293.1499938964844,0.5422517657279968,-9256.4462890625,304.08740234375,0.9990000128746032,0.5978813767433167,0.562745213508606,293.2024230957031,297.1499938964844,293.1499938964844,0.0355490446090698,-5818.41259765625,304.1568603515625,0.4939773976802826,0.074354238808155,0.3519236743450165,290.4808959960937,291.1499938964844,267.6101989746094,265.4433288574219,281.8091125488281,293.25848388671875,290.47900390625,1.0,0.4272998869419098,0.8628656268119812,0.8628656268119812,1.0,1.0,-2.072082757949829,0.9250124096870422,1.1470704078674316,0.4549273550510406,0.0,0.0,1.0,112.75164031982422,131.0,-24.7001895904541,-18041.904296875,902.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0483093261719,303.6942443847656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4007059335708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066655819769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723780,293.2783203125,297.1499938964844,293.1499938964844,0.223734050989151,-4367.06298828125,304.1679992675781,0.7766019105911255,0.289100706577301,0.2637653052806854,293.29443359375,297.1499938964844,293.1499938964844,0.1834581643342971,-3929.10302734375,304.169677734375,0.7377818822860718,0.2459958642721176,0.2372837662696838,293.2414245605469,297.1499938964844,293.1499938964844,0.367495447397232,-5019.4501953125,304.1669616699219,0.8830177187919617,0.4304202795028686,0.3031914830207824,293.27557373046875,297.1499938964844,293.1499938964844,0.5392094254493713,-9198.08984375,304.1148986816406,0.9841530323028564,0.5854684710502625,0.5577266812324524,293.2027282714844,297.1499938964844,293.1499938964844,0.0346258394420146,-5743.4462890625,304.1561279296875,0.4822505116462707,0.072964109480381,0.3471983075141907,290.4713134765625,291.1499938964844,267.6703186035156,265.4908142089844,281.8568420410156,293.2738952636719,290.4721984863281,1.0,0.4318797886371612,0.8612630367279053,0.8612630367279053,1.0,1.0,-2.051497220993042,0.9147893190383912,1.136707782745361,0.4500108063220978,0.0,0.0,1.0,121.65936279296876,134.0,-5.833883762359619,-17805.416015625,915.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9291381835937,303.605712890625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.3985657095909118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044935340061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723840,293.2783203125,297.1499938964844,293.1499938964844,0.223734050989151,-4367.06298828125,304.1679992675781,0.7766019105911255,0.289100706577301,0.2637653052806854,293.29443359375,297.1499938964844,293.1499938964844,0.1834581643342971,-3929.10302734375,304.169677734375,0.7377818822860718,0.2459958642721176,0.2372837662696838,293.2414245605469,297.1499938964844,293.1499938964844,0.367495447397232,-5019.4501953125,304.1669616699219,0.8830177187919617,0.4304202795028686,0.3031914830207824,293.27557373046875,297.1499938964844,293.1499938964844,0.5392094254493713,-9198.08984375,304.1148986816406,0.9841530323028564,0.5854684710502625,0.5577266812324524,293.2027282714844,297.1499938964844,293.1499938964844,0.0346258394420146,-5743.4462890625,304.1561279296875,0.4822505116462707,0.072964109480381,0.3471983075141907,290.4713134765625,291.1499938964844,267.6703186035156,265.4908142089844,281.8568420410156,293.2738952636719,290.4721984863281,1.0,0.4318797886371612,0.8612630367279053,0.8612630367279053,1.0,1.0,-2.051497220993042,0.9147893190383912,1.136707782745361,0.4500108063220978,0.0,0.0,1.0,121.65936279296876,134.0,-5.833883762359619,-17805.416015625,915.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9291381835937,303.605712890625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.3985657095909118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044935340061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723900,293.2784423828125,297.1499938964844,293.1499938964844,0.2221101075410843,-4341.89599609375,304.16766357421875,0.7699455618858337,0.2874515056610107,0.2624453902244568,293.2951354980469,297.1499938964844,293.1499938964844,0.1816443800926208,-3898.11767578125,304.1694030761719,0.7315099239349365,0.2440276741981506,0.2355915307998657,293.24176025390625,297.1499938964844,293.1499938964844,0.3660117387771606,-5003.60595703125,304.16656494140625,0.8761805295944214,0.4291963577270508,0.3024666011333465,293.28619384765625,297.1499938964844,293.1499938964844,0.5352033972740173,-9135.7041015625,304.1285095214844,0.9761305451393129,0.581786036491394,0.5537779927253723,293.2027893066406,297.1499938964844,293.1499938964844,0.0341157391667366,-5700.8046875,304.15594482421875,0.4771023392677307,0.0722867250442504,0.3448804020881653,290.48126220703125,291.1499938964844,267.7003479003906,265.5145263671875,281.8794250488281,293.2781066894531,290.48260498046875,1.0,0.4333671629428863,0.8604617714881897,0.8604617714881897,1.0,1.0,-2.039559841156006,0.9089285135269164,1.130631446838379,0.4469677209854126,0.0,0.0,1.0,125.2824935913086,134.0,10.420902252197266,-17697.09375,916.7171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89312744140625,303.5839233398437,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.3974056839942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004033162549603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723960,293.2785339355469,297.1499938964844,293.1499938964844,0.2204077690839767,-4315.369140625,304.16754150390625,0.7643060088157654,0.2858040630817413,0.2610966265201568,293.2958374023437,297.1499938964844,293.1499938964844,0.1797615736722946,-3865.789306640625,304.1693115234375,0.7260715365409851,0.242053672671318,0.2338654994964599,293.2421264648437,297.1499938964844,293.1499938964844,0.364402562379837,-4986.27392578125,304.1664733886719,0.8704813718795776,0.4279629588127136,0.3017124533653259,293.2920837402344,297.1499938964844,293.1499938964844,0.5318709015846252,-9085.0908203125,304.138427734375,0.9692803621292114,0.5788995623588562,0.5508471727371216,293.2027282714844,297.1499938964844,293.1499938964844,0.033585537225008,-5656.1318359375,304.15582275390625,0.4722020030021667,0.0716297701001167,0.3425121307373047,290.4943542480469,291.1499938964844,267.7303771972656,265.53826904296875,281.9004821777344,293.2806701660156,290.4960327148437,1.0,0.4345407485961914,0.8597431778907776,0.8597431778907776,1.0,1.0,-2.0285966396331787,0.9035467505455016,1.1250498294830322,0.4441823363304138,0.0,0.0,1.0,128.36090087890625,137.0,23.245529174804688,-17602.849609375,917.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8675537109375,303.5706787109375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.3962021768093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004020948254037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724020,293.278564453125,297.1499938964844,293.1499938964844,0.2168688476085662,-4259.8916015625,304.1676025390625,0.7550140619277954,0.2825450301170349,0.2583792507648468,293.29705810546875,297.1499938964844,293.1499938964844,0.1758683025836944,-3798.524169921875,304.1693725585937,0.7165846824645996,0.2381112724542617,0.23036590218544,293.2427673339844,297.1499938964844,293.1499938964844,0.3609237968921661,-4948.52734375,304.16680908203125,0.8612759709358215,0.4254991710186004,0.3001653850078583,293.29736328125,297.1499938964844,293.1499938964844,0.5259736180305481,-8998.021484375,304.1519470214844,0.957825779914856,0.5742226839065552,0.5463875532150269,293.20220947265625,297.1499938964844,293.1499938964844,0.0325289145112037,-5566.048828125,304.1556396484375,0.462429404258728,0.0703968256711959,0.3378996849060058,290.5279846191406,291.1499938964844,267.790283203125,265.58575439453125,281.94012451171875,293.2831420898437,290.5302429199219,1.0,0.4362391531467438,0.8583059906959534,0.8583059906959534,1.0,1.0,-2.008376359939575,0.8936289548873901,1.114747405052185,0.4389882087707519,0.0,0.0,1.0,133.4209747314453,140.0,41.86936950683594,-17440.7265625,916.1143188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8372802734375,303.56158447265625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.3937025964260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003995580773334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724080,293.278564453125,297.1499938964844,293.1499938964844,0.2168688476085662,-4259.8916015625,304.1676025390625,0.7550140619277954,0.2825450301170349,0.2583792507648468,293.29705810546875,297.1499938964844,293.1499938964844,0.1758683025836944,-3798.524169921875,304.1693725585937,0.7165846824645996,0.2381112724542617,0.23036590218544,293.2427673339844,297.1499938964844,293.1499938964844,0.3609237968921661,-4948.52734375,304.16680908203125,0.8612759709358215,0.4254991710186004,0.3001653850078583,293.29736328125,297.1499938964844,293.1499938964844,0.5259736180305481,-8998.021484375,304.1519470214844,0.957825779914856,0.5742226839065552,0.5463875532150269,293.20220947265625,297.1499938964844,293.1499938964844,0.0325289145112037,-5566.048828125,304.1556396484375,0.462429404258728,0.0703968256711959,0.3378996849060058,290.5279846191406,291.1499938964844,267.790283203125,265.58575439453125,281.94012451171875,293.2831420898437,290.5302429199219,1.0,0.4362391531467438,0.8583059906959534,0.8583059906959534,1.0,1.0,-2.008376359939575,0.8936289548873901,1.114747405052185,0.4389882087707519,0.0,0.0,1.0,133.4209747314453,140.0,41.86936950683594,-17440.7265625,916.1143188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8372802734375,303.56158447265625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.3937025964260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003995580773334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724140,293.2782897949219,297.1499938964844,293.1499938964844,0.2132371366024017,-4202.60693359375,304.16778564453125,0.747338593006134,0.2793394029140472,0.25567427277565,293.29803466796875,297.1499938964844,293.1499938964844,0.1718827039003372,-3729.1806640625,304.1695556640625,0.7078123092651367,0.2341849356889724,0.2268430590629577,293.24322509765625,297.1499938964844,293.1499938964844,0.3572162985801697,-4908.0703125,304.1673889160156,0.8538294434547424,0.4230531752109527,0.2986014783382416,293.29913330078125,297.1499938964844,293.1499938964844,0.5201777219772339,-8915.068359375,304.1608581542969,0.9480823874473572,0.5701242685317993,0.5426393151283264,293.2012939453125,297.1499938964844,293.1499938964844,0.031512051820755,-5477.970703125,304.15545654296875,0.4534141421318054,0.0692600607872009,0.3335667848587036,290.56903076171875,291.1499938964844,267.8500671386719,265.6332092285156,281.9781494140625,293.2840576171875,290.5716857910156,1.0,0.4373900890350342,0.8568687438964844,0.8568687438964844,1.0,1.0,-1.9893138408660889,0.8842968344688416,1.105017066001892,0.4340112805366516,0.0,0.0,1.0,137.5881805419922,143.0,54.181243896484375,-17298.55859375,912.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82421875,303.56707763671875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3911140263080597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003969310200773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724200,293.2782897949219,297.1499938964844,293.1499938964844,0.2132371366024017,-4202.60693359375,304.16778564453125,0.747338593006134,0.2793394029140472,0.25567427277565,293.29803466796875,297.1499938964844,293.1499938964844,0.1718827039003372,-3729.1806640625,304.1695556640625,0.7078123092651367,0.2341849356889724,0.2268430590629577,293.24322509765625,297.1499938964844,293.1499938964844,0.3572162985801697,-4908.0703125,304.1673889160156,0.8538294434547424,0.4230531752109527,0.2986014783382416,293.29913330078125,297.1499938964844,293.1499938964844,0.5201777219772339,-8915.068359375,304.1608581542969,0.9480823874473572,0.5701242685317993,0.5426393151283264,293.2012939453125,297.1499938964844,293.1499938964844,0.031512051820755,-5477.970703125,304.15545654296875,0.4534141421318054,0.0692600607872009,0.3335667848587036,290.56903076171875,291.1499938964844,267.8500671386719,265.6332092285156,281.9781494140625,293.2840576171875,290.5716857910156,1.0,0.4373900890350342,0.8568687438964844,0.8568687438964844,1.0,1.0,-1.9893138408660889,0.8842968344688416,1.105017066001892,0.4340112805366516,0.0,0.0,1.0,137.5881805419922,143.0,54.181243896484375,-17298.55859375,912.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82421875,303.56707763671875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3911140263080597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003969310200773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724260,293.2778625488281,297.1499938964844,293.1499938964844,0.2095723003149032,-4144.50732421875,304.16796875,0.7406111359596252,0.2761797904968261,0.252992570400238,293.2988586425781,297.1499938964844,293.1499938964844,0.1678601950407028,-3658.761962890625,304.16973876953125,0.6994099020957947,0.2302707880735397,0.2233121395111084,293.2435607910156,297.1499938964844,293.1499938964844,0.3533754348754883,-4866.0166015625,304.1679992675781,0.8474045395851135,0.42062509059906,0.2970350086688995,293.2996826171875,297.1499938964844,293.1499938964844,0.5142138600349426,-8831.3681640625,304.1671142578125,0.939288854598999,0.5662342309951782,0.5391227006912231,293.2001342773437,297.1499938964844,293.1499938964844,0.0305408425629138,-5392.517578125,304.1552429199219,0.4457250535488128,0.068194679915905,0.3294842839241028,290.6149597167969,291.1499938964844,267.90972900390625,265.6806335449219,282.0150451660156,293.2843933105469,290.61785888671875,1.0,0.4382305443286896,0.8556683659553528,0.8556683659553528,1.0,1.0,-1.9708459377288816,0.8752989768981934,1.095546841621399,0.4291332960128784,0.0,0.0,1.0,141.2502899169922,131.0,62.12508010864258,-17167.251953125,908.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82080078125,303.5807800292969,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3884601891040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003942376933991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724320,293.2778625488281,297.1499938964844,293.1499938964844,0.2095723003149032,-4144.50732421875,304.16796875,0.7406111359596252,0.2761797904968261,0.252992570400238,293.2988586425781,297.1499938964844,293.1499938964844,0.1678601950407028,-3658.761962890625,304.16973876953125,0.6994099020957947,0.2302707880735397,0.2233121395111084,293.2435607910156,297.1499938964844,293.1499938964844,0.3533754348754883,-4866.0166015625,304.1679992675781,0.8474045395851135,0.42062509059906,0.2970350086688995,293.2996826171875,297.1499938964844,293.1499938964844,0.5142138600349426,-8831.3681640625,304.1671142578125,0.939288854598999,0.5662342309951782,0.5391227006912231,293.2001342773437,297.1499938964844,293.1499938964844,0.0305408425629138,-5392.517578125,304.1552429199219,0.4457250535488128,0.068194679915905,0.3294842839241028,290.6149597167969,291.1499938964844,267.90972900390625,265.6806335449219,282.0150451660156,293.2843933105469,290.61785888671875,1.0,0.4382305443286896,0.8556683659553528,0.8556683659553528,1.0,1.0,-1.9708459377288816,0.8752989768981934,1.095546841621399,0.4291332960128784,0.0,0.0,1.0,141.2502899169922,131.0,62.12508010864258,-17167.251953125,908.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82080078125,303.5807800292969,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3884601891040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003942376933991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724380,293.2770080566406,297.1499938964844,293.1499938964844,0.2057103812694549,-4082.926025390625,304.1684265136719,0.7395638823509216,0.2731080651283264,0.2501599490642547,293.2993469238281,297.1499938964844,293.1499938964844,0.1636392921209335,-3584.368408203125,304.1701965332031,0.6969049572944641,0.2263997346162796,0.2195844799280166,293.2435607910156,297.1499938964844,293.1499938964844,0.3492240905761719,-4820.33349609375,304.1689147949219,0.8476671576499939,0.4182506203651428,0.2953297793865204,293.29949951171875,297.1499938964844,293.1499938964844,0.507826566696167,-8742.62109375,304.1720275878906,0.9392914772033693,0.5624794363975525,0.535513162612915,293.1986694335937,297.1499938964844,293.1499938964844,0.029438866302371,-5294.357421875,304.15533447265625,0.4437890648841858,0.0672215893864631,0.3246983289718628,290.6654357910156,291.1499938964844,267.9691772460937,265.72802734375,282.0522155761719,293.28424072265625,290.6687316894531,1.0,0.4340119957923889,0.8544679284095764,0.8544679284095764,1.0,1.0,-1.9508395195007324,0.8655757904052734,1.085263729095459,0.4238362312316894,0.0,0.0,1.0,139.2079620361328,119.0,69.37033081054688,-17031.853515625,883.8118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82427978515625,303.6019287109375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3857374191284179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003914744593203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724440,293.2770080566406,297.1499938964844,293.1499938964844,0.2057103812694549,-4082.926025390625,304.1684265136719,0.7395638823509216,0.2731080651283264,0.2501599490642547,293.2993469238281,297.1499938964844,293.1499938964844,0.1636392921209335,-3584.368408203125,304.1701965332031,0.6969049572944641,0.2263997346162796,0.2195844799280166,293.2435607910156,297.1499938964844,293.1499938964844,0.3492240905761719,-4820.33349609375,304.1689147949219,0.8476671576499939,0.4182506203651428,0.2953297793865204,293.29949951171875,297.1499938964844,293.1499938964844,0.507826566696167,-8742.62109375,304.1720275878906,0.9392914772033693,0.5624794363975525,0.535513162612915,293.1986694335937,297.1499938964844,293.1499938964844,0.029438866302371,-5294.357421875,304.15533447265625,0.4437890648841858,0.0672215893864631,0.3246983289718628,290.6654357910156,291.1499938964844,267.9691772460937,265.72802734375,282.0522155761719,293.28424072265625,290.6687316894531,1.0,0.4340119957923889,0.8544679284095764,0.8544679284095764,1.0,1.0,-1.9508395195007324,0.8655757904052734,1.085263729095459,0.4238362312316894,0.0,0.0,1.0,139.2079620361328,119.0,69.37033081054688,-17031.853515625,883.8118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82427978515625,303.6019287109375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.3857374191284179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003914744593203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724500,293.2763977050781,297.1499938964844,293.1499938964844,0.2037439495325088,-4051.451416015625,304.16864013671875,0.7406341433525085,0.2716217637062073,0.2487277835607528,293.2994079589844,297.1499938964844,293.1499938964844,0.1614882349967956,-3546.274658203125,304.1704406738281,0.6973227262496948,0.224493995308876,0.2176848649978637,293.243408203125,297.1499938964844,293.1499938964844,0.3470669090747833,-4796.53662109375,304.1694030761719,0.8496851325035095,0.4170970916748047,0.2944537103176117,293.2991638183594,297.1499938964844,293.1499938964844,0.5045058727264404,-8696.7119140625,304.174072265625,0.9417968392372132,0.5606526732444763,0.533694863319397,293.19775390625,297.1499938964844,293.1499938964844,0.0288736429065465,-5243.35791015625,304.1553955078125,0.444449245929718,0.0667829811573028,0.3222182393074035,290.6925354003906,291.1499938964844,267.9988708496094,265.751708984375,282.0707092285156,293.2839660644531,290.6959533691406,1.0,0.4307417571544647,0.853867769241333,0.853867769241333,1.0,1.0,-1.940624475479126,0.8606222867965698,1.0800023078918457,0.4211084842681885,0.0,0.0,1.0,136.61163330078125,119.0,72.66027069091797,-16964.732421875,866.2163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8285827636719,303.6150207519531,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.3843415677547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003900578303728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724560,293.2756652832031,297.1499938964844,293.1499938964844,0.2017731517553329,-4019.8349609375,304.1688232421875,0.7424964904785156,0.2701647579669952,0.2472968250513076,293.29937744140625,297.1499938964844,293.1499938964844,0.1593294739723205,-3507.927978515625,304.170654296875,0.6985569000244141,0.2226068675518036,0.2157756984233856,293.2431640625,297.1499938964844,293.1499938964844,0.3448815643787384,-4772.4013671875,304.1698303222656,0.8526517748832703,0.4159640073776245,0.2935719788074493,293.2986755371094,297.1499938964844,293.1499938964844,0.5011358261108398,-8650.234375,304.1758117675781,0.945500671863556,0.5588556528091431,0.5318779349327087,293.1967468261719,297.1499938964844,293.1499938964844,0.0283185765147209,-5192.5498046875,304.1554260253906,0.4459443986415863,0.0663744285702705,0.319746196269989,290.7204895019531,291.1499938964844,268.0284729003906,265.775390625,282.0890808105469,293.2835693359375,290.7239990234375,1.0,0.4269081354141235,0.8532957434654236,0.8532957434654236,1.0,1.0,-1.9304043054580688,0.8556748032569885,1.0747294425964355,0.418367862701416,0.0,0.0,1.0,133.31919860839844,107.0,75.44287872314453,-16898.4375,846.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8341064453125,303.6291809082031,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.3829236328601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003886188205797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724620,293.2739562988281,297.1499938964844,293.1499938964844,0.1978450715541839,-3956.611572265625,304.1690979003906,0.748310387134552,0.2673280835151672,0.2444507479667663,293.2991027832031,297.1499938964844,293.1499938964844,0.1550165861845016,-3430.973876953125,304.17095947265625,0.7031051516532898,0.2188817858695984,0.2119460850954055,293.242431640625,297.1499938964844,293.1499938964844,0.3404675424098968,-4723.57763671875,304.17059326171875,0.8611178994178772,0.4137519299983978,0.2918037176132202,293.29742431640625,297.1499938964844,293.1499938964844,0.4943113327026367,-8556.3603515625,304.1785583496094,0.9557694792747498,0.5553415417671204,0.5282622575759888,293.1945495605469,297.1499938964844,293.1499938964844,0.0268840417265892,-5088.3505859375,304.156005859375,0.4512026309967041,0.0656381696462631,0.3148974776268005,290.778076171875,291.1499938964844,268.0875549316406,265.8226928710937,282.1253967285156,293.2825012207031,290.7817687988281,1.0,0.4179591834545135,0.8521517515182495,0.8521517515182495,1.0,1.0,-1.910099625587464,0.8458633422851562,1.0642362833023071,0.4128824770450592,0.0,0.0,1.0,125.22003173828124,95.0,79.44046783447266,-16768.1171875,802.7711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8474426269531,303.6595153808594,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.3800278306007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856799157802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724680,293.2739562988281,297.1499938964844,293.1499938964844,0.1978450715541839,-3956.611572265625,304.1690979003906,0.748310387134552,0.2673280835151672,0.2444507479667663,293.2991027832031,297.1499938964844,293.1499938964844,0.1550165861845016,-3430.973876953125,304.17095947265625,0.7031051516532898,0.2188817858695984,0.2119460850954055,293.242431640625,297.1499938964844,293.1499938964844,0.3404675424098968,-4723.57763671875,304.17059326171875,0.8611178994178772,0.4137519299983978,0.2918037176132202,293.29742431640625,297.1499938964844,293.1499938964844,0.4943113327026367,-8556.3603515625,304.1785583496094,0.9557694792747498,0.5553415417671204,0.5282622575759888,293.1945495605469,297.1499938964844,293.1499938964844,0.0268840417265892,-5088.3505859375,304.156005859375,0.4512026309967041,0.0656381696462631,0.3148974776268005,290.778076171875,291.1499938964844,268.0875549316406,265.8226928710937,282.1253967285156,293.2825012207031,290.7817687988281,1.0,0.4179591834545135,0.8521517515182495,0.8521517515182495,1.0,1.0,-1.910099625587464,0.8458633422851562,1.0642362833023071,0.4128824770450592,0.0,0.0,1.0,125.22003173828124,95.0,79.44046783447266,-16768.1171875,802.7711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8474426269531,303.6595153808594,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.3800278306007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856799157802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724740,293.2720031738281,297.1499938964844,293.1499938964844,0.1939658969640731,-3893.908935546875,304.169189453125,0.7567428946495056,0.2645794749259949,0.2416368871927261,293.2985534667969,297.1499938964844,293.1499938964844,0.1507404297590255,-3354.22265625,304.17108154296875,0.7100643515586853,0.2152102589607238,0.2081170231103897,293.2414855957031,297.1499938964844,293.1499938964844,0.3360468447208404,-4674.5849609375,304.17108154296875,0.8727704882621765,0.4116005301475525,0.2900406420230865,293.2958679199219,297.1499938964844,293.1499938964844,0.4874574542045593,-8462.2783203125,304.1804504394531,0.9688344597816468,0.5519204139709473,0.5246841907501221,293.192138671875,297.1499938964844,293.1499938964844,0.02617709338665,-4994.1318359375,304.1552124023437,0.459383100271225,0.064995989203453,0.3102375566959381,290.8368835449219,291.1499938964844,268.1464233398437,265.86993408203125,282.16119384765625,293.2811584472656,290.84063720703125,1.0,0.4077774882316589,0.8510078191757202,0.8510078191757202,1.0,1.0,-1.8901126384735107,0.8362268209457397,1.053885817527771,0.4074323773384094,0.0,0.0,1.0,115.78614044189452,83.0,81.52713775634766,-16640.173828125,755.8462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8617858886719,303.6905517578125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3770654499530792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003826735191978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724800,293.2720031738281,297.1499938964844,293.1499938964844,0.1939658969640731,-3893.908935546875,304.169189453125,0.7567428946495056,0.2645794749259949,0.2416368871927261,293.2985534667969,297.1499938964844,293.1499938964844,0.1507404297590255,-3354.22265625,304.17108154296875,0.7100643515586853,0.2152102589607238,0.2081170231103897,293.2414855957031,297.1499938964844,293.1499938964844,0.3360468447208404,-4674.5849609375,304.17108154296875,0.8727704882621765,0.4116005301475525,0.2900406420230865,293.2958679199219,297.1499938964844,293.1499938964844,0.4874574542045593,-8462.2783203125,304.1804504394531,0.9688344597816468,0.5519204139709473,0.5246841907501221,293.192138671875,297.1499938964844,293.1499938964844,0.02617709338665,-4994.1318359375,304.1552124023437,0.459383100271225,0.064995989203453,0.3102375566959381,290.8368835449219,291.1499938964844,268.1464233398437,265.86993408203125,282.16119384765625,293.2811584472656,290.84063720703125,1.0,0.4077774882316589,0.8510078191757202,0.8510078191757202,1.0,1.0,-1.8901126384735107,0.8362268209457397,1.053885817527771,0.4074323773384094,0.0,0.0,1.0,115.78614044189452,83.0,81.52713775634766,-16640.173828125,755.8462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8617858886719,303.6905517578125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3770654499530792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003826735191978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724860,293.2703857421875,297.1499938964844,293.1499938964844,0.1909156292676925,-3844.419189453125,304.1691589355469,0.7654399871826172,0.2624340653419494,0.2394136488437652,293.2980651855469,297.1499938964844,293.1499938964844,0.1473622620105743,-3293.2666015625,304.17108154296875,0.7169429659843445,0.2123026400804519,0.2050603628158569,293.2406311035156,297.1499938964844,293.1499938964844,0.3325369954109192,-4635.61767578125,304.1713256835937,0.8844234943389893,0.4099150002002716,0.2886390388011932,293.29449462890625,297.1499938964844,293.1499938964844,0.482006162405014,-8387.5029296875,304.1814270019531,0.9805473685264589,0.5492409467697144,0.5218542814254761,293.190185546875,297.1499938964844,293.1499938964844,0.0253983363509178,-4917.9013671875,304.1551208496094,0.4677774012088775,0.0645374059677124,0.3066626191139221,290.884033203125,291.1499938964844,268.193359375,265.9076843261719,282.1894226074219,293.2799987792969,290.8878173828125,1.0,0.3990044295787811,0.8501521348953247,0.8501521348953247,1.0,1.0,-1.874398112297058,0.8286696076393127,1.04572856426239,0.4031212925910949,0.0,0.0,1.0,107.65938568115234,83.0,82.04370880126953,-16538.939453125,717.3211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8727722167969,303.7147216796875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3746600747108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003802323481068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724920,293.2699584960937,297.1499938964844,293.1499938964844,0.1901615709066391,-3832.1591796875,304.16912841796875,0.767905592918396,0.2619043588638305,0.2388618737459182,293.29791259765625,297.1499938964844,293.1499938964844,0.1465246379375457,-3278.10791015625,304.17108154296875,0.7188265919685364,0.2115790992975235,0.2042973637580871,293.24041748046875,297.1499938964844,293.1499938964844,0.331665426492691,-4625.931640625,304.1713562011719,0.8876754641532898,0.4094978868961334,0.2882901132106781,293.29412841796875,297.1499938964844,293.1499938964844,0.4806516468524933,-8368.9228515625,304.1816101074219,0.9835779666900636,0.5485782027244568,0.5211514830589294,293.1896667480469,297.1499938964844,293.1499938964844,0.0252170115709304,-4899.91943359375,304.15509033203125,0.4699048697948456,0.064429223537445,0.3057891726493835,290.8957824707031,291.1499938964844,268.2050476074219,265.9171142578125,282.1964111328125,293.2796936035156,290.89959716796875,1.0,0.3967417776584625,0.8499382138252258,0.8499382138252258,1.0,1.0,-1.8705074787139893,0.8268004059791565,1.043707013130188,0.4020502269268036,0.0,0.0,1.0,105.573974609375,71.0,82.04747009277344,-16513.71484375,707.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8753356933594,303.7206115722656,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3740550875663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003796183445956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724980,293.2678527832031,297.1499938964844,293.1499938964844,0.1864469796419143,-3771.614990234375,304.1689453125,0.7821844816207886,0.2592936158180237,0.2361293584108352,293.29718017578125,297.1499938964844,293.1499938964844,0.1423817425966262,-3202.86474609375,304.17095947265625,0.7294493913650513,0.2079791724681854,0.2004910856485366,293.2392883300781,297.1499938964844,293.1499938964844,0.3273513317108154,-4577.9228515625,304.1714172363281,0.9061934947967528,0.4074361622333526,0.2865560352802276,293.292236328125,297.1499938964844,293.1499938964844,0.4737677574157715,-8274.333984375,304.1825866699219,0.9988500475883484,0.5453117489814758,0.5174996852874756,293.18719482421875,297.1499938964844,293.1499938964844,0.0243296138942241,-4811.421875,304.1548767089844,0.4805384874343872,0.0639249309897422,0.3015500009059906,290.9541320800781,291.1499938964844,268.263427734375,265.9642028808594,282.2313232421875,293.2781066894531,290.9579162597656,1.0,0.3850532472133636,0.8488686680793762,0.8488686680793762,1.0,1.0,-1.8510854244232176,0.8174757361412048,1.0336096286773682,0.3967029750347137,0.0,0.0,1.0,94.9275894165039,59.0,81.5655288696289,-16386.677734375,659.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8869323730469,303.748779296875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3710131347179413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003765311848837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725040,293.2678527832031,297.1499938964844,293.1499938964844,0.1864469796419143,-3771.614990234375,304.1689453125,0.7821844816207886,0.2592936158180237,0.2361293584108352,293.29718017578125,297.1499938964844,293.1499938964844,0.1423817425966262,-3202.86474609375,304.17095947265625,0.7294493913650513,0.2079791724681854,0.2004910856485366,293.2392883300781,297.1499938964844,293.1499938964844,0.3273513317108154,-4577.9228515625,304.1714172363281,0.9061934947967528,0.4074361622333526,0.2865560352802276,293.292236328125,297.1499938964844,293.1499938964844,0.4737677574157715,-8274.333984375,304.1825866699219,0.9988500475883484,0.5453117489814758,0.5174996852874756,293.18719482421875,297.1499938964844,293.1499938964844,0.0243296138942241,-4811.421875,304.1548767089844,0.4805384874343872,0.0639249309897422,0.3015500009059906,290.9541320800781,291.1499938964844,268.263427734375,265.9642028808594,282.2313232421875,293.2781066894531,290.9579162597656,1.0,0.3850532472133636,0.8488686680793762,0.8488686680793762,1.0,1.0,-1.8510854244232176,0.8174757361412048,1.0336096286773682,0.3967029750347137,0.0,0.0,1.0,94.9275894165039,59.0,81.5655288696289,-16386.677734375,659.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8869323730469,303.748779296875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3710131347179413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003765311848837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725100,293.26666259765625,297.1499938964844,293.1499938964844,0.1846023052930832,-3741.362548828125,304.1688537597656,0.7881845235824585,0.2580347061157226,0.234839528799057,293.2966613769531,297.1499938964844,293.1499938964844,0.1403339356184005,-3165.41650390625,304.1708679199219,0.7336475849151611,0.2062171101570129,0.1986579447984695,293.23858642578125,297.1499938964844,293.1499938964844,0.3251478672027588,-4553.26513671875,304.1715393066406,0.914599597454071,0.4064444899559021,0.2857430577278137,293.2870483398437,297.1499938964844,293.1499938964844,0.4605671763420105,-8080.42138671875,304.2008361816406,0.9990000128746032,0.5445191860198975,0.5057833194732666,293.1858215332031,297.1499938964844,293.1499938964844,0.0239381492137908,-4771.3955078125,304.1546936035156,0.4845671057701111,0.063725933432579,0.2998163104057312,290.98736572265625,291.1499938964844,268.2925109863281,265.9877319335937,282.2538146972656,293.2758178710937,290.9926147460937,1.0,0.3786289691925049,0.8483338952064514,0.8483338952064514,1.0,1.0,-1.8306230306625368,0.8076152801513672,1.02300763130188,0.3915052413940429,0.0,0.0,1.0,90.55313110351562,59.0,91.96517181396484,-16260.892578125,630.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89727783203125,303.7754211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3694272935390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003749217430595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725160,293.2655639648437,297.1499938964844,293.1499938964844,0.1826014220714569,-3708.25048828125,304.1690673828125,0.7944642901420593,0.2567726373672485,0.2335706949234008,293.29620361328125,297.1499938964844,293.1499938964844,0.1381774544715881,-3125.640869140625,304.1709899902344,0.7380613684654236,0.2044510543346405,0.1968451142311096,293.23797607421875,297.1499938964844,293.1499938964844,0.3226417899131775,-4524.939453125,304.17218017578125,0.923716366291046,0.405444860458374,0.2849435210227966,293.2730407714844,297.1499938964844,293.1499938964844,0.4435406327247619,-7836.13623046875,304.22247314453125,0.9990000128746032,0.5455307960510254,0.4915503263473511,293.18438720703125,297.1499938964844,293.1499938964844,0.0235480573028326,-4730.20947265625,304.154541015625,0.4887045323848724,0.0635523125529289,0.298271119594574,291.0326232910156,291.1499938964844,268.321533203125,266.0111999511719,282.2763977050781,293.2705078125,291.0391845703125,1.0,0.3717783391475677,0.8478568196296692,0.8478568196296692,1.0,1.0,-1.8066335916519165,0.7960941195487976,1.0105395317077637,0.3853866159915924,0.0,0.0,1.0,86.22029113769531,47.0,111.14132690429688,-16122.90234375,599.8191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9206237792969,303.81671142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3676775693893432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000373146001948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725220,293.2635803222656,297.1499938964844,293.1499938964844,0.1783071160316467,-3636.6220703125,304.1698913574219,0.8095481395721436,0.2542495727539062,0.2310110330581665,293.2954406738281,297.1499938964844,293.1499938964844,0.1336561441421508,-3041.51513671875,304.1715393066406,0.7491623163223267,0.2009001821279525,0.1931831091642379,293.2369689941406,297.1499938964844,293.1499938964844,0.3170599341392517,-4461.40966796875,304.1741027832031,0.9455028176307678,0.4034212231636047,0.2833122014999389,293.2246398925781,297.1499938964844,293.1499938964844,0.4060898423194885,-7293.1875,304.26055908203125,0.9990000128746032,0.5521724224090576,0.4600653052330017,293.1813659667969,297.1499938964844,293.1499938964844,0.022775525227189,-4645.8388671875,304.1543273925781,0.49867844581604,0.0632938668131828,0.2954739928245544,291.1434631347656,291.1499938964844,268.3793334960937,266.05810546875,282.3212585449219,293.25640869140625,291.1519470214844,1.0,0.3570752441883087,0.8469026684761047,0.8469026684761047,1.0,1.0,-1.7560429573059082,0.771867036819458,0.9841759204864502,0.3724513053894043,0.0,0.0,0.9995535016059875,77.10148620605469,50.0,148.43946838378906,-15850.5478515625,537.7737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0003356933594,303.93194580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32439.16015625,36000.0,0.0,0.0,0.3636504113674164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318380117416384,1.831865668296814,-2.7713131203199737e-05,0.0,0.0003690589219331,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725280,293.2635803222656,297.1499938964844,293.1499938964844,0.1783071160316467,-3636.6220703125,304.1698913574219,0.8095481395721436,0.2542495727539062,0.2310110330581665,293.2954406738281,297.1499938964844,293.1499938964844,0.1336561441421508,-3041.51513671875,304.1715393066406,0.7491623163223267,0.2009001821279525,0.1931831091642379,293.2369689941406,297.1499938964844,293.1499938964844,0.3170599341392517,-4461.40966796875,304.1741027832031,0.9455028176307678,0.4034212231636047,0.2833122014999389,293.2246398925781,297.1499938964844,293.1499938964844,0.4060898423194885,-7293.1875,304.26055908203125,0.9990000128746032,0.5521724224090576,0.4600653052330017,293.1813659667969,297.1499938964844,293.1499938964844,0.022775525227189,-4645.8388671875,304.1543273925781,0.49867844581604,0.0632938668131828,0.2954739928245544,291.1434631347656,291.1499938964844,268.3793334960937,266.05810546875,282.3212585449219,293.25640869140625,291.1519470214844,1.0,0.3570752441883087,0.8469026684761047,0.8469026684761047,1.0,1.0,-1.7560429573059082,0.771867036819458,0.9841759204864502,0.3724513053894043,0.0,0.0,0.9995535016059875,77.10148620605469,50.0,148.43946838378906,-15850.5478515625,537.7737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0003356933594,303.93194580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32439.16015625,36000.0,0.0,0.0,0.3636504113674164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318380117416384,1.831865668296814,-2.7713131203199737e-05,0.0,0.0003690589219331,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725340,293.2619323730469,297.1499938964844,293.1499938964844,0.1739751100540161,-3563.87548828125,304.1704406738281,0.8195633292198181,0.2517029345035553,0.2285433709621429,293.2950744628906,297.1499938964844,293.1499938964844,0.1291386634111404,-2956.724365234375,304.171875,0.7565236687660217,0.1972924321889877,0.1895872950553894,293.236328125,297.1499938964844,293.1499938964844,0.3112513124942779,-4395.0546875,304.1757202148437,0.9605281949043274,0.4013449549674988,0.2817298173904419,293.1624450683594,297.1499938964844,293.1499938964844,0.3776212930679321,-6883.48583984375,304.2703857421875,0.9990000128746032,0.5628864765167236,0.4380301535129547,293.1786193847656,297.1499938964844,293.1499938964844,0.0221149958670139,-4570.23876953125,304.15399169921875,0.5063742995262146,0.0630568638443946,0.2934549450874328,291.2667541503906,291.1499938964844,268.43682861328125,266.1048889160156,282.3636779785156,293.25030517578125,291.275146484375,1.0,0.3469703793525696,0.8459485173225403,0.8459485173225403,1.0,1.0,-1.7179683446884155,0.7537406086921692,0.9642277359962464,0.3624244630336761,0.0,0.0,0.9756814241409302,70.99051666259766,68.0,164.19479370117188,-15658.3876953125,495.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1009521484375,304.054931640625,278.1499938964844,0.0,18000.0,321.1499938964844,33113.69140625,36000.0,0.0,0.0,0.3590403199195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292865753173828,1.829314351081848,-2.780895374598913e-05,0.0,0.0003643803065642,0.0,0.0,683.4926147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
