time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725400,293.2619323730469,297.1499938964844,293.1499938964844,0.1739751100540161,-3563.87548828125,304.1704406738281,0.8195633292198181,0.2517029345035553,0.2285433709621429,293.2950744628906,297.1499938964844,293.1499938964844,0.1291386634111404,-2956.724365234375,304.171875,0.7565236687660217,0.1972924321889877,0.1895872950553894,293.236328125,297.1499938964844,293.1499938964844,0.3112513124942779,-4395.0546875,304.1757202148437,0.9605281949043274,0.4013449549674988,0.2817298173904419,293.1624450683594,297.1499938964844,293.1499938964844,0.3776212930679321,-6883.48583984375,304.2703857421875,0.9990000128746032,0.5628864765167236,0.4380301535129547,293.1786193847656,297.1499938964844,293.1499938964844,0.0221149958670139,-4570.23876953125,304.15399169921875,0.5063742995262146,0.0630568638443946,0.2934549450874328,291.2667541503906,291.1499938964844,268.43682861328125,266.1048889160156,282.3636779785156,293.25030517578125,291.275146484375,1.0,0.3469703793525696,0.8459485173225403,0.8459485173225403,1.0,1.0,-1.7179683446884155,0.7537406086921692,0.9642277359962464,0.3624244630336761,0.0,0.0,0.9756814241409302,70.99051666259766,68.0,164.19479370117188,-15658.3876953125,495.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1009521484375,304.054931640625,278.1499938964844,0.0,18000.0,321.1499938964844,33113.69140625,36000.0,0.0,0.0,0.3590403199195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292865753173828,1.829314351081848,-2.780895374598913e-05,0.0,0.0003643803065642,0.0,0.0,683.4926147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725460,293.2608642578125,297.1499938964844,293.1499938964844,0.1701828837394714,-3500.246826171875,304.169921875,0.8172941207885742,0.2490859925746917,0.2262138128280639,293.2952575683594,297.1499938964844,293.1499938964844,0.1250593364238739,-2879.984619140625,304.1713562011719,0.7523443102836609,0.1935824304819107,0.186106652021408,293.2361755371094,297.1499938964844,293.1499938964844,0.3062419295310974,-4338.15625,304.1754150390625,0.9592407941818236,0.3991909027099609,0.2802454829216003,293.1160583496094,297.1499938964844,293.1499938964844,0.3711972534656524,-6804.62646484375,304.24005126953125,0.9990000128746032,0.572048008441925,0.437398225069046,293.1764831542969,297.1499938964844,293.1499938964844,0.0216486081480979,-4515.1357421875,304.1534118652344,0.5058324933052063,0.0627648755908012,0.2921814024448395,291.367431640625,291.1499938964844,268.4939880371094,266.15155029296875,282.3963928222656,293.2558288574219,291.37286376953125,1.0,0.3459354043006897,0.8453923463821411,0.8453923463821411,1.0,1.0,-1.7069021463394165,0.7486204504966736,0.9582816958427428,0.3589037954807281,0.0,0.0,0.939460813999176,70.58715057373047,86.0,136.41812133789062,-15605.8486328125,487.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1709289550781,304.1251220703125,278.1499938964844,0.0,18000.0,321.1499938964844,34737.16015625,36000.0,0.0,0.0,0.3543758690357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231143951416016,1.823142409324646,-2.803920688165817e-05,0.0,0.0003596464521251,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725520,293.2608642578125,297.1499938964844,293.1499938964844,0.1701828837394714,-3500.246826171875,304.169921875,0.8172941207885742,0.2490859925746917,0.2262138128280639,293.2952575683594,297.1499938964844,293.1499938964844,0.1250593364238739,-2879.984619140625,304.1713562011719,0.7523443102836609,0.1935824304819107,0.186106652021408,293.2361755371094,297.1499938964844,293.1499938964844,0.3062419295310974,-4338.15625,304.1754150390625,0.9592407941818236,0.3991909027099609,0.2802454829216003,293.1160583496094,297.1499938964844,293.1499938964844,0.3711972534656524,-6804.62646484375,304.24005126953125,0.9990000128746032,0.572048008441925,0.437398225069046,293.1764831542969,297.1499938964844,293.1499938964844,0.0216486081480979,-4515.1357421875,304.1534118652344,0.5058324933052063,0.0627648755908012,0.2921814024448395,291.367431640625,291.1499938964844,268.4939880371094,266.15155029296875,282.3963928222656,293.2558288574219,291.37286376953125,1.0,0.3459354043006897,0.8453923463821411,0.8453923463821411,1.0,1.0,-1.7069021463394165,0.7486204504966736,0.9582816958427428,0.3589037954807281,0.0,0.0,0.939460813999176,70.58715057373047,86.0,136.41812133789062,-15605.8486328125,487.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1709289550781,304.1251220703125,278.1499938964844,0.0,18000.0,321.1499938964844,34737.16015625,36000.0,0.0,0.0,0.3543758690357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231143951416016,1.823142409324646,-2.803920688165817e-05,0.0,0.0003596464521251,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725580,293.2601623535156,297.1499938964844,293.1499938964844,0.1673745363950729,-3453.794189453125,304.1679077148437,0.8048459887504578,0.2464212924242019,0.223983496427536,293.2958068847656,297.1499938964844,293.1499938964844,0.1217185407876968,-2817.601318359375,304.1697692871094,0.7392576932907104,0.1897905468940735,0.1826988458633422,293.2362365722656,297.1499938964844,293.1499938964844,0.3029048442840576,-4301.19482421875,304.17242431640625,0.9446770548820496,0.3969939947128296,0.278840035200119,293.1096496582031,297.1499938964844,293.1499938964844,0.3837800323963165,-7009.30615234375,304.1886901855469,0.9990000128746032,0.5742960572242737,0.453855812549591,293.1751708984375,297.1499938964844,293.1499938964844,0.0214015077799558,-4486.482421875,304.1526794433594,0.4985659718513489,0.062364999204874,0.2913025617599487,291.4120483398437,291.1499938964844,268.5508117675781,266.1980895996094,282.4137268066406,293.25555419921875,291.4120483398437,1.0,0.3516126275062561,0.8448361754417419,0.8448361754417419,1.0,1.0,-1.7171390056610107,0.7536444664001465,0.9634945392608644,0.3606970906257629,0.0,0.0,0.9007582664489746,74.69490051269531,104.0,64.2530517578125,-15604.94140625,505.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1679077148437,304.0912170410156,278.1499938964844,0.0,18000.0,321.1499938964844,36444.33203125,36000.0,0.0,0.0,0.350304365158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7954871654510498,1.795515060424805,-2.7818205126095563e-05,0.0,0.0003555144066922,0.0,0.0,663.023193359375,0.0,0.0,0.0,0.9881961941719056,4.0,0.0,1.0
725640,293.2601623535156,297.1499938964844,293.1499938964844,0.1673745363950729,-3453.794189453125,304.1679077148437,0.8048459887504578,0.2464212924242019,0.223983496427536,293.2958068847656,297.1499938964844,293.1499938964844,0.1217185407876968,-2817.601318359375,304.1697692871094,0.7392576932907104,0.1897905468940735,0.1826988458633422,293.2362365722656,297.1499938964844,293.1499938964844,0.3029048442840576,-4301.19482421875,304.17242431640625,0.9446770548820496,0.3969939947128296,0.278840035200119,293.1096496582031,297.1499938964844,293.1499938964844,0.3837800323963165,-7009.30615234375,304.1886901855469,0.9990000128746032,0.5742960572242737,0.453855812549591,293.1751708984375,297.1499938964844,293.1499938964844,0.0214015077799558,-4486.482421875,304.1526794433594,0.4985659718513489,0.062364999204874,0.2913025617599487,291.4120483398437,291.1499938964844,268.5508117675781,266.1980895996094,282.4137268066406,293.25555419921875,291.4120483398437,1.0,0.3516126275062561,0.8448361754417419,0.8448361754417419,1.0,1.0,-1.7171390056610107,0.7536444664001465,0.9634945392608644,0.3606970906257629,0.0,0.0,0.9007582664489746,74.69490051269531,104.0,64.2530517578125,-15604.94140625,505.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1679077148437,304.0912170410156,278.1499938964844,0.0,18000.0,321.1499938964844,36444.33203125,36000.0,0.0,0.0,0.350304365158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7954871654510498,1.795515060424805,-2.7818205126095563e-05,0.0,0.0003555144066922,0.0,0.0,663.023193359375,0.0,0.0,0.0,0.9881961941719056,4.0,0.0,1.0
725700,293.2599182128906,297.1499938964844,293.1499938964844,0.1665113121271133,-3440.138427734375,304.1662292480469,0.7957123517990112,0.2450734376907348,0.2229017168283462,293.29620361328125,297.1499938964844,293.1499938964844,0.1204403489828109,-2794.228759765625,304.1684875488281,0.7306868433952332,0.1878664791584015,0.1810180693864822,293.236328125,297.1499938964844,293.1499938964844,0.3021958172321319,-4294.193359375,304.16961669921875,0.9335680603981018,0.3958845436573028,0.2781655490398407,293.1225280761719,297.1499938964844,293.1499938964844,0.3962371945381164,-7202.17236328125,304.1590270996094,0.9990000128746032,0.5722901821136475,0.4669570326805115,293.1750183105469,297.1499938964844,293.1499938964844,0.0213528461754322,-4482.4296875,304.1522827148437,0.4932157397270202,0.0620728060603141,0.2907531857490539,291.400634765625,291.1499938964844,268.5791015625,266.2212829589844,282.4173278808594,293.25177001953125,291.39752197265625,1.0,0.3564254641532898,0.8445581197738647,0.8445581197738647,1.0,1.0,-1.7280786037445068,0.7589212656021118,0.969157338142395,0.3630764186382293,0.0,0.0,0.8850780129432678,78.13636016845703,104.0,10.94330596923828,-15593.583984375,522.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14306640625,304.0309143066406,278.1499938964844,0.0,18000.0,320.6700134277344,36652.890625,36000.0,0.0,0.0,0.3485398292541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.763980746269226,1.7640079259872437,-2.718436371651478e-05,0.0,0.0003537236189004,0.0,0.0,634.0670776367188,0.0,0.0,0.0,0.9734453558921814,4.0,0.0,1.0
725760,293.259765625,297.1499938964844,293.1499938964844,0.1659384071826934,-3431.606689453125,304.164306640625,0.7854641079902649,0.2437135875225067,0.221837893128395,293.2966613769531,297.1499938964844,293.1499938964844,0.1193665340542793,-2774.9404296875,304.1670837402344,0.7211787104606628,0.1859224438667297,0.1793484389781952,293.2364501953125,297.1499938964844,293.1499938964844,0.3020156323909759,-4293.4521484375,304.1663818359375,0.9208080768585204,0.3947664201259613,0.2775075435638428,293.1454772949219,297.1499938964844,293.1499938964844,0.4121575951576233,-7444.3037109375,304.12841796875,0.9990000128746032,0.5681387782096863,0.4826267063617706,293.17529296875,297.1499938964844,293.1499938964844,0.0213265232741832,-4482.06396484375,304.15191650390625,0.4869956374168396,0.0617075748741626,0.2900251746177673,291.370361328125,291.1499938964844,268.6072998046875,266.2444763183594,282.4197692871094,293.247802734375,291.3650817871094,1.0,0.362289160490036,0.8440006971359253,0.8440006971359253,1.0,1.0,-1.741943120956421,0.7655594348907471,0.9763836860656738,0.3661988079547882,0.0,0.0,0.8733333945274353,82.3951644897461,122.0,-39.50251388549805,-15590.2802734375,544.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1051025390625,303.9562072753906,278.1499938964844,0.0,18000.0,320.6700134277344,36669.67578125,36000.0,0.0,0.0,0.3469691872596741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7334399223327637,1.7334665060043335,-2.653953379194718e-05,0.0,0.0003521296312101,0.0,0.0,606.2305297851562,0.0,0.0,0.0,0.9592015743255616,4.0,0.0,1.0
725820,293.2596435546875,297.1499938964844,293.1499938964844,0.1653387248516082,-3424.09228515625,304.1605529785156,0.7635366916656494,0.2409548610448837,0.2197512984275818,293.2978210449219,297.1499938964844,293.1499938964844,0.1175871640443801,-2743.676513671875,304.16436767578125,0.6988265514373779,0.1819742321968078,0.1760314255952835,293.23687744140625,297.1499938964844,293.1499938964844,0.3026767373085022,-4303.82666015625,304.15985107421875,0.8948678374290466,0.3924913108348846,0.2762263715267181,293.2185974121094,297.1499938964844,293.1499938964844,0.452356219291687,-8041.9384765625,304.0687561035156,0.9990000128746032,0.5535057187080383,0.5198657512664795,293.1765441894531,297.1499938964844,293.1499938964844,0.021293681114912,-4485.931640625,304.1513366699219,0.4714071452617645,0.0608129911124706,0.2881028652191162,291.2745666503906,291.1499938964844,268.6633605957031,266.29071044921875,282.4287414550781,293.2518310546875,291.26708984375,1.0,0.3765033483505249,0.8428857922554016,0.8428857922554016,1.0,1.0,-1.7762752771377563,0.7819581627845764,0.9943170547485352,0.3742283582687378,0.0,0.0,0.8627418279647827,93.09196472167967,125.0,-113.54747772216795,-15620.447265625,599.5717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9888000488281,303.7820129394531,278.1499938964844,0.0,18000.0,320.6700134277344,36396.359375,36000.0,0.0,0.0,0.3445265293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691474199295044,1.6914998292922974,-2.5604929760447703e-05,0.0,0.0003496506251394,0.0,0.0,568.3921508789062,0.0,0.0,0.0,0.9398152232170104,4.0,0.0,1.0
725880,293.2596435546875,297.1499938964844,293.1499938964844,0.1653387248516082,-3424.09228515625,304.1605529785156,0.7635366916656494,0.2409548610448837,0.2197512984275818,293.2978210449219,297.1499938964844,293.1499938964844,0.1175871640443801,-2743.676513671875,304.16436767578125,0.6988265514373779,0.1819742321968078,0.1760314255952835,293.23687744140625,297.1499938964844,293.1499938964844,0.3026767373085022,-4303.82666015625,304.15985107421875,0.8948678374290466,0.3924913108348846,0.2762263715267181,293.2185974121094,297.1499938964844,293.1499938964844,0.452356219291687,-8041.9384765625,304.0687561035156,0.9990000128746032,0.5535057187080383,0.5198657512664795,293.1765441894531,297.1499938964844,293.1499938964844,0.021293681114912,-4485.931640625,304.1513366699219,0.4714071452617645,0.0608129911124706,0.2881028652191162,291.2745666503906,291.1499938964844,268.6633605957031,266.29071044921875,282.4287414550781,293.2518310546875,291.26708984375,1.0,0.3765033483505249,0.8428857922554016,0.8428857922554016,1.0,1.0,-1.7762752771377563,0.7819581627845764,0.9943170547485352,0.3742283582687378,0.0,0.0,0.8627418279647827,93.09196472167967,125.0,-113.54747772216795,-15620.447265625,599.5717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9888000488281,303.7820129394531,278.1499938964844,0.0,18000.0,320.6700134277344,36396.359375,36000.0,0.0,0.0,0.3445265293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691474199295044,1.6914998292922974,-2.5604929760447703e-05,0.0,0.0003496506251394,0.0,0.0,568.3921508789062,0.0,0.0,0.0,0.9398152232170104,4.0,0.0,1.0
725940,293.2591857910156,297.1499938964844,293.1499938964844,0.1644371598958969,-3410.611083984375,304.1586303710937,0.7410902976989746,0.2382749170064926,0.2178316712379455,293.2984619140625,297.1499938964844,293.1499938964844,0.1156016662716865,-2707.63525390625,304.1629638671875,0.6739568710327148,0.1781005412340164,0.1728758215904235,293.2369689941406,297.1499938964844,293.1499938964844,0.3027348816394806,-4306.07080078125,304.1566467285156,0.8684540390968323,0.3902729749679565,0.2750658690929413,293.28155517578125,297.1499938964844,293.1499938964844,0.451313704252243,-8011.3017578125,304.0995483398437,0.9744064807891846,0.5388697385787964,0.5140979886054993,293.1778564453125,297.1499938964844,293.1499938964844,0.0212070923298597,-4481.68359375,304.15106201171875,0.4486081302165985,0.059872955083847,0.286406546831131,291.2075500488281,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2713928222656,291.20611572265625,1.0,0.3857813477516174,0.8417708873748779,0.8417708873748779,1.0,1.0,-1.7596944570541382,0.7739400267601013,0.985754370689392,0.3699557185173034,0.0,0.0,0.8608159422874451,105.91685485839844,128.0,-77.38800048828125,-15393.26171875,626.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8664245605469,303.6761169433594,278.1499938964844,0.0,18000.0,320.19000244140625,36124.87890625,36000.0,0.0,0.0,0.3426635861396789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6798036098480225,1.6798288822174072,-2.530461279093288e-05,0.0,0.0003477599821053,0.0,0.0,557.49658203125,0.0,0.0,0.0,0.9342478513717652,4.0,0.0,1.0
726000,293.2591857910156,297.1499938964844,293.1499938964844,0.1644371598958969,-3410.611083984375,304.1586303710937,0.7410902976989746,0.2382749170064926,0.2178316712379455,293.2984619140625,297.1499938964844,293.1499938964844,0.1156016662716865,-2707.63525390625,304.1629638671875,0.6739568710327148,0.1781005412340164,0.1728758215904235,293.2369689941406,297.1499938964844,293.1499938964844,0.3027348816394806,-4306.07080078125,304.1566467285156,0.8684540390968323,0.3902729749679565,0.2750658690929413,293.28155517578125,297.1499938964844,293.1499938964844,0.451313704252243,-8011.3017578125,304.0995483398437,0.9744064807891846,0.5388697385787964,0.5140979886054993,293.1778564453125,297.1499938964844,293.1499938964844,0.0212070923298597,-4481.68359375,304.15106201171875,0.4486081302165985,0.059872955083847,0.286406546831131,291.2075500488281,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2713928222656,291.20611572265625,1.0,0.3857813477516174,0.8417708873748779,0.8417708873748779,1.0,1.0,-1.7596944570541382,0.7739400267601013,0.985754370689392,0.3699557185173034,0.0,0.0,0.8608159422874451,105.91685485839844,128.0,-77.38800048828125,-15393.26171875,626.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8664245605469,303.6761169433594,278.1499938964844,0.0,18000.0,320.19000244140625,36124.87890625,36000.0,0.0,0.0,0.3426635861396789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6798036098480225,1.6798288822174072,-2.530461279093288e-05,0.0,0.0003477599821053,0.0,0.0,557.49658203125,0.0,0.0,0.0,0.9342478513717652,4.0,0.0,1.0
726060,293.2591857910156,297.1499938964844,293.1499938964844,0.1625954955816269,-3380.170166015625,304.1588439941406,0.7264285087585449,0.2355087548494339,0.2157381772994995,293.2994689941406,297.1499938964844,293.1499938964844,0.1129231452941894,-2657.19677734375,304.1631164550781,0.6567833423614502,0.1741314232349395,0.1695387810468673,293.23779296875,297.1499938964844,293.1499938964844,0.3011530637741089,-4288.2666015625,304.1571044921875,0.8515264391899109,0.3879045844078064,0.273733913898468,293.30029296875,297.1499938964844,293.1499938964844,0.4455519914627075,-7915.65869140625,304.12554931640625,0.9514845609664916,0.5316900014877319,0.5065049529075623,293.1794738769531,297.1499938964844,293.1499938964844,0.0208252519369125,-4442.0,304.1513366699219,0.4332723021507263,0.0588433630764484,0.2836726605892181,291.1982421875,291.1499938964844,268.7743225097656,266.3827209472656,282.5131530761719,293.2793884277344,291.1981201171875,1.0,0.3918096423149109,0.8404680490493774,0.8404680490493774,1.0,1.0,-1.739382028579712,0.7642158269882202,0.9751662611961364,0.3644451200962066,0.0,0.0,0.8552083373069763,115.38796997070312,131.0,-28.077836990356445,-15189.443359375,640.2921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8055419921875,303.6285400390625,278.1499938964844,0.0,18000.0,320.19000244140625,36145.87890625,36000.0,0.0,0.0,0.3405439555644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676486730575562,1.6676737070083618,-2.5062285203603096e-05,0.0,0.0003456088306847,0.0,0.0,547.3344116210938,0.0,0.0,0.0,0.9284545183181764,4.0,0.0,1.0
726120,293.2591857910156,297.1499938964844,293.1499938964844,0.1625954955816269,-3380.170166015625,304.1588439941406,0.7264285087585449,0.2355087548494339,0.2157381772994995,293.2994689941406,297.1499938964844,293.1499938964844,0.1129231452941894,-2657.19677734375,304.1631164550781,0.6567833423614502,0.1741314232349395,0.1695387810468673,293.23779296875,297.1499938964844,293.1499938964844,0.3011530637741089,-4288.2666015625,304.1571044921875,0.8515264391899109,0.3879045844078064,0.273733913898468,293.30029296875,297.1499938964844,293.1499938964844,0.4455519914627075,-7915.65869140625,304.12554931640625,0.9514845609664916,0.5316900014877319,0.5065049529075623,293.1794738769531,297.1499938964844,293.1499938964844,0.0208252519369125,-4442.0,304.1513366699219,0.4332723021507263,0.0588433630764484,0.2836726605892181,291.1982421875,291.1499938964844,268.7743225097656,266.3827209472656,282.5131530761719,293.2793884277344,291.1981201171875,1.0,0.3918096423149109,0.8404680490493774,0.8404680490493774,1.0,1.0,-1.739382028579712,0.7642158269882202,0.9751662611961364,0.3644451200962066,0.0,0.0,0.8552083373069763,115.38796997070312,131.0,-28.077836990356445,-15189.443359375,640.2921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8055419921875,303.6285400390625,278.1499938964844,0.0,18000.0,320.19000244140625,36145.87890625,36000.0,0.0,0.0,0.3405439555644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676486730575562,1.6676737070083618,-2.5062285203603096e-05,0.0,0.0003456088306847,0.0,0.0,547.3344116210938,0.0,0.0,0.0,0.9284545183181764,4.0,0.0,1.0
726180,293.2589111328125,297.1499938964844,293.1499938964844,0.1604775190353393,-3344.735595703125,304.159423828125,0.7156635522842407,0.2327973246574401,0.2135691195726394,293.3003234863281,297.1499938964844,293.1499938964844,0.1100172847509384,-2601.888916015625,304.1636047363281,0.6442757248878479,0.1701736599206924,0.1660832911729812,293.2386169433594,297.1499938964844,293.1499938964844,0.2990299165248871,-4263.98388671875,304.1582946777344,0.8400349617004395,0.3855139017105102,0.2722893059253692,293.3056030273437,297.1499938964844,293.1499938964844,0.4412960410118103,-7848.2119140625,304.1405944824219,0.9348964095115662,0.5267934799194336,0.5018502473831177,293.180419921875,297.1499938964844,293.1499938964844,0.0203763749450445,-4393.4462890625,304.1516418457031,0.4230885207653045,0.0578997395932674,0.2807002067565918,291.2040710449219,291.1499938964844,268.8291320800781,266.4284362792969,282.54852294921875,293.2819519042969,291.2048034667969,1.0,0.3959293961524963,0.8391651511192322,0.8391651511192322,1.0,1.0,-1.7217353582382202,0.7557706832885742,0.965964674949646,0.359609991312027,0.0,0.0,0.8477328419685364,122.38722229003906,119.0,0.4377230107784271,-15019.8046875,648.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78125,303.60748291015625,278.1499938964844,0.0,18000.0,320.19000244140625,36194.59765625,36000.0,0.0,0.0,0.3382227718830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651424765586853,1.6514495611190796,-2.474631037330255e-05,0.0,0.0003432531084399,0.0,0.0,534.049072265625,0.0,0.0,0.0,0.9207751750946044,4.0,0.0,1.0
726240,293.2589111328125,297.1499938964844,293.1499938964844,0.1604775190353393,-3344.735595703125,304.159423828125,0.7156635522842407,0.2327973246574401,0.2135691195726394,293.3003234863281,297.1499938964844,293.1499938964844,0.1100172847509384,-2601.888916015625,304.1636047363281,0.6442757248878479,0.1701736599206924,0.1660832911729812,293.2386169433594,297.1499938964844,293.1499938964844,0.2990299165248871,-4263.98388671875,304.1582946777344,0.8400349617004395,0.3855139017105102,0.2722893059253692,293.3056030273437,297.1499938964844,293.1499938964844,0.4412960410118103,-7848.2119140625,304.1405944824219,0.9348964095115662,0.5267934799194336,0.5018502473831177,293.180419921875,297.1499938964844,293.1499938964844,0.0203763749450445,-4393.4462890625,304.1516418457031,0.4230885207653045,0.0578997395932674,0.2807002067565918,291.2040710449219,291.1499938964844,268.8291320800781,266.4284362792969,282.54852294921875,293.2819519042969,291.2048034667969,1.0,0.3959293961524963,0.8391651511192322,0.8391651511192322,1.0,1.0,-1.7217353582382202,0.7557706832885742,0.965964674949646,0.359609991312027,0.0,0.0,0.8477328419685364,122.38722229003906,119.0,0.4377230107784271,-15019.8046875,648.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78125,303.60748291015625,278.1499938964844,0.0,18000.0,320.19000244140625,36194.59765625,36000.0,0.0,0.0,0.3382227718830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651424765586853,1.6514495611190796,-2.474631037330255e-05,0.0,0.0003432531084399,0.0,0.0,534.049072265625,0.0,0.0,0.0,0.9207751750946044,4.0,0.0,1.0
726300,293.258544921875,297.1499938964844,293.1499938964844,0.1593104749917984,-3325.092041015625,304.15985107421875,0.7130979895591736,0.2314862310886383,0.2124209105968475,293.300537109375,297.1499938964844,293.1499938964844,0.1084711998701095,-2572.264404296875,304.1639404296875,0.6408542990684509,0.1682253032922744,0.164275124669075,293.2388916015625,297.1499938964844,293.1499938964844,0.2977786958217621,-4249.59814453125,304.1590576171875,0.8378047347068787,0.384335994720459,0.2714986801147461,293.3065185546875,297.1499938964844,293.1499938964844,0.4391636252403259,-7815.42822265625,304.1461486816406,0.9314082860946656,0.5246433019638062,0.4998055398464203,293.1806335449219,297.1499938964844,293.1499938964844,0.0201049260795116,-4363.4658203125,304.1518249511719,0.4207149446010589,0.0574757680296897,0.2789283394813537,291.2108154296875,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2823791503906,291.2119140625,1.0,0.3954415023326874,0.8385136723518372,0.8385136723518372,1.0,1.0,-1.712654948234558,0.7514243125915527,0.9612305760383606,0.3571484982967376,0.0,0.0,0.843016505241394,123.33877563476562,119.0,10.197274208068848,-14935.7265625,644.6522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77880859375,303.6036376953125,278.1499938964844,0.0,18000.0,319.7099914550781,36229.3515625,36000.0,0.0,0.0,0.3369879424571991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6410789489746094,1.6411033868789673,-2.454731657053344e-05,0.0,0.0003419999266043,0.0,0.0,525.7123413085938,0.0,0.0,0.0,0.915887176990509,4.0,0.0,1.0
726360,293.25799560546875,297.1499938964844,293.1499938964844,0.1580970287322998,-3304.6083984375,304.1602478027344,0.7122135162353516,0.2302219569683075,0.2112533301115036,293.3005676269531,297.1499938964844,293.1499938964844,0.1068857684731483,-2541.764892578125,304.1642761230469,0.6389177441596985,0.1663129776716232,0.1624365299940109,293.239013671875,297.1499938964844,293.1499938964844,0.2964301407337188,-4234.07080078125,304.15985107421875,0.8374813199043274,0.3831845819950104,0.2706792056560516,293.30682373046875,297.1499938964844,293.1499938964844,0.4369438886642456,-7781.85595703125,304.15087890625,0.930620014667511,0.5225996971130371,0.497826337814331,293.1806030273437,297.1499938964844,293.1499938964844,0.019815718755126,-4331.076171875,304.15203857421875,0.4197387993335724,0.0570934563875198,0.2770478427410126,291.2197570800781,291.1499938964844,268.8835144042969,266.4739990234375,282.582763671875,293.282470703125,291.2210998535156,1.0,0.3938351571559906,0.8380873203277588,0.8380873203277588,1.0,1.0,-1.7034274339675903,0.7470324635505676,0.9563949704170228,0.3546689748764038,0.0,0.0,0.8374762535095215,122.77100372314452,107.0,17.893047332763672,-14851.1318359375,636.4804077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7824401855469,303.6033020019531,278.1499938964844,0.0,18000.0,319.7099914550781,36272.3046875,36000.0,0.0,0.0,0.3356912136077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6287611722946167,1.628785490989685,-2.43124486587476e-05,0.0,0.0003406839095987,0.0,0.0,515.9155883789062,0.0,0.0,0.0,0.9100751280784608,4.0,0.0,1.0
726420,293.2563171386719,297.1499938964844,293.1499938964844,0.1556440889835357,-3263.096923828125,304.1609191894531,0.7139902710914612,0.2278251051902771,0.2089255005121231,293.300048828125,297.1499938964844,293.1499938964844,0.1036957576870918,-2480.09326171875,304.1648254394531,0.638020932674408,0.1626003980636596,0.158744215965271,293.2388610839844,297.1499938964844,293.1499938964844,0.2936079502105713,-4201.58642578125,304.1612548828125,0.8407489061355591,0.3809598982334137,0.2690065801143646,293.3063659667969,297.1499938964844,293.1499938964844,0.4323468804359436,-7713.57275390625,304.1581726074219,0.9345383644104004,0.5187169313430786,0.4939768016338348,293.1799621582031,297.1499938964844,293.1499938964844,0.0192366931587457,-4264.98193359375,304.1523132324219,0.4206797480583191,0.056444477289915,0.2732545733451843,291.2405700683594,291.1499938964844,268.9374389648437,266.51934814453125,282.61590576171875,293.2818908691406,291.2420654296875,1.0,0.3880402445793152,0.837234616279602,0.837234616279602,1.0,1.0,-1.6850146055221558,0.738276481628418,0.9467381238937378,0.3497399687767029,0.0,0.0,0.8240322470664978,118.6091079711914,95.0,26.521244049072266,-14678.9365234375,611.6871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8059387207031,303.60968017578125,278.1499938964844,0.0,18000.0,319.7099914550781,36372.46875,36000.0,0.0,0.0,0.3328854143619537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5972440242767334,1.597267746925354,-2.3717684598523192e-05,0.0,0.000337836361723,0.0,0.0,491.4215698242188,0.0,0.0,0.0,0.8952776789665222,4.0,0.0,1.0
726480,293.2563171386719,297.1499938964844,293.1499938964844,0.1556440889835357,-3263.096923828125,304.1609191894531,0.7139902710914612,0.2278251051902771,0.2089255005121231,293.300048828125,297.1499938964844,293.1499938964844,0.1036957576870918,-2480.09326171875,304.1648254394531,0.638020932674408,0.1626003980636596,0.158744215965271,293.2388610839844,297.1499938964844,293.1499938964844,0.2936079502105713,-4201.58642578125,304.1612548828125,0.8407489061355591,0.3809598982334137,0.2690065801143646,293.3063659667969,297.1499938964844,293.1499938964844,0.4323468804359436,-7713.57275390625,304.1581726074219,0.9345383644104004,0.5187169313430786,0.4939768016338348,293.1799621582031,297.1499938964844,293.1499938964844,0.0192366931587457,-4264.98193359375,304.1523132324219,0.4206797480583191,0.056444477289915,0.2732545733451843,291.2405700683594,291.1499938964844,268.9374389648437,266.51934814453125,282.61590576171875,293.2818908691406,291.2420654296875,1.0,0.3880402445793152,0.837234616279602,0.837234616279602,1.0,1.0,-1.6850146055221558,0.738276481628418,0.9467381238937378,0.3497399687767029,0.0,0.0,0.8240322470664978,118.6091079711914,95.0,26.521244049072266,-14678.9365234375,611.6871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8059387207031,303.60968017578125,278.1499938964844,0.0,18000.0,319.7099914550781,36372.46875,36000.0,0.0,0.0,0.3328854143619537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5972440242767334,1.597267746925354,-2.3717684598523192e-05,0.0,0.000337836361723,0.0,0.0,491.4215698242188,0.0,0.0,0.0,0.8952776789665222,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1532384902238845,-3222.307373046875,304.1612854003906,0.7192773818969727,0.225582018494606,0.2066379785537719,293.2989196777344,297.1499938964844,293.1499938964844,0.1005546376109123,-2419.017822265625,304.1651306152344,0.6401662230491638,0.1590290367603302,0.1550790518522262,293.23828125,297.1499938964844,293.1499938964844,0.2907628417015075,-4168.89892578125,304.1622314453125,0.848159909248352,0.3788276314735412,0.267320305109024,293.3050537109375,297.1499938964844,293.1499938964844,0.4276879727840423,-7645.54443359375,304.1631774902344,0.9439780712127686,0.5150213837623596,0.4902146160602569,293.17877197265625,297.1499938964844,293.1499938964844,0.0186861343681812,-4200.7080078125,304.1524658203125,0.424767404794693,0.055926002562046,0.2695643901824951,291.2612609863281,291.1499938964844,268.9908447265625,266.5644836425781,282.6484069824219,293.2806091308594,291.2626342773437,1.0,0.3798120319843292,0.8363819122314453,0.8363819122314453,1.0,1.0,-1.6668951511383057,0.7296651601791382,0.9372299909591676,0.34490966796875,0.0,0.0,0.8077906370162964,111.70155334472656,83.0,27.88149642944336,-14500.4853515625,579.7557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84832763671875,303.62176513671875,278.1499938964844,0.0,18000.0,319.2300109863281,36475.28515625,36000.0,0.0,0.0,0.3297578394412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5562548637390137,1.5562777519226074,-2.295600825164001e-05,0.0,0.0003346622979734,0.0,0.0,460.7578125,0.0,0.0,0.0,0.8761619925498962,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1532384902238845,-3222.307373046875,304.1612854003906,0.7192773818969727,0.225582018494606,0.2066379785537719,293.2989196777344,297.1499938964844,293.1499938964844,0.1005546376109123,-2419.017822265625,304.1651306152344,0.6401662230491638,0.1590290367603302,0.1550790518522262,293.23828125,297.1499938964844,293.1499938964844,0.2907628417015075,-4168.89892578125,304.1622314453125,0.848159909248352,0.3788276314735412,0.267320305109024,293.3050537109375,297.1499938964844,293.1499938964844,0.4276879727840423,-7645.54443359375,304.1631774902344,0.9439780712127686,0.5150213837623596,0.4902146160602569,293.17877197265625,297.1499938964844,293.1499938964844,0.0186861343681812,-4200.7080078125,304.1524658203125,0.424767404794693,0.055926002562046,0.2695643901824951,291.2612609863281,291.1499938964844,268.9908447265625,266.5644836425781,282.6484069824219,293.2806091308594,291.2626342773437,1.0,0.3798120319843292,0.8363819122314453,0.8363819122314453,1.0,1.0,-1.6668951511383057,0.7296651601791382,0.9372299909591676,0.34490966796875,0.0,0.0,0.8077906370162964,111.70155334472656,83.0,27.88149642944336,-14500.4853515625,579.7557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84832763671875,303.62176513671875,278.1499938964844,0.0,18000.0,319.2300109863281,36475.28515625,36000.0,0.0,0.0,0.3297578394412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5562548637390137,1.5562777519226074,-2.295600825164001e-05,0.0,0.0003346622979734,0.0,0.0,460.7578125,0.0,0.0,0.0,0.8761619925498962,4.0,0.0,1.0
726660,293.2514953613281,297.1499938964844,293.1499938964844,0.1509433686733245,-3183.365234375,304.1613464355469,0.7272557616233826,0.2234683781862259,0.2044079899787902,293.2973022460937,297.1499938964844,293.1499938964844,0.0975139364600181,-2359.6123046875,304.1651306152344,0.6448678970336914,0.1555830091238021,0.1514690816402435,293.2373962402344,297.1499938964844,293.1499938964844,0.2880147993564605,-4137.41748046875,304.1627197265625,0.8592304587364197,0.3767712116241455,0.2656401097774505,293.30322265625,297.1499938964844,293.1499938964844,0.4231363534927368,-7579.884765625,304.16632080078125,0.9574649333953856,0.5114647746086121,0.4865244626998901,293.1772155761719,297.1499938964844,293.1499938964844,0.0181793607771396,-4140.4423828125,304.1524658203125,0.4318239390850067,0.055509515106678,0.2660460472106933,291.27838134765625,291.1499938964844,269.04376220703125,266.60943603515625,282.68023681640625,293.27886962890625,291.2793884277344,1.0,0.3699514269828796,0.8355737328529358,0.8355737328529358,1.0,1.0,-1.6492111682891846,0.7212687730789185,0.927942395210266,0.3402214050292969,0.0,0.0,0.7894811630249023,103.11346435546876,71.0,23.95108222961425,-14314.19921875,544.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9063415527344,303.6360168457031,278.1499938964844,0.0,18000.0,319.2300109863281,36565.14453125,36000.0,0.0,0.0,0.3262715637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506554365158081,1.5065762996673584,-2.20519577851519e-05,0.0,0.0003311241744086,0.0,0.0,425.3658142089844,0.0,0.0,0.0,0.8531674742698669,4.0,0.0,1.0
726720,293.2514953613281,297.1499938964844,293.1499938964844,0.1509433686733245,-3183.365234375,304.1613464355469,0.7272557616233826,0.2234683781862259,0.2044079899787902,293.2973022460937,297.1499938964844,293.1499938964844,0.0975139364600181,-2359.6123046875,304.1651306152344,0.6448678970336914,0.1555830091238021,0.1514690816402435,293.2373962402344,297.1499938964844,293.1499938964844,0.2880147993564605,-4137.41748046875,304.1627197265625,0.8592304587364197,0.3767712116241455,0.2656401097774505,293.30322265625,297.1499938964844,293.1499938964844,0.4231363534927368,-7579.884765625,304.16632080078125,0.9574649333953856,0.5114647746086121,0.4865244626998901,293.1772155761719,297.1499938964844,293.1499938964844,0.0181793607771396,-4140.4423828125,304.1524658203125,0.4318239390850067,0.055509515106678,0.2660460472106933,291.27838134765625,291.1499938964844,269.04376220703125,266.60943603515625,282.68023681640625,293.27886962890625,291.2793884277344,1.0,0.3699514269828796,0.8355737328529358,0.8355737328529358,1.0,1.0,-1.6492111682891846,0.7212687730789185,0.927942395210266,0.3402214050292969,0.0,0.0,0.7894811630249023,103.11346435546876,71.0,23.95108222961425,-14314.19921875,544.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9063415527344,303.6360168457031,278.1499938964844,0.0,18000.0,319.2300109863281,36565.14453125,36000.0,0.0,0.0,0.3262715637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506554365158081,1.5065762996673584,-2.20519577851519e-05,0.0,0.0003311241744086,0.0,0.0,425.3658142089844,0.0,0.0,0.0,0.8531674742698669,4.0,0.0,1.0
726780,293.2486877441406,297.1499938964844,293.1499938964844,0.1487914472818374,-3146.861572265625,304.1611328125,0.7378978729248047,0.2214654088020324,0.2022423595190048,293.2953491210937,297.1499938964844,293.1499938964844,0.0945925712585449,-2302.38818359375,304.1649475097656,0.6521468758583069,0.1522473990917205,0.147925928235054,293.2362976074219,297.1499938964844,293.1499938964844,0.2854324579238891,-4107.93798828125,304.16278076171875,0.8740946650505066,0.3747765123844147,0.2639749944210052,293.3010559082031,297.1499938964844,293.1499938964844,0.4188063144683838,-7517.99169921875,304.1680603027344,0.9737358689308168,0.5080217123031616,0.4829050600528717,293.17547607421875,297.1499938964844,293.1499938964844,0.0177199114114046,-4085.012939453125,304.15240478515625,0.4422295689582824,0.0551719069480896,0.2627134323120117,291.2897644042969,291.1499938964844,269.0961608886719,266.6541442871094,282.7115173339844,293.2768249511719,291.2903137207031,1.0,0.3589378297328949,0.8347655534744263,0.8347655534744263,1.0,1.0,-1.63201105594635,0.7131043076515198,0.9189067482948304,0.3356866538524627,0.0,0.0,0.7700150012969971,93.51033020019533,59.0,16.703462600708008,-14120.015625,506.4156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97662353515625,303.6500549316406,278.1499938964844,0.0,18000.0,319.2300109863281,36628.90234375,36000.0,0.0,0.0,0.3224049806594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4501081705093384,1.4501292705535889,-2.105292514897883e-05,0.0,0.0003272000758443,0.0,0.0,387.5048522949219,0.0,0.0,0.0,0.827296257019043,4.0,0.0,1.0
726840,293.2486877441406,297.1499938964844,293.1499938964844,0.1487914472818374,-3146.861572265625,304.1611328125,0.7378978729248047,0.2214654088020324,0.2022423595190048,293.2953491210937,297.1499938964844,293.1499938964844,0.0945925712585449,-2302.38818359375,304.1649475097656,0.6521468758583069,0.1522473990917205,0.147925928235054,293.2362976074219,297.1499938964844,293.1499938964844,0.2854324579238891,-4107.93798828125,304.16278076171875,0.8740946650505066,0.3747765123844147,0.2639749944210052,293.3010559082031,297.1499938964844,293.1499938964844,0.4188063144683838,-7517.99169921875,304.1680603027344,0.9737358689308168,0.5080217123031616,0.4829050600528717,293.17547607421875,297.1499938964844,293.1499938964844,0.0177199114114046,-4085.012939453125,304.15240478515625,0.4422295689582824,0.0551719069480896,0.2627134323120117,291.2897644042969,291.1499938964844,269.0961608886719,266.6541442871094,282.7115173339844,293.2768249511719,291.2903137207031,1.0,0.3589378297328949,0.8347655534744263,0.8347655534744263,1.0,1.0,-1.63201105594635,0.7131043076515198,0.9189067482948304,0.3356866538524627,0.0,0.0,0.7700150012969971,93.51033020019533,59.0,16.703462600708008,-14120.015625,506.4156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97662353515625,303.6500549316406,278.1499938964844,0.0,18000.0,319.2300109863281,36628.90234375,36000.0,0.0,0.0,0.3224049806594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4501081705093384,1.4501292705535889,-2.105292514897883e-05,0.0,0.0003272000758443,0.0,0.0,387.5048522949219,0.0,0.0,0.0,0.827296257019043,4.0,0.0,1.0
726900,293.24725341796875,297.1499938964844,293.1499938964844,0.1477735489606857,-3129.605224609375,304.1609802246094,0.7444091439247131,0.2205011993646621,0.2011846452951431,293.2942810058594,297.1499938964844,293.1499938964844,0.0931775718927383,-2274.656982421875,304.1648254394531,0.6568775177001953,0.1506174951791763,0.1461811959743499,293.2357177734375,297.1499938964844,293.1499938964844,0.2842140793800354,-4094.068359375,304.16265869140625,0.883104681968689,0.3737989068031311,0.2631494998931885,293.29986572265625,297.1499938964844,293.1499938964844,0.4167446196079254,-7488.6865234375,304.16851806640625,0.982507824897766,0.5063375234603882,0.4811218380928039,293.1745910644531,297.1499938964844,293.1499938964844,0.0175074636936187,-4059.165283203125,304.1523742675781,0.4489288926124573,0.055027175694704,0.2611153125762939,291.2929992675781,291.1499938964844,269.12213134765625,266.6763916015625,282.7269897460937,293.2757568359375,291.2933044433594,1.0,0.3530924022197723,0.8343614339828491,0.8343614339828491,1.0,1.0,-1.6235955953598022,0.7091098427772522,0.9144856929779052,0.3334787786006927,0.0,0.0,0.760147213935852,88.46376037597656,59.0,12.438279151916504,-14020.4326171875,487.3303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01519775390625,303.656494140625,278.1499938964844,0.0,18000.0,318.75,36648.02734375,36000.0,0.0,0.0,0.320326417684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202337265014648,1.4202542304992676,-2.05365340661956e-05,0.0,0.0003250906011089,0.0,0.0,368.4494934082031,0.0,0.0,0.0,0.8137105107307434,4.0,0.0,1.0
726960,293.2457580566406,297.1499938964844,293.1499938964844,0.1467934250831604,-3112.996826171875,304.1607666015625,0.7518880367279053,0.2195595502853393,0.200143426656723,293.29315185546875,297.1499938964844,293.1499938964844,0.0917913615703582,-2247.497314453125,304.1646423339844,0.6624484658241272,0.1490108370780944,0.1444544047117233,293.235107421875,297.1499938964844,293.1499938964844,0.2830442488193512,-4080.774658203125,304.1625061035156,0.8932768702507019,0.3728327751159668,0.2623289823532104,293.2986755371094,297.1499938964844,293.1499938964844,0.4147538840770721,-7460.47509765625,304.16876220703125,0.9914636611938475,0.504675567150116,0.4793555736541748,293.1736755371094,297.1499938964844,293.1499938964844,0.0173056963831186,-4034.502197265625,304.1523132324219,0.4567936360836029,0.0548958778381347,0.2595601081848144,291.29461669921875,291.1499938964844,269.14801025390625,266.6986083984375,282.7423095703125,293.2746276855469,291.294677734375,1.0,0.3470577895641327,0.833986759185791,0.833986759185791,1.0,1.0,-1.6152993440628052,0.7051745057106018,0.9101247787475586,0.3313131630420685,0.0,0.0,0.7503373026847839,83.30780792236328,47.0,8.01255989074707,-13919.6103515625,468.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05523681640625,303.66229248046875,278.1499938964844,0.0,18000.0,318.75,36658.265625,36000.0,0.0,0.0,0.3181550204753876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897967338562012,1.3898167610168457,-2.0019477233290672e-05,0.0,0.0003228868881706,0.0,0.0,349.7211608886719,0.0,0.0,0.0,0.7999480366706848,4.0,0.0,1.0
727020,293.2426147460937,297.1499938964844,293.1499938964844,0.1449100375175476,-3080.959716796875,304.1603088378906,0.7669833302497864,0.2177688777446746,0.1981862485408783,293.2906188964844,297.1499938964844,293.1499938964844,0.0891023874282836,-2194.7529296875,304.16424560546875,0.6734395027160645,0.1458983421325683,0.1411369740962982,293.23370361328125,297.1499938964844,293.1499938964844,0.2807289958000183,-4054.362060546875,304.1622009277344,0.9138624668121338,0.3709616065025329,0.2607627809047699,293.28961181640625,297.1499938964844,293.1499938964844,0.3978333175182342,-7208.76171875,304.1925354003906,0.9990000128746032,0.5026945471763611,0.4625497162342071,293.1716003417969,297.1499938964844,293.1499938964844,0.016966313123703,-3992.227783203125,304.152099609375,0.4719467461109161,0.0547112002968788,0.2569692730903625,291.3000183105469,291.1499938964844,269.19927978515625,266.74285888671875,282.779296875,293.2698059082031,291.3019104003906,1.0,0.3339840173721313,0.8332374691963196,0.8332374691963196,1.0,1.0,-1.5837560892105105,0.6902211308479309,0.8935350179672241,0.3234308958053589,0.0,0.0,0.7302131652832031,74.06265258789062,35.0,15.648335456848145,-13632.9873046875,425.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1454772949219,303.692626953125,278.1499938964844,0.0,18000.0,318.75,36672.6875,36000.0,0.0,0.0,0.3134601414203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280603885650637,1.328079342842102,-1.900383176689502e-05,0.0,0.0003181221836712,0.0,0.0,313.8642883300781,0.0,0.0,0.0,0.7722111344337463,4.0,0.0,1.0
727080,293.2426147460937,297.1499938964844,293.1499938964844,0.1449100375175476,-3080.959716796875,304.1603088378906,0.7669833302497864,0.2177688777446746,0.1981862485408783,293.2906188964844,297.1499938964844,293.1499938964844,0.0891023874282836,-2194.7529296875,304.16424560546875,0.6734395027160645,0.1458983421325683,0.1411369740962982,293.23370361328125,297.1499938964844,293.1499938964844,0.2807289958000183,-4054.362060546875,304.1622009277344,0.9138624668121338,0.3709616065025329,0.2607627809047699,293.28961181640625,297.1499938964844,293.1499938964844,0.3978333175182342,-7208.76171875,304.1925354003906,0.9990000128746032,0.5026945471763611,0.4625497162342071,293.1716003417969,297.1499938964844,293.1499938964844,0.016966313123703,-3992.227783203125,304.152099609375,0.4719467461109161,0.0547112002968788,0.2569692730903625,291.3000183105469,291.1499938964844,269.19927978515625,266.74285888671875,282.779296875,293.2698059082031,291.3019104003906,1.0,0.3339840173721313,0.8332374691963196,0.8332374691963196,1.0,1.0,-1.5837560892105105,0.6902211308479309,0.8935350179672241,0.3234308958053589,0.0,0.0,0.7302131652832031,74.06265258789062,35.0,15.648335456848145,-13632.9873046875,425.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1454772949219,303.692626953125,278.1499938964844,0.0,18000.0,318.75,36672.6875,36000.0,0.0,0.0,0.3134601414203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280603885650637,1.328079342842102,-1.900383176689502e-05,0.0,0.0003181221836712,0.0,0.0,313.8642883300781,0.0,0.0,0.0,0.7722111344337463,4.0,0.0,1.0
