time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727140,293.2396545410156,297.1499938964844,293.1499938964844,0.1427550613880157,-3043.59912109375,304.16046142578125,0.7835590839385986,0.2160259038209915,0.1963321715593338,293.2880249023437,297.1499938964844,293.1499938964844,0.0862917974591255,-2139.186279296875,304.1641845703125,0.6854270696640015,0.1428601741790771,0.1379517614841461,293.2324523925781,297.1499938964844,293.1499938964844,0.2777615487575531,-4019.77978515625,304.1630859375,0.9377655982971193,0.3690969049930572,0.2592491209506988,293.2478332519531,297.1499938964844,293.1499938964844,0.3643016517162323,-6707.388671875,304.2340393066406,0.9990000128746032,0.5075650811195374,0.4301792681217193,293.16912841796875,297.1499938964844,293.1499938964844,0.0166742485016584,-3952.94140625,304.1518859863281,0.4846810698509216,0.0546653941273689,0.255162239074707,291.3356018066406,291.1499938964844,269.25,266.7868347167969,282.8190612792969,293.2535400390625,291.3385314941406,1.0,0.3191200494766235,0.8324881196022034,0.8324881196022034,1.0,1.0,-1.5349189043045044,0.667211651802063,0.8677073121070862,0.3112019896507263,0.0,0.0,0.7031998634338379,65.42823791503906,38.0,41.916141510009766,-13237.2060546875,376.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2882385253906,303.7601013183594,278.1499938964844,0.0,18000.0,318.2699890136719,36860.12890625,36000.0,0.0,0.0,0.3077843189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250810146331787,1.2508280277252195,-1.783647167030722e-05,0.0,0.0003123619535472,0.0,0.0,273.31951904296875,0.0,0.0,0.0,0.7379791736602783,4.0,0.0,1.0
727200,293.2396545410156,297.1499938964844,293.1499938964844,0.1427550613880157,-3043.59912109375,304.16046142578125,0.7835590839385986,0.2160259038209915,0.1963321715593338,293.2880249023437,297.1499938964844,293.1499938964844,0.0862917974591255,-2139.186279296875,304.1641845703125,0.6854270696640015,0.1428601741790771,0.1379517614841461,293.2324523925781,297.1499938964844,293.1499938964844,0.2777615487575531,-4019.77978515625,304.1630859375,0.9377655982971193,0.3690969049930572,0.2592491209506988,293.2478332519531,297.1499938964844,293.1499938964844,0.3643016517162323,-6707.388671875,304.2340393066406,0.9990000128746032,0.5075650811195374,0.4301792681217193,293.16912841796875,297.1499938964844,293.1499938964844,0.0166742485016584,-3952.94140625,304.1518859863281,0.4846810698509216,0.0546653941273689,0.255162239074707,291.3356018066406,291.1499938964844,269.25,266.7868347167969,282.8190612792969,293.2535400390625,291.3385314941406,1.0,0.3191200494766235,0.8324881196022034,0.8324881196022034,1.0,1.0,-1.5349189043045044,0.667211651802063,0.8677073121070862,0.3112019896507263,0.0,0.0,0.7031998634338379,65.42823791503906,38.0,41.916141510009766,-13237.2060546875,376.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2882385253906,303.7601013183594,278.1499938964844,0.0,18000.0,318.2699890136719,36860.12890625,36000.0,0.0,0.0,0.3077843189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250810146331787,1.2508280277252195,-1.783647167030722e-05,0.0,0.0003123619535472,0.0,0.0,273.31951904296875,0.0,0.0,0.0,0.7379791736602783,4.0,0.0,1.0
727260,293.237060546875,297.1499938964844,293.1499938964844,0.1408185362815857,-3010.10791015625,304.1601867675781,0.7963201999664307,0.2142829000949859,0.194576621055603,293.28570556640625,297.1499938964844,293.1499938964844,0.0836499333381652,-2087.241455078125,304.1638488769531,0.6936814188957214,0.1398317664861679,0.1348830461502075,293.2315368652344,297.1499938964844,293.1499938964844,0.2750872671604156,-3988.821044921875,304.16314697265625,0.9555691480636596,0.3671922981739044,0.2577820718288421,293.1883850097656,297.1499938964844,293.1499938964844,0.3391461372375488,-6334.67138671875,304.2471923828125,0.9990000128746032,0.5171296000480652,0.4067130386829376,293.1666259765625,297.1499938964844,293.1499938964844,0.01651581376791,-3930.923583984375,304.1515197753906,0.4939265847206116,0.0546911209821701,0.254271924495697,291.3629455566406,291.1499938964844,269.299072265625,266.8296813964844,282.8528137207031,293.2388000488281,291.36376953125,1.0,0.3087479770183563,0.8320254683494568,0.8320254683494568,1.0,1.0,-1.4981145858764648,0.6499439477920532,0.8481705784797668,0.3020181357860565,0.0,0.0,0.6726457476615906,59.51424789428711,56.0,31.736297607421875,-12873.4072265625,342.5163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4781799316406,303.8180847167969,278.1499938964844,0.0,18000.0,318.2699890136719,36985.21875,36000.0,0.0,0.0,0.3009607195854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1557352542877195,1.1557517051696775,-1.647536009841133e-05,0.0,0.000305436871713,0.0,0.0,228.67860412597656,0.0,0.0,0.0,0.6970934867858887,4.0,0.0,1.0
727320,293.237060546875,297.1499938964844,293.1499938964844,0.1408185362815857,-3010.10791015625,304.1601867675781,0.7963201999664307,0.2142829000949859,0.194576621055603,293.28570556640625,297.1499938964844,293.1499938964844,0.0836499333381652,-2087.241455078125,304.1638488769531,0.6936814188957214,0.1398317664861679,0.1348830461502075,293.2315368652344,297.1499938964844,293.1499938964844,0.2750872671604156,-3988.821044921875,304.16314697265625,0.9555691480636596,0.3671922981739044,0.2577820718288421,293.1883850097656,297.1499938964844,293.1499938964844,0.3391461372375488,-6334.67138671875,304.2471923828125,0.9990000128746032,0.5171296000480652,0.4067130386829376,293.1666259765625,297.1499938964844,293.1499938964844,0.01651581376791,-3930.923583984375,304.1515197753906,0.4939265847206116,0.0546911209821701,0.254271924495697,291.3629455566406,291.1499938964844,269.299072265625,266.8296813964844,282.8528137207031,293.2388000488281,291.36376953125,1.0,0.3087479770183563,0.8320254683494568,0.8320254683494568,1.0,1.0,-1.4981145858764648,0.6499439477920532,0.8481705784797668,0.3020181357860565,0.0,0.0,0.6726457476615906,59.51424789428711,56.0,31.736297607421875,-12873.4072265625,342.5163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4781799316406,303.8180847167969,278.1499938964844,0.0,18000.0,318.2699890136719,36985.21875,36000.0,0.0,0.0,0.3009607195854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1557352542877195,1.1557517051696775,-1.647536009841133e-05,0.0,0.000305436871713,0.0,0.0,228.67860412597656,0.0,0.0,0.0,0.6970934867858887,4.0,0.0,1.0
727380,293.2349853515625,297.1499938964844,293.1499938964844,0.1395224183797836,-2988.352783203125,304.158935546875,0.7955045700073242,0.2124974429607391,0.1929729282855987,293.28387451171875,297.1499938964844,293.1499938964844,0.0814362689852714,-2044.481201171875,304.16290283203125,0.689626932144165,0.1367681175470352,0.1319814473390579,293.2310485839844,297.1499938964844,293.1499938964844,0.2735264897346496,-3971.56494140625,304.1612854003906,0.9555616974830629,0.3652271330356598,0.2564162015914917,293.1407775878906,297.1499938964844,293.1499938964844,0.3355861008167267,-6294.46728515625,304.21978759765625,0.9990000128746032,0.5258646011352539,0.4045668542385101,293.1649475097656,297.1499938964844,293.1499938964844,0.0165059622377157,-3930.841796875,304.1510314941406,0.4946602582931518,0.054610438644886,0.2539908587932586,291.3505554199219,291.1499938964844,269.3455810546875,266.8706359863281,282.87823486328125,293.2366027832031,291.3471984863281,1.0,0.3075605630874634,0.8315628170967102,0.8315628170967102,1.0,1.0,-1.4881353378295898,0.6452605724334717,0.8428747653961182,0.2994337975978851,0.0,0.0,0.6461121439933777,58.86930465698242,74.0,-17.3306941986084,-12636.984375,336.0869445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.66607666015625,303.8309936523437,278.1499938964844,0.0,18000.0,318.2699890136719,36872.47265625,36000.0,0.0,0.0,0.2933807671070099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643445253372192,1.0643597841262815,-1.5217788131849376e-05,0.0,0.0002977441763505,0.0,0.0,190.61782836914065,0.0,0.0,0.0,0.6589731574058533,4.0,0.0,1.0
727440,293.2349853515625,297.1499938964844,293.1499938964844,0.1395224183797836,-2988.352783203125,304.158935546875,0.7955045700073242,0.2124974429607391,0.1929729282855987,293.28387451171875,297.1499938964844,293.1499938964844,0.0814362689852714,-2044.481201171875,304.16290283203125,0.689626932144165,0.1367681175470352,0.1319814473390579,293.2310485839844,297.1499938964844,293.1499938964844,0.2735264897346496,-3971.56494140625,304.1612854003906,0.9555616974830629,0.3652271330356598,0.2564162015914917,293.1407775878906,297.1499938964844,293.1499938964844,0.3355861008167267,-6294.46728515625,304.21978759765625,0.9990000128746032,0.5258646011352539,0.4045668542385101,293.1649475097656,297.1499938964844,293.1499938964844,0.0165059622377157,-3930.841796875,304.1510314941406,0.4946602582931518,0.054610438644886,0.2539908587932586,291.3505554199219,291.1499938964844,269.3455810546875,266.8706359863281,282.87823486328125,293.2366027832031,291.3471984863281,1.0,0.3075605630874634,0.8315628170967102,0.8315628170967102,1.0,1.0,-1.4881353378295898,0.6452605724334717,0.8428747653961182,0.2994337975978851,0.0,0.0,0.6461121439933777,58.86930465698242,74.0,-17.3306941986084,-12636.984375,336.0869445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.66607666015625,303.8309936523437,278.1499938964844,0.0,18000.0,318.2699890136719,36872.47265625,36000.0,0.0,0.0,0.2933807671070099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643445253372192,1.0643597841262815,-1.5217788131849376e-05,0.0,0.0002977441763505,0.0,0.0,190.61782836914065,0.0,0.0,0.0,0.6589731574058533,4.0,0.0,1.0
727500,293.234130859375,297.1499938964844,293.1499938964844,0.1391408145427703,-2982.390380859375,304.1579895019531,0.7905167937278748,0.2115889191627502,0.1922105103731155,293.2831115722656,297.1499938964844,293.1499938964844,0.0804967209696769,-2026.698974609375,304.1622619628906,0.6834908723831177,0.1352221369743347,0.1305742412805557,293.2309265136719,297.1499938964844,293.1499938964844,0.2732423841953277,-3969.01318359375,304.1597595214844,0.9496963024139404,0.3642261326313019,0.2557616233825683,293.13055419921875,297.1499938964844,293.1499938964844,0.3411710262298584,-6387.0615234375,304.1968994140625,0.9990000128746032,0.5280013084411621,0.410420686006546,293.1644287109375,297.1499938964844,293.1499938964844,0.0165417734533548,-3937.42578125,304.1507873535156,0.4920855164527893,0.0545215383172035,0.2539038360118866,291.3252868652344,291.1499938964844,269.367919921875,266.8904724121094,282.8866577148437,293.2368469238281,291.3202819824219,1.0,0.309686541557312,0.8313314914703369,0.8313314914703369,1.0,1.0,-1.4916627407073977,0.646892249584198,0.8447704911231995,0.3002634644508362,0.0,0.0,0.636904239654541,60.205867767333984,74.0,-46.84637451171875,-12573.2900390625,341.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7381896972656,303.81982421875,278.1499938964844,0.0,18000.0,317.7900085449219,36720.04296875,36000.0,0.0,0.0,0.2895516455173492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288525819778442,1.028867244720459,-1.4732180716237052e-05,0.0,0.0002938580873887,0.0,0.0,176.9558563232422,0.0,0.0,0.0,0.6444427371025085,4.0,0.0,1.0
727560,293.2333679199219,297.1499938964844,293.1499938964844,0.1388883739709854,-2978.797119140625,304.1570129394531,0.7832558155059814,0.2106715142726898,0.1914717853069305,293.2824401855469,297.1499938964844,293.1499938964844,0.0796365886926651,-2010.6163330078125,304.1615905761719,0.6753589510917664,0.1336679756641388,0.1291927099227905,293.2308349609375,297.1499938964844,293.1499938964844,0.2732001841068268,-3969.385009765625,304.1580505371094,0.9406084418296814,0.3632138073444366,0.2551239430904388,293.13104248046875,297.1499938964844,293.1499938964844,0.3508139550685882,-6540.70849609375,304.1708068847656,0.9990000128746032,0.5281598567962646,0.4200049936771393,293.1641845703125,297.1499938964844,293.1499938964844,0.0165936462581157,-3946.7177734375,304.1505432128906,0.4879847168922424,0.0543907769024372,0.2538152039051056,291.2909240722656,291.1499938964844,269.38970947265625,266.90985107421875,282.8916015625,293.23565673828125,291.2846984863281,1.0,0.3133408427238464,0.8310561776161194,0.8310561776161194,1.0,1.0,-1.4997470378875732,0.6506495475769043,0.8490974307060242,0.3022171556949615,0.0,0.0,0.6309128403663635,62.47574996948242,92.0,-73.29924774169922,-12547.060546875,350.8716125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7862243652344,303.7977600097656,278.1499938964844,0.0,18000.0,317.7900085449219,36538.04296875,36000.0,0.0,0.0,0.2858425676822662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028071403503418,1.002821445465088,-1.4369692507898437e-05,0.0,0.0002900938561651,0.0,0.0,167.2534942626953,0.0,0.0,0.0,0.63384610414505,4.0,0.0,1.0
727620,293.232177734375,297.1499938964844,293.1499938964844,0.1386311501264572,-2976.1005859375,304.15509033203125,0.7642709612846375,0.2088058143854141,0.1900546550750732,293.2813720703125,297.1499938964844,293.1499938964844,0.0780649930238723,-1981.6195068359373,304.1603698730469,0.6554468274116516,0.1305314302444458,0.1264955103397369,293.23095703125,297.1499938964844,293.1499938964844,0.2735764384269714,-3975.582275390625,304.1547546386719,0.9154419898986816,0.3611468970775604,0.2538885474205017,293.1644592285156,297.1499938964844,293.1499938964844,0.3803614974021911,-6997.73486328125,304.11456298828125,0.9990000128746032,0.5219579339027405,0.448312371969223,293.1645202636719,297.1499938964844,293.1499938964844,0.0166957564651966,-3966.27294921875,304.15020751953125,0.4755627512931824,0.0539628118276596,0.2533828616142273,291.2054443359375,291.1499938964844,269.4316101074219,266.9474182128906,282.894287109375,293.2318115234375,291.1982116699219,1.0,0.3244316577911377,0.8305054903030396,0.8305054903030396,1.0,1.0,-1.5267817974090576,0.6632517576217651,0.8635299801826477,0.308840811252594,0.0,0.0,0.6290628910064697,69.53041076660156,95.0,-109.46481323242188,-12599.353515625,382.6246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7873840332031,303.71929931640625,278.1499938964844,0.0,18000.0,317.7900085449219,36145.734375,36000.0,0.0,0.0,0.2792383134365082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813253283500672,0.9813393354415894,-1.4022145478520542e-05,0.0,0.0002833913895301,0.0,0.0,159.0596466064453,0.0,0.0,0.0,0.6250303387641907,4.0,0.0,1.0
727680,293.232177734375,297.1499938964844,293.1499938964844,0.1386311501264572,-2976.1005859375,304.15509033203125,0.7642709612846375,0.2088058143854141,0.1900546550750732,293.2813720703125,297.1499938964844,293.1499938964844,0.0780649930238723,-1981.6195068359373,304.1603698730469,0.6554468274116516,0.1305314302444458,0.1264955103397369,293.23095703125,297.1499938964844,293.1499938964844,0.2735764384269714,-3975.582275390625,304.1547546386719,0.9154419898986816,0.3611468970775604,0.2538885474205017,293.1644592285156,297.1499938964844,293.1499938964844,0.3803614974021911,-6997.73486328125,304.11456298828125,0.9990000128746032,0.5219579339027405,0.448312371969223,293.1645202636719,297.1499938964844,293.1499938964844,0.0166957564651966,-3966.27294921875,304.15020751953125,0.4755627512931824,0.0539628118276596,0.2533828616142273,291.2054443359375,291.1499938964844,269.4316101074219,266.9474182128906,282.894287109375,293.2318115234375,291.1982116699219,1.0,0.3244316577911377,0.8305054903030396,0.8305054903030396,1.0,1.0,-1.5267817974090576,0.6632517576217651,0.8635299801826477,0.308840811252594,0.0,0.0,0.6290628910064697,69.53041076660156,95.0,-109.46481323242188,-12599.353515625,382.6246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7873840332031,303.71929931640625,278.1499938964844,0.0,18000.0,317.7900085449219,36145.734375,36000.0,0.0,0.0,0.2792383134365082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813253283500672,0.9813393354415894,-1.4022145478520542e-05,0.0,0.0002833913895301,0.0,0.0,159.0596466064453,0.0,0.0,0.0,0.6250303387641907,4.0,0.0,1.0
727740,293.2310485839844,297.1499938964844,293.1499938964844,0.1382521539926529,-2971.00048828125,304.1540832519531,0.7489698529243469,0.2069528102874755,0.1886162906885147,293.2803649902344,297.1499938964844,293.1499938964844,0.0763901695609092,-1950.5318603515625,304.15972900390625,0.6392573714256287,0.1274080127477646,0.1237773597240448,293.2311096191406,297.1499938964844,293.1499938964844,0.2737395465373993,-3978.822021484375,304.1529541015625,0.8961902856826782,0.359062910079956,0.2526198923587799,293.2279357910156,297.1499938964844,293.1499938964844,0.408209353685379,-7414.52978515625,304.0806579589844,0.9990000128746032,0.5087516903877258,0.4733984768390655,293.1655578613281,297.1499938964844,293.1499938964844,0.0166754685342311,-3969.686767578125,304.1501770019531,0.4615713655948639,0.0533871240913867,0.2520934343338012,291.12701416015625,291.1499938964844,269.4715270996094,266.9835205078125,282.9067077636719,293.2413024902344,291.1222229003906,1.0,0.3335904777050018,0.8299548625946045,0.8299548625946045,1.0,1.0,-1.548844575881958,0.6734950542449951,0.8753495216369629,0.3144147098064422,0.0,0.0,0.637738049030304,76.11864471435547,98.0,-101.29135131835938,-12680.498046875,411.4889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.652099609375,303.6105041503906,278.1499938964844,0.0,18000.0,317.3099975585937,35818.67578125,36000.0,0.0,0.0,0.2742713391780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967640042304992,0.996778130531311,-1.4133630429569166e-05,0.0,0.0002783505187835,0.0,0.0,163.6751708984375,0.0,0.0,0.0,0.6309450268745422,4.0,0.0,1.0
727800,293.2310485839844,297.1499938964844,293.1499938964844,0.1382521539926529,-2971.00048828125,304.1540832519531,0.7489698529243469,0.2069528102874755,0.1886162906885147,293.2803649902344,297.1499938964844,293.1499938964844,0.0763901695609092,-1950.5318603515625,304.15972900390625,0.6392573714256287,0.1274080127477646,0.1237773597240448,293.2311096191406,297.1499938964844,293.1499938964844,0.2737395465373993,-3978.822021484375,304.1529541015625,0.8961902856826782,0.359062910079956,0.2526198923587799,293.2279357910156,297.1499938964844,293.1499938964844,0.408209353685379,-7414.52978515625,304.0806579589844,0.9990000128746032,0.5087516903877258,0.4733984768390655,293.1655578613281,297.1499938964844,293.1499938964844,0.0166754685342311,-3969.686767578125,304.1501770019531,0.4615713655948639,0.0533871240913867,0.2520934343338012,291.12701416015625,291.1499938964844,269.4715270996094,266.9835205078125,282.9067077636719,293.2413024902344,291.1222229003906,1.0,0.3335904777050018,0.8299548625946045,0.8299548625946045,1.0,1.0,-1.548844575881958,0.6734950542449951,0.8753495216369629,0.3144147098064422,0.0,0.0,0.637738049030304,76.11864471435547,98.0,-101.29135131835938,-12680.498046875,411.4889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.652099609375,303.6105041503906,278.1499938964844,0.0,18000.0,317.3099975585937,35818.67578125,36000.0,0.0,0.0,0.2742713391780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967640042304992,0.996778130531311,-1.4133630429569166e-05,0.0,0.0002783505187835,0.0,0.0,163.6751708984375,0.0,0.0,0.0,0.6309450268745422,4.0,0.0,1.0
727860,293.229736328125,297.1499938964844,293.1499938964844,0.137445256114006,-2957.608154296875,304.1540832519531,0.7327678799629211,0.2051601856946945,0.1872985363006591,293.27911376953125,297.1499938964844,293.1499938964844,0.0744881480932235,-1914.5155029296875,304.15966796875,0.6225888729095459,0.124355636537075,0.1211902350187301,293.2311706542969,297.1499938964844,293.1499938964844,0.2729390561580658,-3969.87353515625,304.1534118652344,0.8757116198539734,0.3569964170455932,0.2514161467552185,293.2818908691406,297.1499938964844,293.1499938964844,0.4105297327041626,-7436.7021484375,304.1021423339844,0.9834996461868286,0.4957529902458191,0.4728272557258606,293.1670227050781,297.1499938964844,293.1499938964844,0.0165493339300155,-3956.240966796875,304.1503295898437,0.4439359605312347,0.0526954010128974,0.2506116926670074,291.0921325683594,291.1499938964844,269.5096130371094,267.0182189941406,282.9411926269531,293.2606811523437,291.0926818847656,1.0,0.3405328392982483,0.8288490176200867,0.8288490176200867,1.0,1.0,-1.5402207374572754,0.6692363023757935,0.8709844350814819,0.3125188946723938,0.0,0.0,0.6486287713050842,83.99198913574219,101.0,-44.66246795654297,-12615.08203125,427.5146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4286804199219,303.4978332519531,278.1499938964844,0.0,18000.0,317.3099975585937,35690.6875,36000.0,0.0,0.0,0.2709340453147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029402494430542,1.0294170379638672,-1.4506265870295463e-05,0.0,0.0002749636187218,0.0,0.0,174.98475646972656,0.0,0.0,0.0,0.6439377665519714,4.0,0.0,1.0
727920,293.229736328125,297.1499938964844,293.1499938964844,0.137445256114006,-2957.608154296875,304.1540832519531,0.7327678799629211,0.2051601856946945,0.1872985363006591,293.27911376953125,297.1499938964844,293.1499938964844,0.0744881480932235,-1914.5155029296875,304.15966796875,0.6225888729095459,0.124355636537075,0.1211902350187301,293.2311706542969,297.1499938964844,293.1499938964844,0.2729390561580658,-3969.87353515625,304.1534118652344,0.8757116198539734,0.3569964170455932,0.2514161467552185,293.2818908691406,297.1499938964844,293.1499938964844,0.4105297327041626,-7436.7021484375,304.1021423339844,0.9834996461868286,0.4957529902458191,0.4728272557258606,293.1670227050781,297.1499938964844,293.1499938964844,0.0165493339300155,-3956.240966796875,304.1503295898437,0.4439359605312347,0.0526954010128974,0.2506116926670074,291.0921325683594,291.1499938964844,269.5096130371094,267.0182189941406,282.9411926269531,293.2606811523437,291.0926818847656,1.0,0.3405328392982483,0.8288490176200867,0.8288490176200867,1.0,1.0,-1.5402207374572754,0.6692363023757935,0.8709844350814819,0.3125188946723938,0.0,0.0,0.6486287713050842,83.99198913574219,101.0,-44.66246795654297,-12615.08203125,427.5146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4286804199219,303.4978332519531,278.1499938964844,0.0,18000.0,317.3099975585937,35690.6875,36000.0,0.0,0.0,0.2709340453147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029402494430542,1.0294170379638672,-1.4506265870295463e-05,0.0,0.0002749636187218,0.0,0.0,174.98475646972656,0.0,0.0,0.0,0.6439377665519714,4.0,0.0,1.0
727980,293.2288513183594,297.1499938964844,293.1499938964844,0.1361067593097686,-2934.22509765625,304.15496826171875,0.7198424339294434,0.2033223360776901,0.1859301328659057,293.2781982421875,297.1499938964844,293.1499938964844,0.0722637623548507,-1871.93310546875,304.16015625,0.607731282711029,0.1212737262248992,0.1185696944594383,293.2316589355469,297.1499938964844,293.1499938964844,0.2710678577423095,-3947.7373046875,304.1553649902344,0.8597248792648315,0.3548416793346405,0.2501442730426788,293.2986145019531,297.1499938964844,293.1499938964844,0.4041493833065033,-7332.62109375,304.12823486328125,0.9634332060813904,0.4889765083789825,0.465582400560379,293.16864013671875,297.1499938964844,293.1499938964844,0.0162826497107744,-3921.521484375,304.1506652832031,0.4304898977279663,0.0519362837076187,0.2485725283622741,291.1009521484375,291.1499938964844,269.5460205078125,267.0517272949219,282.9731140136719,293.2681579589844,291.10137939453125,1.0,0.3454187512397766,0.8277432322502136,0.8277432322502136,1.0,1.0,-1.5228042602539062,0.6609148383140564,0.8618894219398499,0.3082607388496399,0.0,0.0,0.6545237898826599,90.8271026611328,104.0,-5.1139302253723145,-12467.474609375,435.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20574951171875,303.3702087402344,278.1499938964844,0.0,18000.0,317.3099975585937,35794.65625,36000.0,0.0,0.0,0.2685018181800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513529777526855,1.0513677597045898,-1.4807129446126057e-05,0.0,0.0002724952064454,0.0,0.0,183.3277130126953,0.0,0.0,0.0,0.6529977321624756,4.0,0.0,1.0
728040,293.2288513183594,297.1499938964844,293.1499938964844,0.1361067593097686,-2934.22509765625,304.15496826171875,0.7198424339294434,0.2033223360776901,0.1859301328659057,293.2781982421875,297.1499938964844,293.1499938964844,0.0722637623548507,-1871.93310546875,304.16015625,0.607731282711029,0.1212737262248992,0.1185696944594383,293.2316589355469,297.1499938964844,293.1499938964844,0.2710678577423095,-3947.7373046875,304.1553649902344,0.8597248792648315,0.3548416793346405,0.2501442730426788,293.2986145019531,297.1499938964844,293.1499938964844,0.4041493833065033,-7332.62109375,304.12823486328125,0.9634332060813904,0.4889765083789825,0.465582400560379,293.16864013671875,297.1499938964844,293.1499938964844,0.0162826497107744,-3921.521484375,304.1506652832031,0.4304898977279663,0.0519362837076187,0.2485725283622741,291.1009521484375,291.1499938964844,269.5460205078125,267.0517272949219,282.9731140136719,293.2681579589844,291.10137939453125,1.0,0.3454187512397766,0.8277432322502136,0.8277432322502136,1.0,1.0,-1.5228042602539062,0.6609148383140564,0.8618894219398499,0.3082607388496399,0.0,0.0,0.6545237898826599,90.8271026611328,104.0,-5.1139302253723145,-12467.474609375,435.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20574951171875,303.3702087402344,278.1499938964844,0.0,18000.0,317.3099975585937,35794.65625,36000.0,0.0,0.0,0.2685018181800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513529777526855,1.0513677597045898,-1.4807129446126057e-05,0.0,0.0002724952064454,0.0,0.0,183.3277130126953,0.0,0.0,0.0,0.6529977321624756,4.0,0.0,1.0
728100,293.2283935546875,297.1499938964844,293.1499938964844,0.1354288458824157,-2922.4033203125,304.1552734375,0.7144925594329834,0.2024128288030624,0.1852211505174636,293.2777404785156,297.1499938964844,293.1499938964844,0.071129597723484,-1850.360107421875,304.1603698730469,0.600964367389679,0.1197359040379524,0.1172296479344368,293.2319030761719,297.1499938964844,293.1499938964844,0.2701112926006317,-3936.487548828125,304.1561279296875,0.8535434603691101,0.3537574112415313,0.2494772970676422,293.30145263671875,297.1499938964844,293.1499938964844,0.4019581377506256,-7297.4755859375,304.1361083984375,0.955177366733551,0.4865315854549408,0.4631847441196441,293.16925048828125,297.1499938964844,293.1499938964844,0.016143973916769,-3903.4033203125,304.1507873535156,0.4254311919212341,0.0515795983374118,0.2474815845489502,291.1040954589844,291.1499938964844,269.56365966796875,267.0680847167969,282.98687744140625,293.2694702148437,291.1045837402344,1.0,0.3474024534225464,0.8271903395652771,0.8271903395652771,1.0,1.0,-1.5153549909591677,0.6573391556739807,0.858015775680542,0.3064734935760498,0.0,0.0,0.6572688817977905,93.66332244873048,104.0,2.0146563053131104,-12397.4873046875,439.0039367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10205078125,303.30670166015625,278.1499938964844,0.0,18000.0,316.8299865722656,35814.35546875,36000.0,0.0,0.0,0.2675338983535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060439944267273,1.0604548454284668,-1.49281149788294e-05,0.0,0.0002715128939598,0.0,0.0,186.814453125,0.0,0.0,0.0,0.6567801833152771,4.0,0.0,1.0
728160,293.2279052734375,297.1499938964844,293.1499938964844,0.1347466707229614,-2910.497802734375,304.15557861328125,0.7095187306404114,0.2015182971954345,0.1845132857561111,293.2772827148437,297.1499938964844,293.1499938964844,0.0699860826134681,-1828.6907958984373,304.1605529785156,0.594587504863739,0.118209533393383,0.115886852145195,293.23211669921875,297.1499938964844,293.1499938964844,0.2691323161125183,-3924.9921875,304.15679931640625,0.8481450080871582,0.3526791036128998,0.2488043904304504,293.30279541015625,297.1499938964844,293.1499938964844,0.3999879956245422,-7266.365234375,304.1422119140625,0.9477201700210572,0.4843497276306152,0.4611232578754425,293.1697082519531,297.1499938964844,293.1499938964844,0.0160105042159557,-3885.809326171875,304.15087890625,0.4211326241493225,0.0512446612119674,0.2464320212602615,291.107666015625,291.1499938964844,269.5809631347656,267.0841369628906,282.9996337890625,293.2700500488281,291.10821533203125,1.0,0.3491619825363159,0.8268570899963379,0.8268570899963379,1.0,1.0,-1.5083500146865845,0.6539902091026306,0.8543598055839539,0.3048297762870788,0.0,0.0,0.6597341299057007,96.23177337646484,92.0,6.275568962097168,-12330.435546875,441.7534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00439453125,303.2459411621094,278.1499938964844,0.0,18000.0,316.8299865722656,35830.77734375,36000.0,0.0,0.0,0.2667055428028106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06878399848938,1.0687990188598633,-1.5039714526210446e-05,0.0,0.0002706722298171,0.0,0.0,190.05538940429688,0.0,0.0,0.0,0.6602475047111511,4.0,0.0,1.0
728220,293.2265319824219,297.1499938964844,293.1499938964844,0.133241593837738,-2884.15673828125,304.1562194824219,0.7072784900665283,0.1998195648193359,0.1829636096954345,293.27606201171875,297.1499938964844,293.1499938964844,0.0675457864999771,-1782.7069091796875,304.1611022949219,0.5888180136680603,0.1152318120002746,0.1130478754639625,293.2322082519531,297.1499938964844,293.1499938964844,0.2669574320316314,-3899.435791015625,304.1581420898437,0.8463690876960754,0.3505806624889374,0.2473335713148117,293.3031311035156,297.1499938964844,293.1499938964844,0.3960768282413482,-7206.04150390625,304.1512145996094,0.9445524215698242,0.4804032444953918,0.4573044180870056,293.17010498046875,297.1499938964844,293.1499938964844,0.0156680382788181,-3840.114990234375,304.1511535644531,0.4188296794891357,0.0506651178002357,0.2437012642621994,291.1168212890625,291.1499938964844,269.6146545410156,267.1156005859375,283.024658203125,293.2699890136719,291.11767578125,1.0,0.3469507694244385,0.8261905312538147,0.8261905312538147,1.0,1.0,-1.4934537410736084,0.6468698978424072,0.8465838432312012,0.3013842403888702,0.0,0.0,0.6635963320732117,96.07386779785156,80.0,12.379213333129885,-12193.8603515625,433.1956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83111572265625,303.1383056640625,278.1499938964844,0.0,18000.0,316.8299865722656,35869.33203125,36000.0,0.0,0.0,0.2653781473636627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082641839981079,1.082656979560852,-1.5229479686240666e-05,0.0,0.0002693251008167,0.0,0.0,195.5545196533203,0.0,0.0,0.0,0.6660195589065552,4.0,0.0,1.0
728280,293.2265319824219,297.1499938964844,293.1499938964844,0.133241593837738,-2884.15673828125,304.1562194824219,0.7072784900665283,0.1998195648193359,0.1829636096954345,293.27606201171875,297.1499938964844,293.1499938964844,0.0675457864999771,-1782.7069091796875,304.1611022949219,0.5888180136680603,0.1152318120002746,0.1130478754639625,293.2322082519531,297.1499938964844,293.1499938964844,0.2669574320316314,-3899.435791015625,304.1581420898437,0.8463690876960754,0.3505806624889374,0.2473335713148117,293.3031311035156,297.1499938964844,293.1499938964844,0.3960768282413482,-7206.04150390625,304.1512145996094,0.9445524215698242,0.4804032444953918,0.4573044180870056,293.17010498046875,297.1499938964844,293.1499938964844,0.0156680382788181,-3840.114990234375,304.1511535644531,0.4188296794891357,0.0506651178002357,0.2437012642621994,291.1168212890625,291.1499938964844,269.6146545410156,267.1156005859375,283.024658203125,293.2699890136719,291.11767578125,1.0,0.3469507694244385,0.8261905312538147,0.8261905312538147,1.0,1.0,-1.4934537410736084,0.6468698978424072,0.8465838432312012,0.3013842403888702,0.0,0.0,0.6635963320732117,96.07386779785156,80.0,12.379213333129885,-12193.8603515625,433.1956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83111572265625,303.1383056640625,278.1499938964844,0.0,18000.0,316.8299865722656,35869.33203125,36000.0,0.0,0.0,0.2653781473636627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082641839981079,1.082656979560852,-1.5229479686240666e-05,0.0,0.0002693251008167,0.0,0.0,195.5545196533203,0.0,0.0,0.0,0.6660195589065552,4.0,0.0,1.0
728340,293.224609375,297.1499938964844,293.1499938964844,0.13168466091156,-2856.8310546875,304.15673828125,0.7112460136413574,0.1982671916484832,0.1813932806253433,293.2743530273437,297.1499938964844,293.1499938964844,0.0650318413972854,-1735.7532958984375,304.1615905761719,0.5885888934135437,0.11238494515419,0.1101697236299514,293.2317810058594,297.1499938964844,293.1499938964844,0.2646389603614807,-3872.19775390625,304.1593017578125,0.851449728012085,0.3485852777957916,0.2458152621984481,293.3019714355469,297.1499938964844,293.1499938964844,0.3920603096485138,-7145.48193359375,304.1574401855469,0.9504858255386353,0.4767604768276214,0.4536718726158142,293.1697998046875,297.1499938964844,293.1499938964844,0.0153090478852391,-3791.165283203125,304.1513671875,0.4213544130325317,0.0502184592187404,0.2408173084259033,291.1289978027344,291.1499938964844,269.647216796875,267.146240234375,283.0490417480469,293.2689514160156,291.13006591796875,1.0,0.3410229980945587,0.8255240321159363,0.8255240321159363,1.0,1.0,-1.47846782207489,0.6396992802619934,0.838768482208252,0.2979767322540283,0.0,0.0,0.6655987501144409,91.91094970703124,68.0,16.512754440307617,-12059.041015625,414.6336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6927795410156,303.0509338378906,278.1499938964844,0.0,18000.0,316.3500061035156,35923.18359375,36000.0,0.0,0.0,0.2643253207206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912257432937622,1.0912411212921145,-1.5354973584180698e-05,0.0,0.0002682566118892,0.0,0.0,199.0860595703125,0.0,0.0,0.0,0.66961669921875,4.0,0.0,1.0
728400,293.224609375,297.1499938964844,293.1499938964844,0.13168466091156,-2856.8310546875,304.15673828125,0.7112460136413574,0.1982671916484832,0.1813932806253433,293.2743530273437,297.1499938964844,293.1499938964844,0.0650318413972854,-1735.7532958984375,304.1615905761719,0.5885888934135437,0.11238494515419,0.1101697236299514,293.2317810058594,297.1499938964844,293.1499938964844,0.2646389603614807,-3872.19775390625,304.1593017578125,0.851449728012085,0.3485852777957916,0.2458152621984481,293.3019714355469,297.1499938964844,293.1499938964844,0.3920603096485138,-7145.48193359375,304.1574401855469,0.9504858255386353,0.4767604768276214,0.4536718726158142,293.1697998046875,297.1499938964844,293.1499938964844,0.0153090478852391,-3791.165283203125,304.1513671875,0.4213544130325317,0.0502184592187404,0.2408173084259033,291.1289978027344,291.1499938964844,269.647216796875,267.146240234375,283.0490417480469,293.2689514160156,291.13006591796875,1.0,0.3410229980945587,0.8255240321159363,0.8255240321159363,1.0,1.0,-1.47846782207489,0.6396992802619934,0.838768482208252,0.2979767322540283,0.0,0.0,0.6655987501144409,91.91094970703124,68.0,16.512754440307617,-12059.041015625,414.6336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6927795410156,303.0509338378906,278.1499938964844,0.0,18000.0,316.3500061035156,35923.18359375,36000.0,0.0,0.0,0.2643253207206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912257432937622,1.0912411212921145,-1.5354973584180698e-05,0.0,0.0002682566118892,0.0,0.0,199.0860595703125,0.0,0.0,0.0,0.66961669921875,4.0,0.0,1.0
728460,293.22235107421875,297.1499938964844,293.1499938964844,0.1301303952932357,-2829.489501953125,304.1570739746094,0.7194466590881348,0.1968371868133545,0.179843857884407,293.2722473144531,297.1499938964844,293.1499938964844,0.0624994672834873,-1688.924072265625,304.1619567871094,0.5925506949424744,0.1096574366092681,0.1073086559772491,293.23095703125,297.1499938964844,293.1499938964844,0.2622639536857605,-3844.30712890625,304.16015625,0.8619564175605774,0.3466798067092895,0.2442885041236877,293.3000183105469,297.1499938964844,293.1499938964844,0.3879593014717102,-7084.5283203125,304.1617736816406,0.962706744670868,0.4733014702796936,0.4501325786113739,293.1689758300781,297.1499938964844,293.1499938964844,0.0149647314101457,-3744.047119140625,304.1498413085937,0.4281102120876312,0.050000000745058,0.2382088303565979,291.14288330078125,291.1499938964844,269.6788635253906,267.1762084960937,283.0727233886719,293.267333984375,291.1440124511719,1.0,0.3325386941432953,0.8249295353889465,0.8249295353889465,1.0,1.0,-1.4639594554901123,0.6327463984489441,0.831213116645813,0.2947646379470825,0.0,0.0,0.6656324863433838,85.229248046875,56.0,18.93350410461425,-11929.1376953125,390.3679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5914611816406,302.9845886230469,278.1499938964844,0.0,18000.0,316.3500061035156,35983.55859375,36000.0,0.0,0.0,0.2633817791938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0938514471054075,1.0938668251037598,-1.5403466022689827e-05,0.0,0.0002672990376595,0.0,0.0,200.27392578125,0.0,0.0,0.0,0.6707295179367065,4.0,0.0,1.0
728520,293.22235107421875,297.1499938964844,293.1499938964844,0.1301303952932357,-2829.489501953125,304.1570739746094,0.7194466590881348,0.1968371868133545,0.179843857884407,293.2722473144531,297.1499938964844,293.1499938964844,0.0624994672834873,-1688.924072265625,304.1619567871094,0.5925506949424744,0.1096574366092681,0.1073086559772491,293.23095703125,297.1499938964844,293.1499938964844,0.2622639536857605,-3844.30712890625,304.16015625,0.8619564175605774,0.3466798067092895,0.2442885041236877,293.3000183105469,297.1499938964844,293.1499938964844,0.3879593014717102,-7084.5283203125,304.1617736816406,0.962706744670868,0.4733014702796936,0.4501325786113739,293.1689758300781,297.1499938964844,293.1499938964844,0.0149647314101457,-3744.047119140625,304.1498413085937,0.4281102120876312,0.050000000745058,0.2382088303565979,291.14288330078125,291.1499938964844,269.6788635253906,267.1762084960937,283.0727233886719,293.267333984375,291.1440124511719,1.0,0.3325386941432953,0.8249295353889465,0.8249295353889465,1.0,1.0,-1.4639594554901123,0.6327463984489441,0.831213116645813,0.2947646379470825,0.0,0.0,0.6656324863433838,85.229248046875,56.0,18.93350410461425,-11929.1376953125,390.3679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5914611816406,302.9845886230469,278.1499938964844,0.0,18000.0,316.3500061035156,35983.55859375,36000.0,0.0,0.0,0.2633817791938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0938514471054075,1.0938668251037598,-1.5403466022689827e-05,0.0,0.0002672990376595,0.0,0.0,200.27392578125,0.0,0.0,0.0,0.6707295179367065,4.0,0.0,1.0
728580,293.2198791503906,297.1499938964844,293.1499938964844,0.1286094933748245,-2802.697998046875,304.1572570800781,0.7312953472137451,0.1955027133226394,0.1783231943845749,293.2699584960937,297.1499938964844,293.1499938964844,0.059971660375595,-1642.683349609375,304.16217041015625,0.6002674102783203,0.107024036347866,0.1044769659638404,293.2298889160156,297.1499938964844,293.1499938964844,0.2598980367183685,-3816.546630859375,304.16070556640625,0.8779606819152832,0.3448448479175567,0.2427653521299362,293.2976989746094,297.1499938964844,293.1499938964844,0.383859246969223,-7024.1611328125,304.1646423339844,0.9793696403503418,0.4699745178222656,0.4466607868671417,293.16815185546875,297.1499938964844,293.1499938964844,0.0147676933556795,-3715.6943359375,304.1454467773437,0.4403821527957916,0.050000000745058,0.2366402447223663,291.1564025878906,291.1499938964844,269.7098083496094,267.2055969238281,283.0956115722656,293.2654113769531,291.1575012207031,1.0,0.3222939968109131,0.8243350386619568,0.8243350386619568,1.0,1.0,-1.450855016708374,0.6264296174049377,0.8244253396987915,0.2919841110706329,0.0,0.0,0.6638609170913696,76.91266632080078,44.0,18.847068786621094,-11808.314453125,363.1913757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5246887207031,302.9366149902344,278.1499938964844,0.0,18000.0,316.3500061035156,36041.55078125,36000.0,0.0,0.0,0.2624270021915436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0905563831329346,1.0905717611312866,-1.5372874258900993e-05,0.0,0.0002663300256244,0.0,0.0,199.0830535888672,0.0,0.0,0.0,0.6693722009658813,4.0,0.0,1.0
728640,293.2198791503906,297.1499938964844,293.1499938964844,0.1286094933748245,-2802.697998046875,304.1572570800781,0.7312953472137451,0.1955027133226394,0.1783231943845749,293.2699584960937,297.1499938964844,293.1499938964844,0.059971660375595,-1642.683349609375,304.16217041015625,0.6002674102783203,0.107024036347866,0.1044769659638404,293.2298889160156,297.1499938964844,293.1499938964844,0.2598980367183685,-3816.546630859375,304.16070556640625,0.8779606819152832,0.3448448479175567,0.2427653521299362,293.2976989746094,297.1499938964844,293.1499938964844,0.383859246969223,-7024.1611328125,304.1646423339844,0.9793696403503418,0.4699745178222656,0.4466607868671417,293.16815185546875,297.1499938964844,293.1499938964844,0.0147676933556795,-3715.6943359375,304.1454467773437,0.4403821527957916,0.050000000745058,0.2366402447223663,291.1564025878906,291.1499938964844,269.7098083496094,267.2055969238281,283.0956115722656,293.2654113769531,291.1575012207031,1.0,0.3222939968109131,0.8243350386619568,0.8243350386619568,1.0,1.0,-1.450855016708374,0.6264296174049377,0.8244253396987915,0.2919841110706329,0.0,0.0,0.6638609170913696,76.91266632080078,44.0,18.847068786621094,-11808.314453125,363.1913757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5246887207031,302.9366149902344,278.1499938964844,0.0,18000.0,316.3500061035156,36041.55078125,36000.0,0.0,0.0,0.2624270021915436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0905563831329346,1.0905717611312866,-1.5372874258900993e-05,0.0,0.0002663300256244,0.0,0.0,199.0830535888672,0.0,0.0,0.0,0.6693722009658813,4.0,0.0,1.0
728700,293.2186279296875,297.1499938964844,293.1499938964844,0.1278634965419769,-2789.538330078125,304.15728759765625,0.7387208938598633,0.1948649287223816,0.1775769889354705,293.268798828125,297.1499938964844,293.1499938964844,0.0587112382054328,-1619.8123779296875,304.1622619628906,0.6054260730743408,0.1057352498173713,0.1030748710036277,293.2292785644531,297.1499938964844,293.1499938964844,0.2587220966815948,-3802.748046875,304.160888671875,0.8881251811981201,0.3439489305019378,0.2420088648796081,293.2964172363281,297.1499938964844,293.1499938964844,0.3818164467811584,-6994.22119140625,304.1656799316406,0.9886372089385986,0.4683519601821899,0.4449507296085357,293.1677551269531,297.1499938964844,293.1499938964844,0.0146583020687103,-3700.16259765625,304.143310546875,0.4485255479812622,0.050000000745058,0.2358111888170242,291.1631164550781,291.1499938964844,269.7250366210937,267.2201232910156,283.1072692871094,293.264404296875,291.16424560546875,1.0,0.3166481554508209,0.8240377902984619,0.8240377902984619,1.0,1.0,-1.4443198442459106,0.623261034488678,0.8210587501525879,0.2906653881072998,0.0,0.0,0.6623088717460632,72.37826538085938,44.0,18.9611930847168,-11748.578125,348.8579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5032958984375,302.91961669921875,278.1499938964844,0.0,18000.0,315.8699951171875,36069.07421875,36000.0,0.0,0.0,0.2619146704673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08685040473938,1.086865782737732,-1.5330097085097805e-05,0.0,0.0002658100856933,0.0,0.0,197.6664886474609,0.0,0.0,0.0,0.6678301095962524,4.0,0.0,1.0
728760,293.2173767089844,297.1499938964844,293.1499938964844,0.1271245628595352,-2776.484375,304.1573181152344,0.74735426902771,0.1942436695098877,0.1768408715724945,293.2676086425781,297.1499938964844,293.1499938964844,0.0574516505002975,-1597.0733642578125,304.1623229980469,0.6114022731781006,0.1044612973928451,0.1016820818185806,293.2286682128906,297.1499938964844,293.1499938964844,0.2575460970401764,-3788.939453125,304.1610412597656,0.8997898101806641,0.343065083026886,0.2412569224834442,293.2950439453125,297.1499938964844,293.1499938964844,0.3794746100902557,-6962.037109375,304.1671142578125,0.9980901479721068,0.4667704701423645,0.4432569742202759,293.1673583984375,297.1499938964844,293.1499938964844,0.01454658806324,-3684.1708984375,304.1412658691406,0.4581854939460754,0.050000000745058,0.234954833984375,291.17010498046875,291.1499938964844,269.7401733398437,267.23455810546875,283.1195068359375,293.2633361816406,291.1712951660156,1.0,0.3107030987739563,0.8237578868865967,0.8237578868865967,1.0,1.0,-1.4374274015426636,0.6198945045471191,0.8175328969955444,0.2893730700016022,0.0,0.0,0.6602681279182434,67.70001983642578,32.0,19.48399353027344,-11686.7451171875,334.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48944091796875,302.9071960449219,278.1499938964844,0.0,18000.0,315.8699951171875,36097.95703125,36000.0,0.0,0.0,0.2613616287708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081698656082153,1.0817139148712158,-1.526878804725129e-05,0.0,0.000265248818323,0.0,0.0,195.6893615722656,0.0,0.0,0.0,0.6656866669654846,4.0,0.0,1.0
728820,293.2147521972656,297.1499938964844,293.1499938964844,0.125523030757904,-2747.75732421875,304.1575622558594,0.7632087469100952,0.1930669695138931,0.1755039542913437,293.26513671875,297.1499938964844,293.1499938964844,0.054906953126192,-1551.1927490234375,304.1624755859375,0.6207976937294006,0.1019851863384246,0.0990398377180099,293.227294921875,297.1499938964844,293.1499938964844,0.2548201084136963,-3756.4853515625,304.1619567871094,0.9220170378684998,0.3413552641868591,0.2398515194654464,293.27423095703125,297.1499938964844,293.1499938964844,0.3515499234199524,-6534.86376953125,304.2086181640625,0.9990000128746032,0.4672305881977081,0.4157281816005707,293.1661682128906,297.1499938964844,293.1499938964844,0.0143379224464297,-3652.04296875,304.13848876953125,0.4743773639202118,0.050000000745058,0.233611911535263,291.205078125,291.1499938964844,269.7701721191406,267.26324462890625,283.1623229980469,293.2535095214844,291.2101135253906,1.0,0.2971086502075195,0.8231980204582214,0.8231980204582214,1.0,1.0,-1.396694540977478,0.6001373529434204,0.7965571880340576,0.2818633019924164,0.0,0.0,0.6511890292167664,59.9102668762207,25.0,53.64202880859375,-11418.7333984375,296.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5057373046875,302.9371337890625,278.1499938964844,0.0,18000.0,315.8699951171875,36239.37109375,36000.0,0.0,0.0,0.2598360776901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624397993087769,1.0624548196792605,-1.505001182522392e-05,0.0,0.0002637005818542,0.0,0.0,188.50454711914065,0.0,0.0,0.0,0.6575733423233032,4.0,0.0,1.0
