time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728880,293.2147521972656,297.1499938964844,293.1499938964844,0.125523030757904,-2747.75732421875,304.1575622558594,0.7632087469100952,0.1930669695138931,0.1755039542913437,293.26513671875,297.1499938964844,293.1499938964844,0.054906953126192,-1551.1927490234375,304.1624755859375,0.6207976937294006,0.1019851863384246,0.0990398377180099,293.227294921875,297.1499938964844,293.1499938964844,0.2548201084136963,-3756.4853515625,304.1619567871094,0.9220170378684998,0.3413552641868591,0.2398515194654464,293.27423095703125,297.1499938964844,293.1499938964844,0.3515499234199524,-6534.86376953125,304.2086181640625,0.9990000128746032,0.4672305881977081,0.4157281816005707,293.1661682128906,297.1499938964844,293.1499938964844,0.0143379224464297,-3652.04296875,304.13848876953125,0.4743773639202118,0.050000000745058,0.233611911535263,291.205078125,291.1499938964844,269.7701721191406,267.26324462890625,283.1623229980469,293.2535095214844,291.2101135253906,1.0,0.2971086502075195,0.8231980204582214,0.8231980204582214,1.0,1.0,-1.396694540977478,0.6001373529434204,0.7965571880340576,0.2818633019924164,0.0,0.0,0.6511890292167664,59.9102668762207,25.0,53.64202880859375,-11418.7333984375,296.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5057373046875,302.9371337890625,278.1499938964844,0.0,18000.0,315.8699951171875,36239.37109375,36000.0,0.0,0.0,0.2598360776901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624397993087769,1.0624548196792605,-1.505001182522392e-05,0.0,0.0002637005818542,0.0,0.0,188.50454711914065,0.0,0.0,0.0,0.6575733423233032,4.0,0.0,1.0
728940,293.2125549316406,297.1499938964844,293.1499938964844,0.1236942112445831,-2714.533447265625,304.1580810546875,0.7811090350151062,0.1918759644031524,0.1741940379142761,293.2630310058594,297.1499938964844,293.1499938964844,0.0522402562201023,-1503.303466796875,304.1627502441406,0.6305603384971619,0.0994982719421386,0.0964333787560463,293.2261657714844,297.1499938964844,293.1499938964844,0.2515809535980224,-3717.547119140625,304.1633605957031,0.9473768472671508,0.339622288942337,0.2384606450796127,293.22247314453125,297.1499938964844,293.1499938964844,0.3191927373409271,-6042.1640625,304.2426147460937,0.9990000128746032,0.4745238125324249,0.3851883709430694,293.1644592285156,297.1499938964844,293.1499938964844,0.0141169968992471,-3615.6904296875,304.1376953125,0.4876931309700012,0.050000000745058,0.2323891073465347,291.2658386230469,291.1499938964844,269.79998779296875,267.291748046875,283.2138977050781,293.2337646484375,291.2711181640625,1.0,0.2835879623889923,0.822638213634491,0.822638213634491,1.0,1.0,-1.3521946668624878,0.5781028866767883,0.7740918397903442,0.2752942442893982,0.0,0.0,0.6316752433776855,52.76751708984375,28.0,76.33434295654297,-11088.1572265625,261.6964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6100158691406,302.99591064453125,278.1499938964844,0.0,18000.0,315.3900146484375,36521.2734375,36000.0,0.0,0.0,0.2571907043457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013305902481079,1.0133204460144043,-1.4494435163214804e-05,0.0,0.0002610158699098,0.0,0.0,170.92950439453125,0.0,0.0,0.0,0.6376025080680847,4.0,0.0,1.0
729000,293.2125549316406,297.1499938964844,293.1499938964844,0.1236942112445831,-2714.533447265625,304.1580810546875,0.7811090350151062,0.1918759644031524,0.1741940379142761,293.2630310058594,297.1499938964844,293.1499938964844,0.0522402562201023,-1503.303466796875,304.1627502441406,0.6305603384971619,0.0994982719421386,0.0964333787560463,293.2261657714844,297.1499938964844,293.1499938964844,0.2515809535980224,-3717.547119140625,304.1633605957031,0.9473768472671508,0.339622288942337,0.2384606450796127,293.22247314453125,297.1499938964844,293.1499938964844,0.3191927373409271,-6042.1640625,304.2426147460937,0.9990000128746032,0.4745238125324249,0.3851883709430694,293.1644592285156,297.1499938964844,293.1499938964844,0.0141169968992471,-3615.6904296875,304.1376953125,0.4876931309700012,0.050000000745058,0.2323891073465347,291.2658386230469,291.1499938964844,269.79998779296875,267.291748046875,283.2138977050781,293.2337646484375,291.2711181640625,1.0,0.2835879623889923,0.822638213634491,0.822638213634491,1.0,1.0,-1.3521946668624878,0.5781028866767883,0.7740918397903442,0.2752942442893982,0.0,0.0,0.6316752433776855,52.76751708984375,28.0,76.33434295654297,-11088.1572265625,261.6964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6100158691406,302.99591064453125,278.1499938964844,0.0,18000.0,315.3900146484375,36521.2734375,36000.0,0.0,0.0,0.2571907043457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013305902481079,1.0133204460144043,-1.4494435163214804e-05,0.0,0.0002610158699098,0.0,0.0,170.92950439453125,0.0,0.0,0.0,0.6376025080680847,4.0,0.0,1.0
729060,293.2106628417969,297.1499938964844,293.1499938964844,0.1220532283186912,-2684.79052734375,304.1581115722656,0.7952685356140137,0.1906725913286209,0.1729528903961181,293.26129150390625,297.1499938964844,293.1499938964844,0.0496849082410335,-1457.9788818359375,304.1627502441406,0.6371075510978699,0.096984215080738,0.093888334929943,293.2252502441406,297.1499938964844,293.1499938964844,0.2486510127782821,-3682.50732421875,304.16375732421875,0.9657191634178162,0.3378772735595703,0.2371210604906082,293.15789794921875,297.1499938964844,293.1499938964844,0.2950080633163452,-5674.45361328125,304.2514038085937,0.9990000128746032,0.4857707023620605,0.3629086017608642,293.1625671386719,297.1499938964844,293.1499938964844,0.0139583563432097,-3588.822021484375,304.1378173828125,0.4975151717662811,0.050000000745058,0.2315559387207031,291.3165283203125,291.1499938964844,269.829833984375,267.3202209472656,283.2685241699219,293.2227478027344,291.3198547363281,1.0,0.2739759981632232,0.8224651217460632,0.8224651217460632,1.0,1.0,-1.3182904720306396,0.5609214305877686,0.7573689818382263,0.2716971635818481,0.0,0.0,0.6058081388473511,47.90026092529297,46.0,65.68987274169922,-10771.6884765625,237.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78961181640625,303.0572814941406,278.1499938964844,0.0,18000.0,315.3900146484375,36698.54296875,36000.0,0.0,0.0,0.2532146275043487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413607716560364,0.94137442111969,-1.3680557458428666e-05,0.0,0.0002569806529209,0.0,0.0,147.03944396972656,0.0,0.0,0.0,0.6091699600219727,4.0,0.0,1.0
729120,293.2106628417969,297.1499938964844,293.1499938964844,0.1220532283186912,-2684.79052734375,304.1581115722656,0.7952685356140137,0.1906725913286209,0.1729528903961181,293.26129150390625,297.1499938964844,293.1499938964844,0.0496849082410335,-1457.9788818359375,304.1627502441406,0.6371075510978699,0.096984215080738,0.093888334929943,293.2252502441406,297.1499938964844,293.1499938964844,0.2486510127782821,-3682.50732421875,304.16375732421875,0.9657191634178162,0.3378772735595703,0.2371210604906082,293.15789794921875,297.1499938964844,293.1499938964844,0.2950080633163452,-5674.45361328125,304.2514038085937,0.9990000128746032,0.4857707023620605,0.3629086017608642,293.1625671386719,297.1499938964844,293.1499938964844,0.0139583563432097,-3588.822021484375,304.1378173828125,0.4975151717662811,0.050000000745058,0.2315559387207031,291.3165283203125,291.1499938964844,269.829833984375,267.3202209472656,283.2685241699219,293.2227478027344,291.3198547363281,1.0,0.2739759981632232,0.8224651217460632,0.8224651217460632,1.0,1.0,-1.3182904720306396,0.5609214305877686,0.7573689818382263,0.2716971635818481,0.0,0.0,0.6058081388473511,47.90026092529297,46.0,65.68987274169922,-10771.6884765625,237.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78961181640625,303.0572814941406,278.1499938964844,0.0,18000.0,315.3900146484375,36698.54296875,36000.0,0.0,0.0,0.2532146275043487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413607716560364,0.94137442111969,-1.3680557458428666e-05,0.0,0.0002569806529209,0.0,0.0,147.03944396972656,0.0,0.0,0.0,0.6091699600219727,4.0,0.0,1.0
729180,293.20928955078125,297.1499938964844,293.1499938964844,0.1209455281496048,-2665.189697265625,304.1572265625,0.7945756912231445,0.1894156783819198,0.1718310266733169,293.2601623535156,297.1499938964844,293.1499938964844,0.0474435500800609,-1419.0020751953125,304.1622314453125,0.6326375007629395,0.0943961068987846,0.091450810432434,293.22467041015625,297.1499938964844,293.1499938964844,0.2467231452465057,-3660.0908203125,304.1623229980469,0.9653051495552064,0.3360923528671264,0.2358810156583786,293.1065673828125,297.1499938964844,293.1499938964844,0.2916595935821533,-5634.66015625,304.2222900390625,0.9990000128746032,0.4960447251796722,0.3614711761474609,293.1611633300781,297.1499938964844,293.1499938964844,0.0139373056590557,-3585.091552734375,304.1371154785156,0.498180091381073,0.050000000745058,0.2315040826797485,291.3286437988281,291.1499938964844,269.8598327636719,267.34881591796875,283.307861328125,293.2294921875,291.32672119140625,1.0,0.2733941674232483,0.8222920298576355,0.8222920298576355,1.0,1.0,-1.3107274770736694,0.5565235614776611,0.7542039752006531,0.2725597321987152,0.0,0.0,0.5805104374885559,47.57591247558594,64.0,13.193717956542969,-10569.533203125,233.878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9988098144531,303.0818786621094,278.1499938964844,0.0,18000.0,315.3900146484375,36673.640625,36000.0,0.0,0.0,0.2481437176465988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649622201919556,0.864975094795227,-1.2836919268011115e-05,0.0,0.0002518343389965,0.0,0.0,124.15528106689452,0.0,0.0,0.0,0.5800279378890991,4.0,0.0,1.0
729240,293.20928955078125,297.1499938964844,293.1499938964844,0.1209455281496048,-2665.189697265625,304.1572265625,0.7945756912231445,0.1894156783819198,0.1718310266733169,293.2601623535156,297.1499938964844,293.1499938964844,0.0474435500800609,-1419.0020751953125,304.1622314453125,0.6326375007629395,0.0943961068987846,0.091450810432434,293.22467041015625,297.1499938964844,293.1499938964844,0.2467231452465057,-3660.0908203125,304.1623229980469,0.9653051495552064,0.3360923528671264,0.2358810156583786,293.1065673828125,297.1499938964844,293.1499938964844,0.2916595935821533,-5634.66015625,304.2222900390625,0.9990000128746032,0.4960447251796722,0.3614711761474609,293.1611633300781,297.1499938964844,293.1499938964844,0.0139373056590557,-3585.091552734375,304.1371154785156,0.498180091381073,0.050000000745058,0.2315040826797485,291.3286437988281,291.1499938964844,269.8598327636719,267.34881591796875,283.307861328125,293.2294921875,291.32672119140625,1.0,0.2733941674232483,0.8222920298576355,0.8222920298576355,1.0,1.0,-1.3107274770736694,0.5565235614776611,0.7542039752006531,0.2725597321987152,0.0,0.0,0.5805104374885559,47.57591247558594,64.0,13.193717956542969,-10569.533203125,233.878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9988098144531,303.0818786621094,278.1499938964844,0.0,18000.0,315.3900146484375,36673.640625,36000.0,0.0,0.0,0.2481437176465988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649622201919556,0.864975094795227,-1.2836919268011115e-05,0.0,0.0002518343389965,0.0,0.0,124.15528106689452,0.0,0.0,0.0,0.5800279378890991,4.0,0.0,1.0
729300,293.2087707519531,297.1499938964844,293.1499938964844,0.1206550300121307,-2660.445556640625,304.15643310546875,0.7890827059745789,0.1887673884630203,0.1713006049394607,293.2597961425781,297.1499938964844,293.1499938964844,0.0464636273682117,-1402.33251953125,304.1617736816406,0.6266719698905945,0.0930726006627082,0.0902558043599128,293.2244567871094,297.1499938964844,293.1499938964844,0.2462863028049469,-3655.51513671875,304.1608581542969,0.9588003158569336,0.335188090801239,0.2352899760007858,293.0954284667969,297.1499938964844,293.1499938964844,0.2972744107246399,-5729.3330078125,304.1988830566406,0.9990000128746032,0.4987909197807312,0.3677136301994324,293.1606140136719,297.1499938964844,293.1499938964844,0.0139836771413683,-3593.300537109375,304.1363525390625,0.4953268468379974,0.050000000745058,0.2317317277193069,291.31219482421875,291.1499938964844,269.8749694824219,267.3631896972656,283.31695556640625,293.2323303222656,291.3078918457031,1.0,0.2758430540561676,0.8222054839134216,0.8222054839134216,1.0,1.0,-1.3157089948654177,0.5586090087890625,0.7571000456809998,0.2743687331676483,0.0,0.0,0.5712776780128479,48.8870964050293,64.0,-21.57231903076172,-10523.4462890625,238.6809234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0923156738281,303.0805358886719,278.1499938964844,0.0,18000.0,314.9100036621094,36566.93359375,36000.0,0.0,0.0,0.2454146891832351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341410756111145,0.8341535925865173,-1.2494781913119368e-05,0.0,0.0002490647020749,0.0,0.0,115.55743408203124,0.0,0.0,0.0,0.5685214400291443,4.0,0.0,1.0
729360,293.2083435058594,297.1499938964844,293.1499938964844,0.120502732694149,-2658.346435546875,304.1555480957031,0.7810439467430115,0.1881069391965866,0.1707886457443237,293.2595520019531,297.1499938964844,293.1499938964844,0.0455536507070064,-1387.0601806640625,304.1612854003906,0.6187538504600525,0.0917295813560485,0.0890736132860183,293.22430419921875,297.1499938964844,293.1499938964844,0.2461286932229995,-3654.421630859375,304.1591796875,0.9486716389656068,0.3342756927013397,0.2347165495157241,293.0956115722656,297.1499938964844,293.1499938964844,0.3069579303264618,-5886.92724609375,304.17236328125,0.9990000128746032,0.4994598031044006,0.3777503371238708,293.1603698730469,297.1499938964844,293.1499938964844,0.014060029760003,-3606.8271484375,304.13494873046875,0.49089515209198,0.050000000745058,0.2321058809757232,291.2839050292969,291.1499938964844,269.89019775390625,267.3776550292969,283.31805419921875,293.2311096191406,291.2777099609375,1.0,0.2798569798469543,0.8220430612564087,0.8220430612564087,1.0,1.0,-1.3254802227020264,0.5630453824996948,0.7624347805976868,0.2768931686878204,0.0,0.0,0.5651317834854126,51.04581451416016,82.0,-54.283668518066406,-10517.388671875,247.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1673278808594,303.0721130371094,278.1499938964844,0.0,18000.0,314.9100036621094,36428.01171875,36000.0,0.0,0.0,0.2427010089159011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113418221473694,0.8113541007041931,-1.2235550457262434e-05,0.0,0.0002463106648065,0.0,0.0,109.38671112060548,0.0,0.0,0.0,0.5600579380989075,4.0,0.0,1.0
729420,293.2077941894531,297.1499938964844,293.1499938964844,0.1204851865768432,-2659.606201171875,304.1537170410156,0.7601376175880432,0.1867423802614212,0.169809490442276,293.25946044921875,297.1499938964844,293.1499938964844,0.0438639149069786,-1359.1434326171875,304.16033935546875,0.5968806743621826,0.0889746770262718,0.086733765900135,293.2242126464844,297.1499938964844,293.1499938964844,0.2463963329792022,-3659.408203125,304.1556701660156,0.920021116733551,0.3324111700057983,0.2336093932390213,293.1299133300781,297.1499938964844,293.1499938964844,0.3367307484149933,-6357.908203125,304.115234375,0.9990000128746032,0.4939780831336975,0.407179981470108,293.16119384765625,297.1499938964844,293.1499938964844,0.0142819220200181,-3645.917724609375,304.1285705566406,0.4782332479953766,0.050000000745058,0.2332610189914703,291.2027587890625,291.1499938964844,269.9211120605469,267.4068298339844,283.301513671875,293.2204895019531,291.19464111328125,1.0,0.2918323576450348,0.8217183351516724,0.8217183351516724,1.0,1.0,-1.3568739891052246,0.5777912735939026,0.779082715511322,0.2836810946464538,0.0,0.0,0.5632432103157043,57.70170974731445,100.0,-102.99020385742188,-10622.859375,274.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2328796386719,303.0326843261719,278.1499938964844,0.0,18000.0,314.9100036621094,36111.2421875,36000.0,0.0,0.0,0.2378030270338058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930988669395447,0.7931108474731445,-1.198617337649921e-05,0.0,0.0002413398324279,0.0,0.0,104.2910614013672,0.0,0.0,0.0,0.5531423091888428,4.0,0.0,1.0
729480,293.2077941894531,297.1499938964844,293.1499938964844,0.1204851865768432,-2659.606201171875,304.1537170410156,0.7601376175880432,0.1867423802614212,0.169809490442276,293.25946044921875,297.1499938964844,293.1499938964844,0.0438639149069786,-1359.1434326171875,304.16033935546875,0.5968806743621826,0.0889746770262718,0.086733765900135,293.2242126464844,297.1499938964844,293.1499938964844,0.2463963329792022,-3659.408203125,304.1556701660156,0.920021116733551,0.3324111700057983,0.2336093932390213,293.1299133300781,297.1499938964844,293.1499938964844,0.3367307484149933,-6357.908203125,304.115234375,0.9990000128746032,0.4939780831336975,0.407179981470108,293.16119384765625,297.1499938964844,293.1499938964844,0.0142819220200181,-3645.917724609375,304.1285705566406,0.4782332479953766,0.050000000745058,0.2332610189914703,291.2027587890625,291.1499938964844,269.9211120605469,267.4068298339844,283.301513671875,293.2204895019531,291.19464111328125,1.0,0.2918323576450348,0.8217183351516724,0.8217183351516724,1.0,1.0,-1.3568739891052246,0.5777912735939026,0.779082715511322,0.2836810946464538,0.0,0.0,0.5632432103157043,57.70170974731445,100.0,-102.99020385742188,-10622.859375,274.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2328796386719,303.0326843261719,278.1499938964844,0.0,18000.0,314.9100036621094,36111.2421875,36000.0,0.0,0.0,0.2378030270338058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930988669395447,0.7931108474731445,-1.198617337649921e-05,0.0,0.0002413398324279,0.0,0.0,104.2910614013672,0.0,0.0,0.0,0.5531423091888428,4.0,0.0,1.0
729540,293.2076416015625,297.1499938964844,293.1499938964844,0.120610125362873,-2663.487548828125,304.1522827148437,0.7370523810386658,0.1853092014789581,0.1688712388277053,293.2599182128906,297.1499938964844,293.1499938964844,0.0422048047184944,-1331.9495849609375,304.15966796875,0.5697078108787537,0.0861111730337143,0.0844009071588516,293.2245178222656,297.1499938964844,293.1499938964844,0.2469500601291656,-3667.7109375,304.15289306640625,0.8890494704246521,0.3304690420627594,0.2325306534767151,293.2058410644531,297.1499938964844,293.1499938964844,0.3775351345539093,-6984.03466796875,304.0589294433594,0.9990000128746032,0.4791695475578308,0.4460269212722778,293.1637878417969,297.1499938964844,293.1499938964844,0.0145642096176743,-3694.54541015625,304.1169738769531,0.458638995885849,0.050000000745058,0.2349184453487396,291.1103210449219,291.1499938964844,269.9527893066406,267.4365234375,283.280029296875,293.224609375,291.1025695800781,1.0,0.3079293668270111,0.8213935494422913,0.8213935494422913,1.0,1.0,-1.4002691507339478,0.5985502600669861,0.8017188310623169,0.2921765744686126,0.0,0.0,0.5747134685516357,67.21876525878906,103.0,-120.90767669677734,-10858.03515625,315.96392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1521911621094,302.9535217285156,278.1499938964844,0.0,18000.0,314.42999267578125,35795.65234375,36000.0,0.0,0.0,0.2343901991844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115944266319275,0.8116065263748169,-1.2095031706849111e-05,0.0,0.0002378762583248,0.0,0.0,108.39908599853516,0.0,0.0,0.0,0.5595458149909973,4.0,0.0,1.0
729600,293.2076416015625,297.1499938964844,293.1499938964844,0.120610125362873,-2663.487548828125,304.1522827148437,0.7370523810386658,0.1853092014789581,0.1688712388277053,293.2599182128906,297.1499938964844,293.1499938964844,0.0422048047184944,-1331.9495849609375,304.15966796875,0.5697078108787537,0.0861111730337143,0.0844009071588516,293.2245178222656,297.1499938964844,293.1499938964844,0.2469500601291656,-3667.7109375,304.15289306640625,0.8890494704246521,0.3304690420627594,0.2325306534767151,293.2058410644531,297.1499938964844,293.1499938964844,0.3775351345539093,-6984.03466796875,304.0589294433594,0.9990000128746032,0.4791695475578308,0.4460269212722778,293.1637878417969,297.1499938964844,293.1499938964844,0.0145642096176743,-3694.54541015625,304.1169738769531,0.458638995885849,0.050000000745058,0.2349184453487396,291.1103210449219,291.1499938964844,269.9527893066406,267.4365234375,283.280029296875,293.224609375,291.1025695800781,1.0,0.3079293668270111,0.8213935494422913,0.8213935494422913,1.0,1.0,-1.4002691507339478,0.5985502600669861,0.8017188310623169,0.2921765744686126,0.0,0.0,0.5747134685516357,67.21876525878906,103.0,-120.90767669677734,-10858.03515625,315.96392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1521911621094,302.9535217285156,278.1499938964844,0.0,18000.0,314.42999267578125,35795.65234375,36000.0,0.0,0.0,0.2343901991844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115944266319275,0.8116065263748169,-1.2095031706849111e-05,0.0,0.0002378762583248,0.0,0.0,108.39908599853516,0.0,0.0,0.0,0.5595458149909973,4.0,0.0,1.0
729660,293.2073974609375,297.1499938964844,293.1499938964844,0.1202225089073181,-2657.111083984375,304.1522521972656,0.7133094072341919,0.1838981211185455,0.1680411994457245,293.2603454589844,297.1499938964844,293.1499938964844,0.0402951724827289,-1299.6806640625,304.15966796875,0.5406312346458435,0.0832408592104911,0.0821476504206657,293.22479248046875,297.1499938964844,293.1499938964844,0.246363565325737,-3661.138427734375,304.153076171875,0.8584712147712708,0.3285257518291473,0.2315233200788498,293.277099609375,297.1499938964844,293.1499938964844,0.3779560327529907,-6970.46240234375,304.0910339355469,0.9705912470817566,0.4631691873073578,0.442581444978714,293.1674499511719,297.1499938964844,293.1499938964844,0.0148133365437388,-3733.83935546875,304.1016540527344,0.436244398355484,0.050000000745058,0.2371119856834411,291.0725402832031,291.1499938964844,269.9853515625,267.46685791015625,283.3261413574219,293.25225830078125,291.0753479003906,1.0,0.3197126090526581,0.8203867673873901,0.8203867673873901,1.0,1.0,-1.3947255611419678,0.5951768755912781,0.7995486855506897,0.2929153740406036,0.0,0.0,0.5892595648765564,78.89864349365234,106.0,-35.701316833496094,-10882.9365234375,340.9959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9549255371094,302.9089660644531,278.1499938964844,0.0,18000.0,314.42999267578125,35654.734375,36000.0,0.0,0.0,0.2327373474836349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542165160179138,0.8542289733886719,-1.2494311704358552e-05,0.0,0.0002361988154007,0.0,0.0,119.3867416381836,0.0,0.0,0.0,0.5748758316040039,4.0,0.0,1.0
729720,293.2073974609375,297.1499938964844,293.1499938964844,0.1202225089073181,-2657.111083984375,304.1522521972656,0.7133094072341919,0.1838981211185455,0.1680411994457245,293.2603454589844,297.1499938964844,293.1499938964844,0.0402951724827289,-1299.6806640625,304.15966796875,0.5406312346458435,0.0832408592104911,0.0821476504206657,293.22479248046875,297.1499938964844,293.1499938964844,0.246363565325737,-3661.138427734375,304.153076171875,0.8584712147712708,0.3285257518291473,0.2315233200788498,293.277099609375,297.1499938964844,293.1499938964844,0.3779560327529907,-6970.46240234375,304.0910339355469,0.9705912470817566,0.4631691873073578,0.442581444978714,293.1674499511719,297.1499938964844,293.1499938964844,0.0148133365437388,-3733.83935546875,304.1016540527344,0.436244398355484,0.050000000745058,0.2371119856834411,291.0725402832031,291.1499938964844,269.9853515625,267.46685791015625,283.3261413574219,293.25225830078125,291.0753479003906,1.0,0.3197126090526581,0.8203867673873901,0.8203867673873901,1.0,1.0,-1.3947255611419678,0.5951768755912781,0.7995486855506897,0.2929153740406036,0.0,0.0,0.5892595648765564,78.89864349365234,106.0,-35.701316833496094,-10882.9365234375,340.9959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9549255371094,302.9089660644531,278.1499938964844,0.0,18000.0,314.42999267578125,35654.734375,36000.0,0.0,0.0,0.2327373474836349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542165160179138,0.8542289733886719,-1.2494311704358552e-05,0.0,0.0002361988154007,0.0,0.0,119.3867416381836,0.0,0.0,0.0,0.5748758316040039,4.0,0.0,1.0
729780,293.20758056640625,297.1499938964844,293.1499938964844,0.1191102862358093,-2636.777587890625,304.1533508300781,0.6947507262229919,0.182407408952713,0.1670799404382705,293.2612609863281,297.1499938964844,293.1499938964844,0.0379452854394912,-1259.0076904296875,304.1603698730469,0.5193411111831665,0.0802584215998649,0.0797342434525489,293.22564697265625,297.1499938964844,293.1499938964844,0.2443380355834961,-3636.419921875,304.1553955078125,0.8381901383399963,0.3264574110507965,0.230386197566986,293.2987365722656,297.1499938964844,293.1499938964844,0.3696468770503998,-6838.52587890625,304.1236877441406,0.9405057430267334,0.4555079042911529,0.43429896235466,293.1719970703125,297.1499938964844,293.1499938964844,0.0149253020063042,-3749.456787109375,304.0830993652344,0.4228836894035339,0.050000000745058,0.2389266639947891,291.0995788574219,291.1499938964844,270.0190124511719,267.4979248046875,283.3731384277344,293.2641906738281,291.1011047363281,1.0,0.3281476199626922,0.8193799257278442,0.8193799257278442,1.0,1.0,-1.380705714225769,0.5875203013420105,0.7931854724884033,0.2926439940929413,0.0,0.0,0.5939463973045349,88.44116973876953,94.0,12.085283279418944,-10772.34375,357.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7619934082031,302.8111877441406,278.1499938964844,0.0,18000.0,314.42999267578125,35840.76171875,36000.0,0.0,0.0,0.2318423092365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872936487197876,0.8729492425918579,-1.2732719369523691e-05,0.0,0.0002352904703002,0.0,0.0,124.91485595703124,0.0,0.0,0.0,0.5821717977523804,4.0,0.0,1.0
729840,293.20758056640625,297.1499938964844,293.1499938964844,0.1191102862358093,-2636.777587890625,304.1533508300781,0.6947507262229919,0.182407408952713,0.1670799404382705,293.2612609863281,297.1499938964844,293.1499938964844,0.0379452854394912,-1259.0076904296875,304.1603698730469,0.5193411111831665,0.0802584215998649,0.0797342434525489,293.22564697265625,297.1499938964844,293.1499938964844,0.2443380355834961,-3636.419921875,304.1553955078125,0.8381901383399963,0.3264574110507965,0.230386197566986,293.2987365722656,297.1499938964844,293.1499938964844,0.3696468770503998,-6838.52587890625,304.1236877441406,0.9405057430267334,0.4555079042911529,0.43429896235466,293.1719970703125,297.1499938964844,293.1499938964844,0.0149253020063042,-3749.456787109375,304.0830993652344,0.4228836894035339,0.050000000745058,0.2389266639947891,291.0995788574219,291.1499938964844,270.0190124511719,267.4979248046875,283.3731384277344,293.2641906738281,291.1011047363281,1.0,0.3281476199626922,0.8193799257278442,0.8193799257278442,1.0,1.0,-1.380705714225769,0.5875203013420105,0.7931854724884033,0.2926439940929413,0.0,0.0,0.5939463973045349,88.44116973876953,94.0,12.085283279418944,-10772.34375,357.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7619934082031,302.8111877441406,278.1499938964844,0.0,18000.0,314.42999267578125,35840.76171875,36000.0,0.0,0.0,0.2318423092365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872936487197876,0.8729492425918579,-1.2732719369523691e-05,0.0,0.0002352904703002,0.0,0.0,124.91485595703124,0.0,0.0,0.0,0.5821717977523804,4.0,0.0,1.0
729900,293.20758056640625,297.1499938964844,293.1499938964844,0.1185149028897285,-2625.975830078125,304.15380859375,0.6902742981910706,0.1816803514957428,0.1665001213550567,293.26171875,297.1499938964844,293.1499938964844,0.0366841219365596,-1237.165771484375,304.1607666015625,0.5130544900894165,0.0787622928619384,0.0784005150198936,293.2260437011719,297.1499938964844,293.1499938964844,0.2433010786771774,-3623.870361328125,304.15631103515625,0.8336055874824524,0.325423389673233,0.2297279983758926,293.3025207519531,297.1499938964844,293.1499938964844,0.3670866787433624,-6796.88671875,304.1330871582031,0.9329840540885924,0.4528790712356567,0.4316340386867523,293.1741943359375,297.1499938964844,293.1499938964844,0.0149313658475875,-3750.72900390625,304.07354736328125,0.4203077852725982,0.050000000745058,0.2393427193164825,291.1082763671875,291.1499938964844,270.03631591796875,267.5137939453125,283.393798828125,293.26678466796875,291.10986328125,1.0,0.3293972015380859,0.8188765645027161,0.8188765645027161,1.0,1.0,-1.3749197721481323,0.5843567252159119,0.7905629873275757,0.292506992816925,0.0,0.0,0.595860481262207,90.60245513916016,94.0,18.925111770629883,-10718.439453125,359.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6771240234375,302.7627868652344,278.1499938964844,0.0,18000.0,313.95001220703125,35873.27734375,36000.0,0.0,0.0,0.2315533310174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793953061103821,0.8794081211090088,-1.2808802239305804e-05,0.0,0.0002349971910007,0.0,0.0,126.80714416503906,0.0,0.0,0.0,0.5846786499023438,4.0,0.0,1.0
729960,293.2073669433594,297.1499938964844,293.1499938964844,0.1178845465183258,-2614.534423828125,304.1542663574219,0.6883591413497925,0.1809920668601989,0.1658888757228851,293.2587890625,297.1499938964844,293.1499938964844,0.0355853512883186,-1218.06591796875,304.1607971191406,0.5093996524810791,0.0779140368103981,0.0772469863295555,293.2262878417969,297.1499938964844,293.1499938964844,0.2422016561031341,-3610.577880859375,304.1571350097656,0.8317553997039795,0.3244141042232513,0.229035884141922,293.3042907714844,297.1499938964844,293.1499938964844,0.3647794127464294,-6759.88671875,304.1403503417969,0.929577648639679,0.4505989551544189,0.4293584823608398,293.1761474609375,297.1499938964844,293.1499938964844,0.0149036571383476,-3747.2216796875,304.0643005371094,0.4195991456508636,0.050000000745058,0.2394617646932602,291.1177062988281,291.1499938964844,270.0539855957031,267.5298767089844,283.412841796875,293.2676696777344,291.1193542480469,1.0,0.3292551636695862,0.8186277151107788,0.8186277151107788,1.0,1.0,-1.3693814277648926,0.5813568234443665,0.7880246639251709,0.2923746109008789,0.0,0.0,0.5970723628997803,91.18032836914062,82.0,23.00927734375,-10664.8056640625,358.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60113525390625,302.717529296875,278.1499938964844,0.0,18000.0,313.95001220703125,35905.08203125,36000.0,0.0,0.0,0.2313368320465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842544555664062,0.8842673301696777,-1.2868033991253467e-05,0.0,0.0002347774716326,0.0,0.0,128.25787353515625,0.0,0.0,0.0,0.5865511298179626,4.0,0.0,1.0
730020,293.20635986328125,297.1499938964844,293.1499938964844,0.1166360005736351,-2591.92431640625,304.1549072265625,0.6900436282157898,0.1797374784946441,0.1646438091993332,293.24237060546875,297.1499938964844,293.1499938964844,0.0353074334561824,-1213.2459716796875,304.1575927734375,0.5116851925849915,0.0784688889980316,0.0770546421408653,293.22625732421875,297.1499938964844,293.1499938964844,0.2400027960538864,-3584.1005859375,304.1584167480469,0.8338657021522522,0.3224824070930481,0.2276075035333633,293.3048095703125,297.1499938964844,293.1499938964844,0.360567957162857,-6693.72802734375,304.15045166015625,0.931384265422821,0.4465766847133636,0.4253397285938263,293.1791381835937,297.1499938964844,293.1499938964844,0.0147855803370475,-3731.4794921875,304.04736328125,0.422103077173233,0.050000000745058,0.2390505671501159,291.1336364746094,291.1499938964844,270.09039306640625,267.5628662109375,283.44561767578125,293.26568603515625,291.134765625,1.0,0.3257375657558441,0.8181300759315491,0.8181300759315491,1.0,1.0,-1.3606230020523071,0.5765610933303833,0.7840619087219238,0.2922905385494232,0.0,0.0,0.5981236100196838,88.8983383178711,70.0,21.42102813720703,-10566.4384765625,348.7511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4761657714844,302.6351928710937,278.1499938964844,0.0,18000.0,313.95001220703125,35960.9140625,36000.0,0.0,0.0,0.23104327917099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8891237378120422,0.8891366720199585,-1.29330974232289e-05,0.0,0.0002344795502722,0.0,0.0,129.76744079589844,0.0,0.0,0.0,0.5884745121002197,4.0,0.0,1.0
730080,293.20635986328125,297.1499938964844,293.1499938964844,0.1166360005736351,-2591.92431640625,304.1549072265625,0.6900436282157898,0.1797374784946441,0.1646438091993332,293.24237060546875,297.1499938964844,293.1499938964844,0.0353074334561824,-1213.2459716796875,304.1575927734375,0.5116851925849915,0.0784688889980316,0.0770546421408653,293.22625732421875,297.1499938964844,293.1499938964844,0.2400027960538864,-3584.1005859375,304.1584167480469,0.8338657021522522,0.3224824070930481,0.2276075035333633,293.3048095703125,297.1499938964844,293.1499938964844,0.360567957162857,-6693.72802734375,304.15045166015625,0.931384265422821,0.4465766847133636,0.4253397285938263,293.1791381835937,297.1499938964844,293.1499938964844,0.0147855803370475,-3731.4794921875,304.04736328125,0.422103077173233,0.050000000745058,0.2390505671501159,291.1336364746094,291.1499938964844,270.09039306640625,267.5628662109375,283.44561767578125,293.26568603515625,291.134765625,1.0,0.3257375657558441,0.8181300759315491,0.8181300759315491,1.0,1.0,-1.3606230020523071,0.5765610933303833,0.7840619087219238,0.2922905385494232,0.0,0.0,0.5981236100196838,88.8983383178711,70.0,21.42102813720703,-10566.4384765625,348.7511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4761657714844,302.6351928710937,278.1499938964844,0.0,18000.0,313.95001220703125,35960.9140625,36000.0,0.0,0.0,0.23104327917099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8891237378120422,0.8891366720199585,-1.29330974232289e-05,0.0,0.0002344795502722,0.0,0.0,129.76744079589844,0.0,0.0,0.0,0.5884745121002197,4.0,0.0,1.0
730140,293.2047424316406,297.1499938964844,293.1499938964844,0.1154520362615585,-2570.5390625,304.1552429199219,0.6973377466201782,0.1786370873451233,0.1634217202663421,293.2217712402344,297.1499938964844,293.1499938964844,0.0364096015691757,-1232.4290771484375,304.1532287597656,0.5224761962890625,0.0803068429231643,0.0783662274479866,293.2256774902344,297.1499938964844,293.1499938964844,0.2378759980201721,-3558.60546875,304.1591491699219,0.8419283628463745,0.3206702172756195,0.22617007791996,293.30340576171875,297.1499938964844,293.1499938964844,0.3566117286682129,-6632.9423828125,304.1568298339844,0.9415821433067322,0.4429365992546081,0.4216346144676208,293.1808776855469,297.1499938964844,293.1499938964844,0.0146166123449802,-3708.488525390625,304.0328063964844,0.4289007782936096,0.050000000745058,0.2380459904670715,291.1449584960937,291.1499938964844,270.12847900390625,267.5970153808594,283.4755249023437,293.2627868652344,291.1458740234375,1.0,0.319077730178833,0.8176323771476746,0.8176323771476746,1.0,1.0,-1.353351593017578,0.5725792050361633,0.78077232837677,0.2921872138977051,0.0,0.0,0.598013699054718,83.4632797241211,58.0,17.12211036682129,-10479.1533203125,332.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38507080078125,302.5708312988281,278.1499938964844,0.0,18000.0,313.4700012207031,35995.5078125,36000.0,0.0,0.0,0.2308416664600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900790810585022,0.8900920748710632,-1.2951242752023973e-05,0.0,0.0002342749503441,0.0,0.0,130.1082305908203,0.0,0.0,0.0,0.5888747572898865,4.0,0.0,1.0
730200,293.2047424316406,297.1499938964844,293.1499938964844,0.1154520362615585,-2570.5390625,304.1552429199219,0.6973377466201782,0.1786370873451233,0.1634217202663421,293.2217712402344,297.1499938964844,293.1499938964844,0.0364096015691757,-1232.4290771484375,304.1532287597656,0.5224761962890625,0.0803068429231643,0.0783662274479866,293.2256774902344,297.1499938964844,293.1499938964844,0.2378759980201721,-3558.60546875,304.1591491699219,0.8419283628463745,0.3206702172756195,0.22617007791996,293.30340576171875,297.1499938964844,293.1499938964844,0.3566117286682129,-6632.9423828125,304.1568298339844,0.9415821433067322,0.4429365992546081,0.4216346144676208,293.1808776855469,297.1499938964844,293.1499938964844,0.0146166123449802,-3708.488525390625,304.0328063964844,0.4289007782936096,0.050000000745058,0.2380459904670715,291.1449584960937,291.1499938964844,270.12847900390625,267.5970153808594,283.4755249023437,293.2627868652344,291.1458740234375,1.0,0.319077730178833,0.8176323771476746,0.8176323771476746,1.0,1.0,-1.353351593017578,0.5725792050361633,0.78077232837677,0.2921872138977051,0.0,0.0,0.598013699054718,83.4632797241211,58.0,17.12211036682129,-10479.1533203125,332.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38507080078125,302.5708312988281,278.1499938964844,0.0,18000.0,313.4700012207031,35995.5078125,36000.0,0.0,0.0,0.2308416664600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900790810585022,0.8900920748710632,-1.2951242752023973e-05,0.0,0.0002342749503441,0.0,0.0,130.1082305908203,0.0,0.0,0.0,0.5888747572898865,4.0,0.0,1.0
730260,293.20269775390625,297.1499938964844,293.1499938964844,0.1143226847052574,-2550.13671875,304.1553649902344,0.7092954516410828,0.1776649206876754,0.1622474491596222,293.2015380859375,297.1499938964844,293.1499938964844,0.0379693657159805,-1259.387939453125,304.1495666503906,0.5392860174179077,0.0825911238789558,0.0801637470722198,293.2246398925781,297.1499938964844,293.1499938964844,0.2357931733131408,-3533.669677734375,304.1595458984375,0.8553098440170288,0.3189605474472046,0.224750354886055,293.30108642578125,297.1499938964844,293.1499938964844,0.3527342677116394,-6574.21484375,304.16094970703125,0.9580063223838806,0.4395214021205902,0.4180898368358612,293.181640625,297.1499938964844,293.1499938964844,0.0144171603024005,-3680.744384765625,304.020263671875,0.4401067495346069,0.050000000745058,0.2366736829280853,291.1549987792969,291.1499938964844,270.1683654785156,267.6324157714844,283.5048828125,293.260986328125,291.1558837890625,1.0,0.3102049827575683,0.8171672821044922,0.8171672821044922,1.0,1.0,-1.346493363380432,0.5688907504081726,0.7776025533676147,0.2918859422206878,0.0,0.0,0.5966678857803345,76.06391906738281,46.0,14.82753849029541,-10397.548828125,312.7966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3251342773437,302.5250549316406,278.1499938964844,0.0,18000.0,313.4700012207031,36027.98828125,36000.0,0.0,0.0,0.2306301295757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875519037246704,0.8875648379325867,-1.2931307537655812e-05,0.0,0.0002340602659387,0.0,0.0,129.43357849121094,0.0,0.0,0.0,0.5879325270652771,4.0,0.0,1.0
730320,293.20269775390625,297.1499938964844,293.1499938964844,0.1143226847052574,-2550.13671875,304.1553649902344,0.7092954516410828,0.1776649206876754,0.1622474491596222,293.2015380859375,297.1499938964844,293.1499938964844,0.0379693657159805,-1259.387939453125,304.1495666503906,0.5392860174179077,0.0825911238789558,0.0801637470722198,293.2246398925781,297.1499938964844,293.1499938964844,0.2357931733131408,-3533.669677734375,304.1595458984375,0.8553098440170288,0.3189605474472046,0.224750354886055,293.30108642578125,297.1499938964844,293.1499938964844,0.3527342677116394,-6574.21484375,304.16094970703125,0.9580063223838806,0.4395214021205902,0.4180898368358612,293.181640625,297.1499938964844,293.1499938964844,0.0144171603024005,-3680.744384765625,304.020263671875,0.4401067495346069,0.050000000745058,0.2366736829280853,291.1549987792969,291.1499938964844,270.1683654785156,267.6324157714844,283.5048828125,293.260986328125,291.1558837890625,1.0,0.3102049827575683,0.8171672821044922,0.8171672821044922,1.0,1.0,-1.346493363380432,0.5688907504081726,0.7776025533676147,0.2918859422206878,0.0,0.0,0.5966678857803345,76.06391906738281,46.0,14.82753849029541,-10397.548828125,312.7966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3251342773437,302.5250549316406,278.1499938964844,0.0,18000.0,313.4700012207031,36027.98828125,36000.0,0.0,0.0,0.2306301295757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875519037246704,0.8875648379325867,-1.2931307537655812e-05,0.0,0.0002340602659387,0.0,0.0,129.43357849121094,0.0,0.0,0.0,0.5879325270652771,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132429987192154,-2530.60693359375,304.1553955078125,0.7247089743614197,0.176795944571495,0.1611257195472717,293.183349609375,297.1499938964844,293.1499938964844,0.0396495759487152,-1288.26806640625,304.1469421386719,0.5614305734634399,0.0849763602018356,0.0820795744657516,293.2233581542969,297.1499938964844,293.1499938964844,0.2337469011545181,-3509.16796875,304.1597900390625,0.8746269941329956,0.3173326551914215,0.2233557403087616,293.2982482910156,297.1499938964844,293.1499938964844,0.3489071428775787,-6516.7509765625,304.1636657714844,0.9787116646766664,0.4362685084342956,0.4146611392498016,293.1817626953125,297.1499938964844,293.1499938964844,0.0142008792608976,-3650.0458984375,304.00927734375,0.4567727744579315,0.050000000745058,0.2350748777389526,291.164794921875,291.1499938964844,270.2102966308594,267.66925048828125,283.5343322753906,293.2605895996094,291.1656799316406,1.0,0.2997000515460968,0.8167021870613098,0.8167021870613098,1.0,1.0,-1.3397377729415894,0.5653432011604309,0.7743945717811584,0.2913278639316559,0.0,0.0,0.5940356850624084,67.44941711425781,34.0,13.977721214294434,-10318.228515625,290.2072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29364013671875,302.4957580566406,278.1499938964844,0.0,18000.0,313.4700012207031,36061.171875,36000.0,0.0,0.0,0.2303159683942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8813931345939636,0.8814060091972351,-1.2872655133833176e-05,0.0,0.000233741433476,0.0,0.0,127.71800994873048,0.0,0.0,0.0,0.5856084227561951,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132429987192154,-2530.60693359375,304.1553955078125,0.7247089743614197,0.176795944571495,0.1611257195472717,293.183349609375,297.1499938964844,293.1499938964844,0.0396495759487152,-1288.26806640625,304.1469421386719,0.5614305734634399,0.0849763602018356,0.0820795744657516,293.2233581542969,297.1499938964844,293.1499938964844,0.2337469011545181,-3509.16796875,304.1597900390625,0.8746269941329956,0.3173326551914215,0.2233557403087616,293.2982482910156,297.1499938964844,293.1499938964844,0.3489071428775787,-6516.7509765625,304.1636657714844,0.9787116646766664,0.4362685084342956,0.4146611392498016,293.1817626953125,297.1499938964844,293.1499938964844,0.0142008792608976,-3650.0458984375,304.00927734375,0.4567727744579315,0.050000000745058,0.2350748777389526,291.164794921875,291.1499938964844,270.2102966308594,267.66925048828125,283.5343322753906,293.2605895996094,291.1656799316406,1.0,0.2997000515460968,0.8167021870613098,0.8167021870613098,1.0,1.0,-1.3397377729415894,0.5653432011604309,0.7743945717811584,0.2913278639316559,0.0,0.0,0.5940356850624084,67.44941711425781,34.0,13.977721214294434,-10318.228515625,290.2072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29364013671875,302.4957580566406,278.1499938964844,0.0,18000.0,313.4700012207031,36061.171875,36000.0,0.0,0.0,0.2303159683942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8813931345939636,0.8814060091972351,-1.2872655133833176e-05,0.0,0.000233741433476,0.0,0.0,127.71800994873048,0.0,0.0,0.0,0.5856084227561951,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127213165163993,-2521.158935546875,304.1553649902344,0.7338904142379761,0.1763942539691925,0.1605846881866455,293.1753845214844,297.1499938964844,293.1499938964844,0.0404653549194335,-1302.2491455078125,304.1460266113281,0.5742983222007751,0.086124911904335,0.0830070301890373,293.2226257324219,297.1499938964844,293.1499938964844,0.23273766040802,-3497.076904296875,304.15985107421875,0.8869445323944092,0.3165441751480102,0.2226685583591461,293.2967224121094,297.1499938964844,293.1499938964844,0.3470146656036377,-6488.45361328125,304.16461181640625,0.989928424358368,0.4346926510334015,0.4129851162433624,293.181640625,297.1499938964844,293.1499938964844,0.0140893766656517,-3633.99658203125,304.0042419433594,0.4673740565776825,0.050000000745058,0.2342201322317123,291.169677734375,291.1499938964844,270.2320861816406,267.688232421875,283.5491027832031,293.2608337402344,291.1705627441406,1.0,0.2939510941505432,0.8164696097373962,0.8164696097373962,1.0,1.0,-1.3363388776779177,0.5635935068130493,0.7727453708648682,0.2909422814846039,0.0,0.0,0.5922309160232544,62.84363555908203,34.0,13.794740676879885,-10278.59765625,278.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28765869140625,302.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,36077.75,35640.0,0.0,0.0,0.2300955802202224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769344091415405,0.8769472241401672,-1.282879657082958e-05,0.0,0.000233517770539,0.0,0.0,126.47354125976562,0.0,0.0,0.0,0.5789260268211365,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122409254312515,-2512.495849609375,304.1552429199219,0.7441926598548889,0.1760149896144867,0.1600634455680847,293.1681213378906,297.1499938964844,293.1499938964844,0.0412518754601478,-1315.74658203125,304.14532470703125,0.5877984166145325,0.0872245728969574,0.0838870629668235,293.22186279296875,297.1499938964844,293.1499938964844,0.2317939102649688,-3485.817626953125,304.1597595214844,0.9007408618927002,0.3157738447189331,0.2219935357570648,293.2948913574219,297.1499938964844,293.1499938964844,0.3437952399253845,-6438.40185546875,304.16796875,0.9990000128746032,0.4331895709037781,0.4096836745738983,293.181396484375,297.1499938964844,293.1499938964844,0.013984028249979,-3618.890869140625,303.99951171875,0.4770162999629974,0.050000000745058,0.2333728969097137,291.1723327636719,291.1499938964844,270.2544250488281,267.7076110839844,283.5653381347656,293.2611389160156,291.172607421875,1.0,0.2878751158714294,0.8162375688552856,0.8162375688552856,1.0,1.0,-1.3311282396316528,0.5609595775604248,0.770168662071228,0.2902548015117645,0.0,0.0,0.590451180934906,58.25227355957031,25.0,9.8532075881958,-10218.8271484375,265.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2895202636719,302.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,35775.328125,35640.0,0.0,0.0,0.2298010289669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680295348167419,0.8680422306060791,-1.2666046131926125e-05,0.0,0.0002332188305445,0.0,0.0,123.41869354248048,0.0,0.0,0.0,0.5794404745101929,4.0,0.0,1.0
