time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110946983098983,-2491.215087890625,304.1554260253906,0.7620656490325928,0.1753106415271759,0.1591780930757522,293.14453125,297.1499938964844,293.1499938964844,0.0438131503760814,-1359.4114990234375,304.1425170898437,0.6132717728614807,0.0915187820792198,0.0869504287838935,293.2202453613281,297.1499938964844,293.1499938964844,0.2293841689825058,-3456.3740234375,304.1605834960937,0.9256702661514282,0.3142801225185394,0.2207598388195037,293.26678466796875,297.1499938964844,293.1499938964844,0.3134933114051819,-5962.5380859375,304.2121276855469,0.9990000128746032,0.435136079788208,0.3787671625614166,293.1803283691406,297.1499938964844,293.1499938964844,0.0137830339372158,-3586.979248046875,303.9921264648437,0.4904544651508331,0.050000000745058,0.2321442514657974,291.208740234375,291.1499938964844,270.3009338378906,267.7476501464844,283.6168212890625,293.2434997558594,291.2137145996094,1.0,0.2750830948352813,0.8157734274864197,0.8157734274864197,1.0,1.0,-1.294914722442627,0.5433765053749084,0.7515382170677185,0.283833384513855,0.0,0.0,0.5808537602424622,51.1722297668457,25.0,51.6358757019043,-9994.7783203125,235.69696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3373718261719,302.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35858.4140625,35640.0,0.0,0.0,0.2286927253007888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493569493293762,0.849369466304779,-1.2490102562878748e-05,0.0,0.0002320940402569,0.0,0.0,118.4197235107422,0.0,0.0,0.0,0.5722313523292542,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110946983098983,-2491.215087890625,304.1554260253906,0.7620656490325928,0.1753106415271759,0.1591780930757522,293.14453125,297.1499938964844,293.1499938964844,0.0438131503760814,-1359.4114990234375,304.1425170898437,0.6132717728614807,0.0915187820792198,0.0869504287838935,293.2202453613281,297.1499938964844,293.1499938964844,0.2293841689825058,-3456.3740234375,304.1605834960937,0.9256702661514282,0.3142801225185394,0.2207598388195037,293.26678466796875,297.1499938964844,293.1499938964844,0.3134933114051819,-5962.5380859375,304.2121276855469,0.9990000128746032,0.435136079788208,0.3787671625614166,293.1803283691406,297.1499938964844,293.1499938964844,0.0137830339372158,-3586.979248046875,303.9921264648437,0.4904544651508331,0.050000000745058,0.2321442514657974,291.208740234375,291.1499938964844,270.3009338378906,267.7476501464844,283.6168212890625,293.2434997558594,291.2137145996094,1.0,0.2750830948352813,0.8157734274864197,0.8157734274864197,1.0,1.0,-1.294914722442627,0.5433765053749084,0.7515382170677185,0.283833384513855,0.0,0.0,0.5808537602424622,51.1722297668457,25.0,51.6358757019043,-9994.7783203125,235.69696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3373718261719,302.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35858.4140625,35640.0,0.0,0.0,0.2286927253007888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493569493293762,0.849369466304779,-1.2490102562878748e-05,0.0,0.0002320940402569,0.0,0.0,118.4197235107422,0.0,0.0,0.0,0.5722313523292542,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.1099725365638732,-2470.31201171875,304.1554870605469,0.7788370251655579,0.1745841354131698,0.1583425551652908,293.11669921875,297.1499938964844,293.1499938964844,0.0482200048863887,-1435.3258056640625,304.1376953125,0.6388083696365356,0.0973064079880714,0.0921311974525451,293.2190246582031,297.1499938964844,293.1499938964844,0.226963996887207,-3426.785888671875,304.1610412597656,0.9488796591758728,0.3127520382404327,0.2195559591054916,293.2118835449219,297.1499938964844,293.1499938964844,0.2860320508480072,-5544.05908203125,304.2363586425781,0.9990000128746032,0.4432717561721802,0.3531420528888702,293.17901611328125,297.1499938964844,293.1499938964844,0.0136151816695928,-3559.355712890625,303.9857788085937,0.5021385550498962,0.050000000745058,0.2312065511941909,291.25079345703125,291.1499938964844,270.3500061035156,267.7894592285156,283.6449279785156,293.20184326171875,291.2535095214844,1.0,0.2650186121463775,0.8153092861175537,0.8153092861175537,1.0,1.0,-1.2654201984405518,0.5291898250579834,0.7362304329872131,0.2783019542694092,0.0,0.0,0.5642870664596558,45.742671966552734,28.0,49.72771453857422,-9762.7001953125,213.45909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4519958496094,302.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,36009.5,34560.0,0.0,0.0,0.226586103439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081861138343811,0.8081982135772705,-1.2109869203413837e-05,0.0,0.0002299560874234,0.0,0.0,107.8904800415039,0.0,0.0,0.0,0.5422602295875549,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.1099725365638732,-2470.31201171875,304.1554870605469,0.7788370251655579,0.1745841354131698,0.1583425551652908,293.11669921875,297.1499938964844,293.1499938964844,0.0482200048863887,-1435.3258056640625,304.1376953125,0.6388083696365356,0.0973064079880714,0.0921311974525451,293.2190246582031,297.1499938964844,293.1499938964844,0.226963996887207,-3426.785888671875,304.1610412597656,0.9488796591758728,0.3127520382404327,0.2195559591054916,293.2118835449219,297.1499938964844,293.1499938964844,0.2860320508480072,-5544.05908203125,304.2363586425781,0.9990000128746032,0.4432717561721802,0.3531420528888702,293.17901611328125,297.1499938964844,293.1499938964844,0.0136151816695928,-3559.355712890625,303.9857788085937,0.5021385550498962,0.050000000745058,0.2312065511941909,291.25079345703125,291.1499938964844,270.3500061035156,267.7894592285156,283.6449279785156,293.20184326171875,291.2535095214844,1.0,0.2650186121463775,0.8153092861175537,0.8153092861175537,1.0,1.0,-1.2654201984405518,0.5291898250579834,0.7362304329872131,0.2783019542694092,0.0,0.0,0.5642870664596558,45.742671966552734,28.0,49.72771453857422,-9762.7001953125,213.45909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4519958496094,302.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,36009.5,34560.0,0.0,0.0,0.226586103439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081861138343811,0.8081982135772705,-1.2109869203413837e-05,0.0,0.0002299560874234,0.0,0.0,107.8904800415039,0.0,0.0,0.0,0.5422602295875549,4.0,0.0,1.0
730860,293.1915588378906,297.1499938964844,293.1499938964844,0.109217345714569,-2456.60546875,304.1549072265625,0.7917421460151672,0.1738513112068176,0.1575607061386108,293.0971984863281,297.1499938964844,293.1499938964844,0.0523809008300304,-1508.14697265625,304.13494873046875,0.6610234975814819,0.1021254137158393,0.0968794003129005,293.21795654296875,297.1499938964844,293.1499938964844,0.2252621948719024,-3406.45166015625,304.1601867675781,0.9650633335113524,0.311218112707138,0.2183919697999954,293.1502380371094,297.1499938964844,293.1499938964844,0.2673641145229339,-5255.59765625,304.2382507324219,0.9990000128746032,0.4541993737220764,0.3349191546440124,293.1777648925781,297.1499938964844,293.1499938964844,0.0135247018188238,-3545.818115234375,303.9792175292969,0.5115569829940796,0.050000000745058,0.2305797189474105,291.2592163085937,291.1499938964844,270.40289306640625,267.8341064453125,283.6760559082031,293.1846923828125,291.2601928710937,1.0,0.2582048773765564,0.8151785731315613,0.8151785731315613,1.0,1.0,-1.2461532354354858,0.5201349854469299,0.7260181903839111,0.2741947770118713,0.0,0.0,0.5489708781242371,42.1103744506836,46.0,20.97187805175781,-9546.580078125,199.08531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6176147460937,302.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,34953.76171875,34560.0,0.0,0.0,0.22339928150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75508052110672,0.7550919055938721,-1.1366987564542796e-05,0.0,0.0002267218806082,0.0,0.0,93.439208984375,0.0,0.0,0.0,0.5342700481414795,4.0,0.0,1.0
730920,293.1915588378906,297.1499938964844,293.1499938964844,0.109217345714569,-2456.60546875,304.1549072265625,0.7917421460151672,0.1738513112068176,0.1575607061386108,293.0971984863281,297.1499938964844,293.1499938964844,0.0523809008300304,-1508.14697265625,304.13494873046875,0.6610234975814819,0.1021254137158393,0.0968794003129005,293.21795654296875,297.1499938964844,293.1499938964844,0.2252621948719024,-3406.45166015625,304.1601867675781,0.9650633335113524,0.311218112707138,0.2183919697999954,293.1502380371094,297.1499938964844,293.1499938964844,0.2673641145229339,-5255.59765625,304.2382507324219,0.9990000128746032,0.4541993737220764,0.3349191546440124,293.1777648925781,297.1499938964844,293.1499938964844,0.0135247018188238,-3545.818115234375,303.9792175292969,0.5115569829940796,0.050000000745058,0.2305797189474105,291.2592163085937,291.1499938964844,270.40289306640625,267.8341064453125,283.6760559082031,293.1846923828125,291.2601928710937,1.0,0.2582048773765564,0.8151785731315613,0.8151785731315613,1.0,1.0,-1.2461532354354858,0.5201349854469299,0.7260181903839111,0.2741947770118713,0.0,0.0,0.5489708781242371,42.1103744506836,46.0,20.97187805175781,-9546.580078125,199.08531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6176147460937,302.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,34953.76171875,34560.0,0.0,0.0,0.22339928150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75508052110672,0.7550919055938721,-1.1366987564542796e-05,0.0,0.0002267218806082,0.0,0.0,93.439208984375,0.0,0.0,0.0,0.5342700481414795,4.0,0.0,1.0
730980,293.1902160644531,297.1499938964844,293.1499938964844,0.1086909025907516,-2447.272216796875,304.15411376953125,0.7886406183242798,0.1730721592903137,0.1568925380706787,293.0934753417969,297.1499938964844,293.1499938964844,0.0549657568335533,-1553.837646484375,304.1357727050781,0.6660844087600708,0.1042635515332222,0.0997547879815101,293.2172241210937,297.1499938964844,293.1499938964844,0.2239549309015274,-3391.09619140625,304.158935546875,0.9610714316368104,0.3096446096897125,0.2173194140195846,293.1057434082031,297.1499938964844,293.1499938964844,0.2683724164962768,-5282.7666015625,304.2062683105469,0.9990000128746032,0.4632929861545563,0.3373360633850097,293.1766357421875,297.1499938964844,293.1499938964844,0.0135242920368909,-3546.95263671875,303.97247314453125,0.5102402567863464,0.050000000745058,0.2306610643863678,291.2547302246094,291.1499938964844,270.4605407714844,267.8824157714844,283.69287109375,293.1825866699219,291.251708984375,1.0,0.2600446343421936,0.8150478005409241,0.8150478005409241,1.0,1.0,-1.2505006790161133,0.5223605632781982,0.7281400561332703,0.2745252847671509,0.0,0.0,0.5347956418991089,42.59245681762695,64.0,-13.356188774108888,-9475.9716796875,201.57815551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7762756347656,302.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,34873.4296875,34560.0,0.0,0.0,0.2196120917797088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162976861000061,0.7163086533546448,-1.1002298379025888e-05,0.0,0.0002228783559985,0.0,0.0,84.78715515136719,0.0,0.0,0.0,0.5205373167991638,4.0,0.0,1.0
731040,293.1902160644531,297.1499938964844,293.1499938964844,0.1086909025907516,-2447.272216796875,304.15411376953125,0.7886406183242798,0.1730721592903137,0.1568925380706787,293.0934753417969,297.1499938964844,293.1499938964844,0.0549657568335533,-1553.837646484375,304.1357727050781,0.6660844087600708,0.1042635515332222,0.0997547879815101,293.2172241210937,297.1499938964844,293.1499938964844,0.2239549309015274,-3391.09619140625,304.158935546875,0.9610714316368104,0.3096446096897125,0.2173194140195846,293.1057434082031,297.1499938964844,293.1499938964844,0.2683724164962768,-5282.7666015625,304.2062683105469,0.9990000128746032,0.4632929861545563,0.3373360633850097,293.1766357421875,297.1499938964844,293.1499938964844,0.0135242920368909,-3546.95263671875,303.97247314453125,0.5102402567863464,0.050000000745058,0.2306610643863678,291.2547302246094,291.1499938964844,270.4605407714844,267.8824157714844,283.69287109375,293.1825866699219,291.251708984375,1.0,0.2600446343421936,0.8150478005409241,0.8150478005409241,1.0,1.0,-1.2505006790161133,0.5223605632781982,0.7281400561332703,0.2745252847671509,0.0,0.0,0.5347956418991089,42.59245681762695,64.0,-13.356188774108888,-9475.9716796875,201.57815551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7762756347656,302.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,34873.4296875,34560.0,0.0,0.0,0.2196120917797088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162976861000061,0.7163086533546448,-1.1002298379025888e-05,0.0,0.0002228783559985,0.0,0.0,84.78715515136719,0.0,0.0,0.0,0.5205373167991638,4.0,0.0,1.0
731100,293.189697265625,297.1499938964844,293.1499938964844,0.1086200326681137,-2446.39453125,304.15350341796875,0.7814855575561523,0.1726643592119217,0.1565892547369003,293.09967041015625,297.1499938964844,293.1499938964844,0.0552176125347614,-1558.3909912109375,304.1379089355469,0.660678505897522,0.1037710532546043,0.099866472184658,293.21697998046875,297.1499938964844,293.1499938964844,0.2236845642328262,-3388.35400390625,304.1578063964844,0.9518554210662842,0.308844655752182,0.216810405254364,293.0995788574219,297.1499938964844,293.1499938964844,0.2762022316455841,-5413.3203125,304.1817626953125,0.9990000128746032,0.4650736153125763,0.3457708656787872,293.17633056640625,297.1499938964844,293.1499938964844,0.0135703170672059,-3555.982666015625,303.96826171875,0.5058120489120483,0.050000000745058,0.230949193239212,291.2346496582031,291.1499938964844,270.49102783203125,267.9078063964844,283.6939392089844,293.1822509765625,291.2299194335937,1.0,0.263578712940216,0.8149824142456055,0.8149824142456055,1.0,1.0,-1.2601264715194702,0.5270429849624634,0.7330834865570068,0.2760597467422485,0.0,0.0,0.531117856502533,44.25933837890625,64.0,-38.32888412475586,-9487.2197265625,208.4330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83526611328125,302.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,34791.33984375,33480.0,0.0,0.0,0.2177076041698455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032462358474731,0.7032570838928223,-1.0871227459574584e-05,0.0,0.0002209455560659,0.0,0.0,81.93343353271484,0.0,0.0,0.0,0.500966489315033,4.0,0.0,1.0
731160,293.18927001953125,297.1499938964844,293.1499938964844,0.1087110862135887,-2448.719482421875,304.1527099609375,0.7717174887657166,0.1722466498613357,0.1563062369823455,293.111083984375,297.1499938964844,293.1499938964844,0.0547026619315147,-1549.4385986328125,304.1410522460937,0.6509011387825012,0.1021708324551582,0.0989873260259628,293.2167663574219,297.1499938964844,293.1499938964844,0.2237399816513061,-3389.8154296875,304.1562805175781,0.9385356307029724,0.3080357909202575,0.216318592429161,293.10528564453125,297.1499938964844,293.1499938964844,0.2883383631706238,-5611.2666015625,304.15386962890625,0.9990000128746032,0.4646010994911194,0.3581778407096863,293.1764221191406,297.1499938964844,293.1499938964844,0.0136487390846014,-3571.234619140625,303.9627380371094,0.4997230172157287,0.050000000745058,0.2313859462738037,291.19976806640625,291.1499938964844,270.5225524902344,267.9340209960937,283.6921691894531,293.1841125488281,291.1916809082031,1.0,0.2685888707637787,0.8147771954536438,0.8147771954536438,1.0,1.0,-1.2735549211502075,0.5335793495178223,0.7399755120277405,0.2781663239002228,0.0,0.0,0.5311536192893982,46.77131652832031,82.0,-74.32628631591797,-9493.8466796875,218.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8785705566406,302.5794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,33729.82421875,33480.0,0.0,0.0,0.2158574759960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874240636825562,0.6874345541000366,-1.0497550647414757e-05,0.0,0.0002190678933402,0.0,0.0,77.21211242675781,0.0,0.0,0.0,0.5065529346466064,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1089251041412353,-2453.851806640625,304.1514587402344,0.7478740215301514,0.1713788360357284,0.15579853951931,293.14947509765625,297.1499938964844,293.1499938964844,0.0508268363773822,-1481.2501220703125,304.1506042480469,0.6217687129974365,0.0954175591468811,0.0940453559160232,293.21661376953125,297.1499938964844,293.1499938964844,0.2238792926073074,-3392.873046875,304.15399169921875,0.904583752155304,0.3063751459121704,0.2153765708208084,293.152587890625,297.1499938964844,293.1499938964844,0.3228572905063629,-6159.80224609375,304.09503173828125,0.9990000128746032,0.45624640583992,0.392830491065979,293.1783447265625,297.1499938964844,293.1499938964844,0.0138361500576138,-3606.479248046875,303.94696044921875,0.4844333827495575,0.050000000745058,0.2326874285936355,291.1282043457031,291.1499938964844,270.5885925292969,267.9887390136719,283.67596435546875,293.1844177246094,291.1220703125,1.0,0.2822793126106262,0.8143667578697205,0.8143667578697205,1.0,1.0,-1.3090355396270752,0.551018476486206,0.7580170631408691,0.2833590507507324,0.0,0.0,0.5390430688858032,54.193206787109375,85.0,-89.3436050415039,-9687.7412109375,247.98892211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87774658203125,302.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33386.19921875,33480.0,0.0,0.0,0.2129096090793609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975036263465881,0.6975141167640686,-1.0504609235795216e-05,0.0,0.0002160761796403,0.0,0.0,78.74259185791016,0.0,0.0,0.0,0.5092977285385132,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1089251041412353,-2453.851806640625,304.1514587402344,0.7478740215301514,0.1713788360357284,0.15579853951931,293.14947509765625,297.1499938964844,293.1499938964844,0.0508268363773822,-1481.2501220703125,304.1506042480469,0.6217687129974365,0.0954175591468811,0.0940453559160232,293.21661376953125,297.1499938964844,293.1499938964844,0.2238792926073074,-3392.873046875,304.15399169921875,0.904583752155304,0.3063751459121704,0.2153765708208084,293.152587890625,297.1499938964844,293.1499938964844,0.3228572905063629,-6159.80224609375,304.09503173828125,0.9990000128746032,0.45624640583992,0.392830491065979,293.1783447265625,297.1499938964844,293.1499938964844,0.0138361500576138,-3606.479248046875,303.94696044921875,0.4844333827495575,0.050000000745058,0.2326874285936355,291.1282043457031,291.1499938964844,270.5885925292969,267.9887390136719,283.67596435546875,293.1844177246094,291.1220703125,1.0,0.2822793126106262,0.8143667578697205,0.8143667578697205,1.0,1.0,-1.3090355396270752,0.551018476486206,0.7580170631408691,0.2833590507507324,0.0,0.0,0.5390430688858032,54.193206787109375,85.0,-89.3436050415039,-9687.7412109375,247.98892211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87774658203125,302.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33386.19921875,33480.0,0.0,0.0,0.2129096090793609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975036263465881,0.6975141167640686,-1.0504609235795216e-05,0.0,0.0002160761796403,0.0,0.0,78.74259185791016,0.0,0.0,0.0,0.5092977285385132,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1089418232440948,-2455.0009765625,304.1509704589844,0.7283309102058411,0.1704871952533722,0.1552730202674865,293.2035827636719,297.1499938964844,293.1499938964844,0.0427981615066528,-1342.1197509765625,304.1638488769531,0.5813041925430298,0.0844817087054252,0.0847944617271423,293.2166748046875,297.1499938964844,293.1499938964844,0.2236202955245971,-3390.5830078125,304.15313720703125,0.8782673478126526,0.3046793937683105,0.2144105732440948,293.2348327636719,297.1499938964844,293.1499938964844,0.3528539538383484,-6617.29736328125,304.06494140625,0.9971407055854796,0.4395497441291809,0.4211314916610718,293.1815185546875,297.1499938964844,293.1499938964844,0.0139977326616644,-3636.45458984375,303.9271850585937,0.4693318009376526,0.050000000745058,0.2340560108423233,291.07568359375,291.1499938964844,270.6583251953125,268.04620361328125,283.6898498535156,293.2162170410156,291.07330322265625,1.0,0.2936287820339203,0.8139562606811523,0.8139562606811523,1.0,1.0,-1.3320554494857788,0.5625308156013489,0.7695246338844299,0.2861342430114746,0.0,0.0,0.5529291033744812,61.79726028442383,88.0,-64.6689224243164,-9846.486328125,274.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75445556640625,302.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33221.7890625,32400.0,0.0,0.0,0.2114449739456176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727218508720398,0.7272292375564575,-1.072450959327398e-05,0.0,0.0002145897597074,0.0,0.0,84.66514587402344,0.0,0.0,0.0,0.5043850541114807,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1089418232440948,-2455.0009765625,304.1509704589844,0.7283309102058411,0.1704871952533722,0.1552730202674865,293.2035827636719,297.1499938964844,293.1499938964844,0.0427981615066528,-1342.1197509765625,304.1638488769531,0.5813041925430298,0.0844817087054252,0.0847944617271423,293.2166748046875,297.1499938964844,293.1499938964844,0.2236202955245971,-3390.5830078125,304.15313720703125,0.8782673478126526,0.3046793937683105,0.2144105732440948,293.2348327636719,297.1499938964844,293.1499938964844,0.3528539538383484,-6617.29736328125,304.06494140625,0.9971407055854796,0.4395497441291809,0.4211314916610718,293.1815185546875,297.1499938964844,293.1499938964844,0.0139977326616644,-3636.45458984375,303.9271850585937,0.4693318009376526,0.050000000745058,0.2340560108423233,291.07568359375,291.1499938964844,270.6583251953125,268.04620361328125,283.6898498535156,293.2162170410156,291.07330322265625,1.0,0.2936287820339203,0.8139562606811523,0.8139562606811523,1.0,1.0,-1.3320554494857788,0.5625308156013489,0.7695246338844299,0.2861342430114746,0.0,0.0,0.5529291033744812,61.79726028442383,88.0,-64.6689224243164,-9846.486328125,274.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75445556640625,302.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33221.7890625,32400.0,0.0,0.0,0.2114449739456176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727218508720398,0.7272292375564575,-1.072450959327398e-05,0.0,0.0002145897597074,0.0,0.0,84.66514587402344,0.0,0.0,0.0,0.5043850541114807,4.0,0.0,1.0
731460,293.1880187988281,297.1499938964844,293.1499938964844,0.1083638966083526,-2444.082275390625,304.15167236328125,0.7061651945114136,0.169559359550476,0.154831975698471,293.236083984375,297.1499938964844,293.1499938964844,0.0349663347005844,-1206.9261474609375,304.1719665527344,0.5360235571861267,0.0764653235673904,0.0763385817408561,293.2168273925781,297.1499938964844,293.1499938964844,0.2220674157142639,-3371.256103515625,304.15478515625,0.8505746722221375,0.3029593825340271,0.2135170996189117,293.2831726074219,297.1499938964844,293.1499938964844,0.3409426808357239,-6422.1552734375,304.1123046875,0.9613158702850342,0.4274841248989105,0.4080539345741272,293.1849365234375,297.1499938964844,293.1499938964844,0.0141067570075392,-3653.038818359375,303.9070129394531,0.4476194083690643,0.050000000745058,0.2359017729759216,291.09405517578125,291.1499938964844,270.7313232421875,268.10614013671875,283.7669677734375,293.2557678222656,291.0989685058594,1.0,0.3016543388366699,0.8130563497543335,0.8130563497543335,1.0,1.0,-1.3065462112426758,0.5504004955291748,0.7561456561088562,0.2806639373302459,0.0,0.0,0.5602484941482544,71.2583236694336,91.0,21.217748641967773,-9708.65234375,284.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6150207519531,302.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32270.97265625,32400.0,0.0,0.0,0.2107109278440475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422133088111877,0.7422239780426025,-1.064328353095334e-05,0.0,0.0002138448035111,0.0,0.0,86.45850372314453,0.0,0.0,0.0,0.5204916596412659,4.0,0.0,1.0
731520,293.1880187988281,297.1499938964844,293.1499938964844,0.1083638966083526,-2444.082275390625,304.15167236328125,0.7061651945114136,0.169559359550476,0.154831975698471,293.236083984375,297.1499938964844,293.1499938964844,0.0349663347005844,-1206.9261474609375,304.1719665527344,0.5360235571861267,0.0764653235673904,0.0763385817408561,293.2168273925781,297.1499938964844,293.1499938964844,0.2220674157142639,-3371.256103515625,304.15478515625,0.8505746722221375,0.3029593825340271,0.2135170996189117,293.2831726074219,297.1499938964844,293.1499938964844,0.3409426808357239,-6422.1552734375,304.1123046875,0.9613158702850342,0.4274841248989105,0.4080539345741272,293.1849365234375,297.1499938964844,293.1499938964844,0.0141067570075392,-3653.038818359375,303.9070129394531,0.4476194083690643,0.050000000745058,0.2359017729759216,291.09405517578125,291.1499938964844,270.7313232421875,268.10614013671875,283.7669677734375,293.2557678222656,291.0989685058594,1.0,0.3016543388366699,0.8130563497543335,0.8130563497543335,1.0,1.0,-1.3065462112426758,0.5504004955291748,0.7561456561088562,0.2806639373302459,0.0,0.0,0.5602484941482544,71.2583236694336,91.0,21.217748641967773,-9708.65234375,284.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6150207519531,302.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32270.97265625,32400.0,0.0,0.0,0.2107109278440475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422133088111877,0.7422239780426025,-1.064328353095334e-05,0.0,0.0002138448035111,0.0,0.0,86.45850372314453,0.0,0.0,0.0,0.5204916596412659,4.0,0.0,1.0
731580,293.1882019042969,297.1499938964844,293.1499938964844,0.1074656099081039,-2427.04150390625,304.152587890625,0.690883994102478,0.1685594320297241,0.1542055010795593,293.24969482421875,297.1499938964844,293.1499938964844,0.0304657351225614,-1126.971435546875,304.1720275878906,0.5105409622192383,0.0715059265494346,0.071497805416584,293.2174377441406,297.1499938964844,293.1499938964844,0.2199729979038238,-3345.11328125,304.1566467285156,0.8338899612426758,0.3011442422866821,0.2124703377485275,293.2967834472656,297.1499938964844,293.1499938964844,0.3342349529266357,-6312.22509765625,304.1355895996094,0.9355168342590332,0.4213101863861084,0.4015721082687378,293.1889953613281,297.1499938964844,293.1499938964844,0.0141303781419992,-3655.946533203125,303.884521484375,0.4352067708969116,0.050000000745058,0.2372388839721679,291.1343994140625,291.1499938964844,270.80731201171875,268.1683044433594,283.8163757324219,293.2689514160156,291.1370849609375,1.0,0.307843953371048,0.8121564388275146,0.8121564388275146,1.0,1.0,-1.2925480604171753,0.5439527034759521,0.7485952973365784,0.2769239544868469,0.0,0.0,0.5593486428260803,78.16413116455078,79.0,40.82258224487305,-9589.484375,294.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5100402832031,302.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,32393.85546875,32400.0,0.0,0.0,0.2101237177848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438713908195496,0.7438820600509644,-1.068603614839958e-05,0.0,0.0002132488589268,0.0,0.0,87.00650787353516,0.0,0.0,0.0,0.5212758779525757,4.0,0.0,1.0
731640,293.1882019042969,297.1499938964844,293.1499938964844,0.1074656099081039,-2427.04150390625,304.152587890625,0.690883994102478,0.1685594320297241,0.1542055010795593,293.24969482421875,297.1499938964844,293.1499938964844,0.0304657351225614,-1126.971435546875,304.1720275878906,0.5105409622192383,0.0715059265494346,0.071497805416584,293.2174377441406,297.1499938964844,293.1499938964844,0.2199729979038238,-3345.11328125,304.1566467285156,0.8338899612426758,0.3011442422866821,0.2124703377485275,293.2967834472656,297.1499938964844,293.1499938964844,0.3342349529266357,-6312.22509765625,304.1355895996094,0.9355168342590332,0.4213101863861084,0.4015721082687378,293.1889953613281,297.1499938964844,293.1499938964844,0.0141303781419992,-3655.946533203125,303.884521484375,0.4352067708969116,0.050000000745058,0.2372388839721679,291.1343994140625,291.1499938964844,270.80731201171875,268.1683044433594,283.8163757324219,293.2689514160156,291.1370849609375,1.0,0.307843953371048,0.8121564388275146,0.8121564388275146,1.0,1.0,-1.2925480604171753,0.5439527034759521,0.7485952973365784,0.2769239544868469,0.0,0.0,0.5593486428260803,78.16413116455078,79.0,40.82258224487305,-9589.484375,294.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5100402832031,302.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,32393.85546875,32400.0,0.0,0.0,0.2101237177848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438713908195496,0.7438820600509644,-1.068603614839958e-05,0.0,0.0002132488589268,0.0,0.0,87.00650787353516,0.0,0.0,0.0,0.5212758779525757,4.0,0.0,1.0
731700,293.1882019042969,297.1499938964844,293.1499938964844,0.1070100367069244,-2418.502685546875,304.1529541015625,0.687674343585968,0.1680727899074554,0.153815671801567,293.2546691894531,297.1499938964844,293.1499938964844,0.0282258819788694,-1092.7734375,304.1721496582031,0.5029581785202026,0.0692675784230232,0.0693874061107635,293.2176513671875,297.1499938964844,293.1499938964844,0.218962550163269,-3332.607177734375,304.1572570800781,0.8304427862167358,0.3002473711967468,0.2118819504976272,293.2989807128906,297.1499938964844,293.1499938964844,0.3318207561969757,-6273.2041015625,304.1425476074219,0.9296337366104126,0.4190219044685364,0.3992855250835418,293.19091796875,297.1499938964844,293.1499938964844,0.0141077479347586,-3652.84912109375,303.8729248046875,0.433080643415451,0.050000000745058,0.2375004589557647,291.1478576660156,291.1499938964844,270.8462829589844,268.2001037597656,283.8379211425781,293.27178955078125,291.1502685546875,1.0,0.3082650601863861,0.8117064833641052,0.8117064833641052,1.0,1.0,-1.2864099740982056,0.5411650538444519,0.7452449202537537,0.2751573324203491,0.0,0.0,0.5581344366073608,79.4564208984375,79.0,39.35649871826172,-9530.2333984375,294.7111511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4718322753906,302.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32425.205078125,31320.0,0.0,0.0,0.2098257839679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419292330741882,0.741939902305603,-1.067560242518084e-05,0.0,0.0002129464846802,0.0,0.0,86.63140106201172,0.0,0.0,0.0,0.50562983751297,4.0,0.0,1.0
731760,293.1881103515625,297.1499938964844,293.1499938964844,0.1066144779324531,-2411.228759765625,304.15313720703125,0.6868996024131775,0.1676098108291626,0.1533910632133484,293.2590026855469,297.1499938964844,293.1499938964844,0.0268416926264762,-1059.3984375,304.170654296875,0.4973997175693512,0.0670904070138931,0.0673015862703323,293.2177124023437,297.1499938964844,293.1499938964844,0.2181040197610855,-3322.1416015625,304.1575012207031,0.829591691493988,0.2993758916854858,0.2112681269645691,293.2997436523437,297.1499938964844,293.1499938964844,0.3298642933368683,-6242.00048828125,304.1474304199219,0.9276454448699952,0.416980504989624,0.3972559869289398,293.19268798828125,297.1499938964844,293.1499938964844,0.0140727469697594,-3648.696044921875,303.861328125,0.4330012500286102,0.050000000745058,0.2375106811523437,291.1524963378906,291.1499938964844,270.8858642578125,268.2323608398437,283.8585510253906,293.27362060546875,291.15234375,1.0,0.3074181973934173,0.8115676045417786,0.8115676045417786,1.0,1.0,-1.2802356481552124,0.5384013056755066,0.741834282875061,0.2733826041221618,0.0,0.0,0.557396411895752,79.4061508178711,67.0,21.66214179992676,-9432.37890625,292.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44927978515625,302.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31499.953125,31320.0,0.0,0.0,0.2094326019287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282962203025818,0.7283065915107727,-1.0344642760173883e-05,0.0,0.0002125474711647,0.0,0.0,82.3243637084961,0.0,0.0,0.0,0.511969268321991,4.0,0.0,1.0
731820,293.1874694824219,297.1499938964844,293.1499938964844,0.1057037636637687,-2394.29833984375,304.1535949707031,0.6905221939086914,0.1667718440294265,0.1525115668773651,293.2665100097656,297.1499938964844,293.1499938964844,0.0234348140656948,-992.1270141601562,304.16943359375,0.4897504150867462,0.0628040730953216,0.0631217956542968,293.21746826171875,297.1499938964844,293.1499938964844,0.2161590903997421,-3298.21142578125,304.15826416015625,0.8333562016487122,0.2977113723754883,0.2100136876106262,293.2991638183594,297.1499938964844,293.1499938964844,0.3258944451808929,-6179.45361328125,304.15484619140625,0.9317023158073424,0.4133010506629944,0.3935770094394684,293.195556640625,297.1499938964844,293.1499938964844,0.0139379864558577,-3629.735595703125,303.8392028808594,0.4371790885925293,0.050000000745058,0.2370069324970245,291.16876220703125,291.1499938964844,270.9666748046875,268.2980651855469,283.899169921875,293.2756652832031,291.1710205078125,1.0,0.3026464879512787,0.81128990650177,0.81128990650177,1.0,1.0,-1.2676358222961426,0.5327911972999573,0.7348446249961853,0.2697171866893768,0.0,0.0,0.5541062355041504,76.50364685058594,55.0,28.135025024414062,-9328.154296875,280.5901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4283752441406,302.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,31401.759765625,31320.0,0.0,0.0,0.2084947377443313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217437028884888,0.7217540144920349,-1.0264739103149624e-05,0.0,0.0002115956594934,0.0,0.0,80.81182098388672,0.0,0.0,0.0,0.5092092156410217,4.0,0.0,1.0
731880,293.1874694824219,297.1499938964844,293.1499938964844,0.1057037636637687,-2394.29833984375,304.1535949707031,0.6905221939086914,0.1667718440294265,0.1525115668773651,293.2665100097656,297.1499938964844,293.1499938964844,0.0234348140656948,-992.1270141601562,304.16943359375,0.4897504150867462,0.0628040730953216,0.0631217956542968,293.21746826171875,297.1499938964844,293.1499938964844,0.2161590903997421,-3298.21142578125,304.15826416015625,0.8333562016487122,0.2977113723754883,0.2100136876106262,293.2991638183594,297.1499938964844,293.1499938964844,0.3258944451808929,-6179.45361328125,304.15484619140625,0.9317023158073424,0.4133010506629944,0.3935770094394684,293.195556640625,297.1499938964844,293.1499938964844,0.0139379864558577,-3629.735595703125,303.8392028808594,0.4371790885925293,0.050000000745058,0.2370069324970245,291.16876220703125,291.1499938964844,270.9666748046875,268.2980651855469,283.899169921875,293.2756652832031,291.1710205078125,1.0,0.3026464879512787,0.81128990650177,0.81128990650177,1.0,1.0,-1.2676358222961426,0.5327911972999573,0.7348446249961853,0.2697171866893768,0.0,0.0,0.5541062355041504,76.50364685058594,55.0,28.135025024414062,-9328.154296875,280.5901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4283752441406,302.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,31401.759765625,31320.0,0.0,0.0,0.2084947377443313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217437028884888,0.7217540144920349,-1.0264739103149624e-05,0.0,0.0002115956594934,0.0,0.0,80.81182098388672,0.0,0.0,0.0,0.5092092156410217,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047646105289459,-2376.788818359375,304.1539611816406,0.6998310685157776,0.1660470366477966,0.1516357660293579,293.2730712890625,297.1499938964844,293.1499938964844,0.0202811006456613,-923.614990234375,304.168212890625,0.4850832521915436,0.0585210248827934,0.0588613860309124,293.2167358398437,297.1499938964844,293.1499938964844,0.2141369730234146,-3273.292236328125,304.15887451171875,0.8432022333145142,0.2961480915546417,0.2087525427341461,293.2972412109375,297.1499938964844,293.1499938964844,0.3219187557697296,-6117.67578125,304.1597900390625,0.9441671967506408,0.4099100828170776,0.390121579170227,293.1976318359375,297.1499938964844,293.1499938964844,0.0137529568746685,-3602.588134765625,303.8184814453125,0.446571797132492,0.050000000745058,0.2360059171915054,291.1899108886719,291.1499938964844,271.04937744140625,268.3651123046875,283.9397888183594,293.2767944335937,291.1916809082031,1.0,0.2947838306427002,0.8110121488571167,0.8110121488571167,1.0,1.0,-1.2546072006225586,0.5270180106163025,0.7275891900062561,0.2658864557743072,0.0,0.0,0.5473164916038513,70.94071197509766,43.0,27.80932807922364,-9203.08203125,263.4901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43536376953125,302.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,31449.28125,30240.0,0.0,0.0,0.2073064893484115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073150873184204,0.7073252201080322,-1.0150275556952693e-05,0.0,0.0002103897277265,0.0,0.0,77.93258666992188,0.0,0.0,0.0,0.4891397058963775,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047646105289459,-2376.788818359375,304.1539611816406,0.6998310685157776,0.1660470366477966,0.1516357660293579,293.2730712890625,297.1499938964844,293.1499938964844,0.0202811006456613,-923.614990234375,304.168212890625,0.4850832521915436,0.0585210248827934,0.0588613860309124,293.2167358398437,297.1499938964844,293.1499938964844,0.2141369730234146,-3273.292236328125,304.15887451171875,0.8432022333145142,0.2961480915546417,0.2087525427341461,293.2972412109375,297.1499938964844,293.1499938964844,0.3219187557697296,-6117.67578125,304.1597900390625,0.9441671967506408,0.4099100828170776,0.390121579170227,293.1976318359375,297.1499938964844,293.1499938964844,0.0137529568746685,-3602.588134765625,303.8184814453125,0.446571797132492,0.050000000745058,0.2360059171915054,291.1899108886719,291.1499938964844,271.04937744140625,268.3651123046875,283.9397888183594,293.2767944335937,291.1916809082031,1.0,0.2947838306427002,0.8110121488571167,0.8110121488571167,1.0,1.0,-1.2546072006225586,0.5270180106163025,0.7275891900062561,0.2658864557743072,0.0,0.0,0.5473164916038513,70.94071197509766,43.0,27.80932807922364,-9203.08203125,263.4901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43536376953125,302.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,31449.28125,30240.0,0.0,0.0,0.2073064893484115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073150873184204,0.7073252201080322,-1.0150275556952693e-05,0.0,0.0002103897277265,0.0,0.0,77.93258666992188,0.0,0.0,0.0,0.4891397058963775,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1040169820189476,-2363.0927734375,304.1539001464844,0.7141290903091431,0.1654221415519714,0.150788277387619,293.279052734375,297.1499938964844,293.1499938964844,0.0174304097890853,-854.9119262695312,304.1669006347656,0.4827151894569397,0.0541903972625732,0.0544977746903896,293.2156982421875,297.1499938964844,293.1499938964844,0.2124748677015304,-3253.099365234375,304.15869140625,0.8591127991676331,0.2946662604808807,0.2075025588274002,293.2946472167969,297.1499938964844,293.1499938964844,0.3185065388679504,-6065.5185546875,304.1622009277344,0.9632100462913512,0.4067054390907287,0.3867898285388946,293.198974609375,297.1499938964844,293.1499938964844,0.0135658755898475,-3576.122314453125,303.7984924316406,0.4616346657276153,0.050000000745058,0.2346820831298828,291.1924133300781,291.1499938964844,271.13360595703125,268.4332275390625,283.9805603027344,293.2774353027344,291.1936950683594,1.0,0.2846549153327942,0.8106938004493713,0.8106938004493713,1.0,1.0,-1.241262912750244,0.5211295485496521,0.7201333045959473,0.2619190216064453,0.0,0.0,0.5414509177207947,63.65060043334961,31.0,13.230767250061035,-9044.5927734375,242.9437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4828491210937,302.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30407.78125,30240.0,0.0,0.0,0.2056040614843368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810007095336914,0.6810104250907898,-9.692897037894e-06,0.0,0.0002086619788315,0.0,0.0,71.30609130859375,0.0,0.0,0.0,0.4906319081783294,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1040169820189476,-2363.0927734375,304.1539001464844,0.7141290903091431,0.1654221415519714,0.150788277387619,293.279052734375,297.1499938964844,293.1499938964844,0.0174304097890853,-854.9119262695312,304.1669006347656,0.4827151894569397,0.0541903972625732,0.0544977746903896,293.2156982421875,297.1499938964844,293.1499938964844,0.2124748677015304,-3253.099365234375,304.15869140625,0.8591127991676331,0.2946662604808807,0.2075025588274002,293.2946472167969,297.1499938964844,293.1499938964844,0.3185065388679504,-6065.5185546875,304.1622009277344,0.9632100462913512,0.4067054390907287,0.3867898285388946,293.198974609375,297.1499938964844,293.1499938964844,0.0135658755898475,-3576.122314453125,303.7984924316406,0.4616346657276153,0.050000000745058,0.2346820831298828,291.1924133300781,291.1499938964844,271.13360595703125,268.4332275390625,283.9805603027344,293.2774353027344,291.1936950683594,1.0,0.2846549153327942,0.8106938004493713,0.8106938004493713,1.0,1.0,-1.241262912750244,0.5211295485496521,0.7201333045959473,0.2619190216064453,0.0,0.0,0.5414509177207947,63.65060043334961,31.0,13.230767250061035,-9044.5927734375,242.9437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4828491210937,302.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30407.78125,30240.0,0.0,0.0,0.2056040614843368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810007095336914,0.6810104250907898,-9.692897037894e-06,0.0,0.0002086619788315,0.0,0.0,71.30609130859375,0.0,0.0,0.0,0.4906319081783294,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.103170171380043,-2347.308349609375,304.15399169921875,0.7323270440101624,0.1648792922496795,0.149977907538414,293.2846069335937,297.1499938964844,293.1499938964844,0.0146973393857479,-781.012451171875,304.1630859375,0.4827685952186584,0.050000000745058,0.0500418730080127,293.21453857421875,297.1499938964844,293.1499938964844,0.2105563580989837,-3229.457763671875,304.15899658203125,0.8823747634887695,0.2932364642620086,0.2062621861696243,293.2917175292969,297.1499938964844,293.1499938964844,0.3147423565387726,-6007.822265625,304.16436767578125,0.9865620732307434,0.403635025024414,0.3835529088973999,293.19976806640625,297.1499938964844,293.1499938964844,0.0133457891643047,-3542.847412109375,303.7799987792969,0.479432612657547,0.050000000745058,0.2331539988517761,291.20947265625,291.1499938964844,271.218994140625,268.50213623046875,284.0213623046875,293.27789306640625,291.2109680175781,1.0,0.2727794647216797,0.8103753924369812,0.8103753924369812,1.0,1.0,-1.227732539176941,0.5151882171630859,0.712544322013855,0.2578553259372711,0.0,0.0,0.5323895812034607,55.26863098144531,25.0,20.18937110900879,-8920.076171875,220.45767211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5455627441406,302.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,30409.37890625,30240.0,0.0,0.0,0.203524112701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621090173721313,0.6621185541152954,-9.539176062389744e-06,0.0,0.0002065511071123,0.0,0.0,67.79509735107422,0.0,0.0,0.0,0.4839571118354797,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.103170171380043,-2347.308349609375,304.15399169921875,0.7323270440101624,0.1648792922496795,0.149977907538414,293.2846069335937,297.1499938964844,293.1499938964844,0.0146973393857479,-781.012451171875,304.1630859375,0.4827685952186584,0.050000000745058,0.0500418730080127,293.21453857421875,297.1499938964844,293.1499938964844,0.2105563580989837,-3229.457763671875,304.15899658203125,0.8823747634887695,0.2932364642620086,0.2062621861696243,293.2917175292969,297.1499938964844,293.1499938964844,0.3147423565387726,-6007.822265625,304.16436767578125,0.9865620732307434,0.403635025024414,0.3835529088973999,293.19976806640625,297.1499938964844,293.1499938964844,0.0133457891643047,-3542.847412109375,303.7799987792969,0.479432612657547,0.050000000745058,0.2331539988517761,291.20947265625,291.1499938964844,271.218994140625,268.50213623046875,284.0213623046875,293.27789306640625,291.2109680175781,1.0,0.2727794647216797,0.8103753924369812,0.8103753924369812,1.0,1.0,-1.227732539176941,0.5151882171630859,0.712544322013855,0.2578553259372711,0.0,0.0,0.5323895812034607,55.26863098144531,25.0,20.18937110900879,-8920.076171875,220.45767211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5455627441406,302.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,30409.37890625,30240.0,0.0,0.0,0.203524112701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621090173721313,0.6621185541152954,-9.539176062389744e-06,0.0,0.0002065511071123,0.0,0.0,67.79509735107422,0.0,0.0,0.0,0.4839571118354797,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1027903333306312,-2340.250732421875,304.1539611816406,0.7424572110176086,0.1646287441253662,0.1496021598577499,293.2879638671875,297.1499938964844,293.1499938964844,0.0141657497733831,-765.0263671875,304.12896728515625,0.4875293672084808,0.050000000745058,0.0490458384156227,293.2139892578125,297.1499938964844,293.1499938964844,0.2096539288759231,-3218.369873046875,304.15899658203125,0.8957177996635437,0.2925313115119934,0.2056566178798675,293.2901916503906,297.1499938964844,293.1499938964844,0.3129499852657318,-5980.4921875,304.1650085449219,0.9975327849388124,0.4021373689174652,0.3819805979728699,293.2000427246094,297.1499938964844,293.1499938964844,0.0132436752319335,-3527.39599609375,303.77099609375,0.4873560070991516,0.050000000745058,0.2324234843254089,291.2162170410156,291.1499938964844,271.26202392578125,268.53680419921875,284.04010009765625,293.2783203125,291.2171936035156,1.0,0.2672295570373535,0.8102161884307861,0.8102161884307861,1.0,1.0,-1.2225912809371948,0.5130201578140259,0.709571123123169,0.2560477554798126,0.0,0.0,0.5272881984710693,51.27754211425781,25.0,17.672639846801758,-8858.6640625,210.3585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5815734863281,302.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,30421.146484375,29160.0,0.0,0.0,0.20233716070652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509106755256653,0.6509200930595398,-9.452549420529976e-06,0.0,0.0002053464995697,0.0,0.0,65.7896728515625,0.0,0.0,0.0,0.4651319980621338,4.0,0.0,1.0
