time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025388464331626,-2335.720458984375,304.1536865234375,0.7508593201637268,0.16440249979496,0.1492799222469329,293.2922058105469,297.1499938964844,293.1499938964844,0.0139900539070367,-760.544677734375,304.0915832519531,0.4935402870178222,0.050000000745058,0.0488853976130485,293.2133483886719,297.1499938964844,293.1499938964844,0.208970233798027,-3210.147705078125,304.1585998535156,0.9065967202186584,0.2918445169925689,0.2050883769989013,293.2850341796875,297.1499938964844,293.1499938964844,0.3032757639884949,-5828.337890625,304.1800842285156,0.9990000128746032,0.401363730430603,0.3717337250709533,293.2001342773437,297.1499938964844,293.1499938964844,0.0131733352318406,-3517.547607421875,303.7619934082031,0.4935343861579895,0.050000000745058,0.2318834811449051,291.2138977050781,291.1499938964844,271.3052062988281,268.5715637207031,284.0677185058594,293.2777099609375,291.21343994140625,1.0,0.2615995407104492,0.8100786805152893,0.8100786805152893,1.0,1.0,-1.2083969116210938,0.5064648985862732,0.7019320130348206,0.252857506275177,0.0,0.0,0.5231735110282898,48.1899299621582,25.0,6.275030136108398,-8718.6337890625,199.19888305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6278686523437,302.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,29470.283203125,29160.0,0.0,0.0,0.2009672373533249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630089521408081,0.6300985813140869,-9.075547495740466e-06,0.0,0.0002039562095887,0.0,0.0,60.92147445678711,0.0,0.0,0.0,0.4689053893089294,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.10181625187397,-2322.02001953125,304.1536865234375,0.7645174264907837,0.1639613211154937,0.1487271189689636,293.2972412109375,297.1499938964844,293.1499938964844,0.0136992735788226,-752.5038452148438,304.02545166015625,0.5034448504447937,0.050000000745058,0.0487220473587513,293.21240234375,297.1499938964844,293.1499938964844,0.2070505023002624,-3186.241455078125,304.158935546875,0.9251774549484252,0.2904334664344787,0.2039977014064788,293.2540283203125,297.1499938964844,293.1499938964844,0.2820192277431488,-5493.921875,304.2050170898437,0.9990000128746032,0.4041855037212372,0.3504864275455475,293.2001647949219,297.1499938964844,293.1499938964844,0.0130242742598056,-3493.515869140625,303.74542236328125,0.5034448504447937,0.050000000745058,0.2311163991689682,291.2402038574219,291.1499938964844,271.3918762207031,268.6412353515625,284.1191711425781,293.2663269042969,291.2434997558594,1.0,0.2525388598442077,0.8098037242889404,0.8098037242889404,1.0,1.0,-1.179796814918518,0.4933016300201416,0.6864951848983765,0.2464164346456527,0.0,0.0,0.5097990036010742,43.68730163574219,25.0,34.357269287109375,-8518.9638671875,180.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7437438964844,302.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,29397.376953125,29160.0,0.0,0.0,0.1976720690727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048943400382996,0.6049031615257263,-8.870110832503997e-06,0.0,0.0002006120193982,0.0,0.0,56.675254821777344,0.0,0.0,0.0,0.4599681198596954,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.10181625187397,-2322.02001953125,304.1536865234375,0.7645174264907837,0.1639613211154937,0.1487271189689636,293.2972412109375,297.1499938964844,293.1499938964844,0.0136992735788226,-752.5038452148438,304.02545166015625,0.5034448504447937,0.050000000745058,0.0487220473587513,293.21240234375,297.1499938964844,293.1499938964844,0.2070505023002624,-3186.241455078125,304.158935546875,0.9251774549484252,0.2904334664344787,0.2039977014064788,293.2540283203125,297.1499938964844,293.1499938964844,0.2820192277431488,-5493.921875,304.2050170898437,0.9990000128746032,0.4041855037212372,0.3504864275455475,293.2001647949219,297.1499938964844,293.1499938964844,0.0130242742598056,-3493.515869140625,303.74542236328125,0.5034448504447937,0.050000000745058,0.2311163991689682,291.2402038574219,291.1499938964844,271.3918762207031,268.6412353515625,284.1191711425781,293.2663269042969,291.2434997558594,1.0,0.2525388598442077,0.8098037242889404,0.8098037242889404,1.0,1.0,-1.179796814918518,0.4933016300201416,0.6864951848983765,0.2464164346456527,0.0,0.0,0.5097990036010742,43.68730163574219,25.0,34.357269287109375,-8518.9638671875,180.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7437438964844,302.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,29397.376953125,29160.0,0.0,0.0,0.1976720690727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048943400382996,0.6049031615257263,-8.870110832503997e-06,0.0,0.0002006120193982,0.0,0.0,56.675254821777344,0.0,0.0,0.0,0.4599681198596954,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1012002378702163,-2310.385986328125,304.1534729003906,0.7767075300216675,0.1635503470897674,0.1482334583997726,293.3031311035156,297.1499938964844,293.1499938964844,0.013431922532618,-745.187744140625,303.9566650390625,0.5124713778495789,0.050000000745058,0.0485979989171028,293.2117614746094,297.1499938964844,293.1499938964844,0.205239787697792,-3163.77783203125,304.1589660644531,0.9414265751838684,0.2889792025089264,0.2029000967741012,293.2111511230469,297.1499938964844,293.1499938964844,0.2645551264286041,-5219.41845703125,304.2154541015625,0.9990000128746032,0.4102304875850677,0.3332694470882416,293.2002258300781,297.1499938964844,293.1499938964844,0.012900817207992,-3473.86083984375,303.72869873046875,0.5124713778495789,0.050000000745058,0.2305279821157455,291.2629089355469,291.1499938964844,271.4786376953125,268.7108459472656,284.1641845703125,293.2513427734375,291.2643737792969,1.0,0.2451537400484085,0.8095287084579468,0.8095287084579468,1.0,1.0,-1.1563634872436523,0.482589453458786,0.6737740635871887,0.2410299628973007,0.0,0.0,0.4930255711078644,40.2159423828125,28.0,27.652420043945312,-8303.30078125,166.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8796691894531,302.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,29426.87109375,28080.0,0.0,0.0,0.1936703473329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709107518196106,0.570919394493103,-8.634138794150203e-06,0.0,0.0001965507835848,0.0,0.0,51.441314697265625,0.0,0.0,0.0,0.4338458776473999,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1012002378702163,-2310.385986328125,304.1534729003906,0.7767075300216675,0.1635503470897674,0.1482334583997726,293.3031311035156,297.1499938964844,293.1499938964844,0.013431922532618,-745.187744140625,303.9566650390625,0.5124713778495789,0.050000000745058,0.0485979989171028,293.2117614746094,297.1499938964844,293.1499938964844,0.205239787697792,-3163.77783203125,304.1589660644531,0.9414265751838684,0.2889792025089264,0.2029000967741012,293.2111511230469,297.1499938964844,293.1499938964844,0.2645551264286041,-5219.41845703125,304.2154541015625,0.9990000128746032,0.4102304875850677,0.3332694470882416,293.2002258300781,297.1499938964844,293.1499938964844,0.012900817207992,-3473.86083984375,303.72869873046875,0.5124713778495789,0.050000000745058,0.2305279821157455,291.2629089355469,291.1499938964844,271.4786376953125,268.7108459472656,284.1641845703125,293.2513427734375,291.2643737792969,1.0,0.2451537400484085,0.8095287084579468,0.8095287084579468,1.0,1.0,-1.1563634872436523,0.482589453458786,0.6737740635871887,0.2410299628973007,0.0,0.0,0.4930255711078644,40.2159423828125,28.0,27.652420043945312,-8303.30078125,166.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8796691894531,302.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,29426.87109375,28080.0,0.0,0.0,0.1936703473329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709107518196106,0.570919394493103,-8.634138794150203e-06,0.0,0.0001965507835848,0.0,0.0,51.441314697265625,0.0,0.0,0.0,0.4338458776473999,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1008986458182334,-2305.046875,304.15283203125,0.7851974368095398,0.1631330847740173,0.1477920114994049,293.3143615722656,297.1499938964844,293.1499938964844,0.01318761985749,-739.30615234375,303.8716125488281,0.5190768837928772,0.050000000745058,0.048519205302,293.2113342285156,297.1499938964844,293.1499938964844,0.2040069848299026,-3148.9453125,304.15802001953125,0.9518646597862244,0.2875029146671295,0.201818361878395,293.1668395996094,297.1499938964844,293.1499938964844,0.253212571144104,-5042.87109375,304.2122497558594,0.9990000128746032,0.417673110961914,0.3218528926372528,293.20050048828125,297.1499938964844,293.1499938964844,0.012833684682846,-3465.6162109375,303.7102355957031,0.5190768837928772,0.050000000745058,0.2301542162895202,291.2547912597656,291.1499938964844,271.5651550292969,268.7801208496094,284.2130432128906,293.2554626464844,291.2543029785156,1.0,0.2403292208909988,0.8094910979270935,0.8094910979270935,1.0,1.0,-1.1402851343154907,0.4753722548484802,0.6649128794670105,0.2370726615190506,0.0,0.0,0.479359358549118,37.990684509277344,46.0,-1.7711704969406128,-8084.19580078125,157.83328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0351867675781,302.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28341.134765625,28080.0,0.0,0.0,0.1888849735260009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315523147583008,0.5315604209899902,-8.125605745590292e-06,0.0,0.0001916942273965,0.0,0.0,44.606842041015625,0.0,0.0,0.0,0.4313559532165527,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1008986458182334,-2305.046875,304.15283203125,0.7851974368095398,0.1631330847740173,0.1477920114994049,293.3143615722656,297.1499938964844,293.1499938964844,0.01318761985749,-739.30615234375,303.8716125488281,0.5190768837928772,0.050000000745058,0.048519205302,293.2113342285156,297.1499938964844,293.1499938964844,0.2040069848299026,-3148.9453125,304.15802001953125,0.9518646597862244,0.2875029146671295,0.201818361878395,293.1668395996094,297.1499938964844,293.1499938964844,0.253212571144104,-5042.87109375,304.2122497558594,0.9990000128746032,0.417673110961914,0.3218528926372528,293.20050048828125,297.1499938964844,293.1499938964844,0.012833684682846,-3465.6162109375,303.7102355957031,0.5190768837928772,0.050000000745058,0.2301542162895202,291.2547912597656,291.1499938964844,271.5651550292969,268.7801208496094,284.2130432128906,293.2554626464844,291.2543029785156,1.0,0.2403292208909988,0.8094910979270935,0.8094910979270935,1.0,1.0,-1.1402851343154907,0.4753722548484802,0.6649128794670105,0.2370726615190506,0.0,0.0,0.479359358549118,37.990684509277344,46.0,-1.7711704969406128,-8084.19580078125,157.83328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0351867675781,302.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28341.134765625,28080.0,0.0,0.0,0.1888849735260009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315523147583008,0.5315604209899902,-8.125605745590292e-06,0.0,0.0001916942273965,0.0,0.0,44.606842041015625,0.0,0.0,0.0,0.4313559532165527,4.0,0.0,1.0
732780,293.17596435546875,297.1499938964844,293.1499938964844,0.1006913930177688,-2301.558349609375,304.1522216796875,0.7784324884414673,0.1625783890485763,0.147378608584404,293.3385314941406,297.1499938964844,293.1499938964844,0.0129177058115601,-733.356201171875,303.7476501464844,0.5147702693939209,0.050000000745058,0.0485696159303188,293.21124267578125,297.1499938964844,293.1499938964844,0.2030006647109985,-3137.001953125,304.156982421875,0.9421120882034302,0.2859699130058288,0.2008013278245926,293.14129638671875,297.1499938964844,293.1499938964844,0.2594201564788818,-5151.70703125,304.180419921875,0.9990000128746032,0.4225008487701416,0.3291919231414795,293.20098876953125,297.1499938964844,293.1499938964844,0.0128314159810543,-3468.473388671875,303.6907958984375,0.5147702693939209,0.050000000745058,0.2303933501243591,291.2394714355469,291.1499938964844,271.65106201171875,268.8488464355469,284.2427062988281,293.275390625,291.2351379394531,1.0,0.2437462657690048,0.8094534873962402,0.8094534873962402,1.0,1.0,-1.1477118730545044,0.4795224964618683,0.6681893467903137,0.2365625500679016,0.0,0.0,0.4679934382438659,39.31557846069336,64.0,-30.81455421447754,-8014.13720703125,162.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1575622558594,302.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,28256.431640625,28080.0,0.0,0.0,0.1838558465242386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074589252471924,0.5074668526649475,-7.955561159178615e-06,0.0,0.0001865903032012,0.0,0.0,41.34131622314453,0.0,0.0,0.0,0.4235140681266784,4.0,0.0,1.0
732840,293.17596435546875,297.1499938964844,293.1499938964844,0.1006913930177688,-2301.558349609375,304.1522216796875,0.7784324884414673,0.1625783890485763,0.147378608584404,293.3385314941406,297.1499938964844,293.1499938964844,0.0129177058115601,-733.356201171875,303.7476501464844,0.5147702693939209,0.050000000745058,0.0485696159303188,293.21124267578125,297.1499938964844,293.1499938964844,0.2030006647109985,-3137.001953125,304.156982421875,0.9421120882034302,0.2859699130058288,0.2008013278245926,293.14129638671875,297.1499938964844,293.1499938964844,0.2594201564788818,-5151.70703125,304.180419921875,0.9990000128746032,0.4225008487701416,0.3291919231414795,293.20098876953125,297.1499938964844,293.1499938964844,0.0128314159810543,-3468.473388671875,303.6907958984375,0.5147702693939209,0.050000000745058,0.2303933501243591,291.2394714355469,291.1499938964844,271.65106201171875,268.8488464355469,284.2427062988281,293.275390625,291.2351379394531,1.0,0.2437462657690048,0.8094534873962402,0.8094534873962402,1.0,1.0,-1.1477118730545044,0.4795224964618683,0.6681893467903137,0.2365625500679016,0.0,0.0,0.4679934382438659,39.31557846069336,64.0,-30.81455421447754,-8014.13720703125,162.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1575622558594,302.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,28256.431640625,28080.0,0.0,0.0,0.1838558465242386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074589252471924,0.5074668526649475,-7.955561159178615e-06,0.0,0.0001865903032012,0.0,0.0,41.34131622314453,0.0,0.0,0.0,0.4235140681266784,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1007403433322906,-2302.910400390625,304.1517028808594,0.7701793909072876,0.1622705459594726,0.1471753120422363,293.3526611328125,297.1499938964844,293.1499938964844,0.0128159988671541,-731.782958984375,303.6761169433594,0.5092113614082336,0.050000000745058,0.0486405678093433,293.2113037109375,297.1499938964844,293.1499938964844,0.2028258293867111,-3135.371337890625,304.1560363769531,0.9303519129753112,0.2851817607879638,0.2003097534179687,293.14361572265625,297.1499938964844,293.1499938964844,0.2690223157405853,-5310.404296875,304.1573791503906,0.9990000128746032,0.4221639931201935,0.3392590582370758,293.2015380859375,297.1499938964844,293.1499938964844,0.0128684835508465,-3477.536865234375,303.6795654296875,0.5092113614082336,0.050000000745058,0.2307299077510833,291.2145080566406,291.1499938964844,271.69366455078125,268.88287353515625,284.2479553222656,293.2870788574219,291.20831298828125,1.0,0.2479868233203888,0.8094346523284912,0.8094346523284912,1.0,1.0,-1.159446358680725,0.4854916334152221,0.6739547252655029,0.2374369353055954,0.0,0.0,0.4661478996276855,41.2307014465332,64.0,-54.554935455322266,-8027.73046875,169.77926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1909484863281,302.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,28193.61328125,27000.0,0.0,0.0,0.1814695298671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008316040039062,0.5008395314216614,-7.901238859631121e-06,0.0,0.0001841685007093,0.0,0.0,40.43321990966797,0.0,0.0,0.0,0.4063410758972168,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1009538695216178,-2307.5830078125,304.1510009765625,0.759925127029419,0.161966860294342,0.146992951631546,293.3650207519531,297.1499938964844,293.1499938964844,0.0127511760219931,-731.6820068359375,303.6059875488281,0.502323567867279,0.050000000745058,0.0487391352653503,293.21142578125,297.1499938964844,293.1499938964844,0.2029664814472198,-3137.924560546875,304.1546630859375,0.915527880191803,0.284381240606308,0.1998293995857238,293.15704345703125,297.1499938964844,293.1499938964844,0.2824693918228149,-5529.19775390625,304.1315612792969,0.9990000128746032,0.4196207821369171,0.3527687489986419,293.2023620605469,297.1499938964844,293.1499938964844,0.0129352696239948,-3492.860107421875,303.666748046875,0.502323567867279,0.050000000745058,0.2311974614858627,291.17352294921875,291.1499938964844,271.7359924316406,268.91668701171875,284.246337890625,293.2954406738281,291.1629943847656,1.0,0.2536771297454834,0.8092635273933411,0.8092635273933411,1.0,1.0,-1.1755421161651611,0.4935682415962219,0.6819738745689392,0.2389184236526489,0.0,0.0,0.4685210585594177,43.8978157043457,82.0,-93.88545989990234,-8033.544921875,179.97886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2050476074219,302.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,27160.728515625,27000.0,0.0,0.0,0.1792290955781936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914614558219909,0.4914690554141998,-7.6119695222587325e-06,0.0,0.000181894734851,0.0,0.0,38.22209548950195,0.0,0.0,0.0,0.41368567943573,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013967469334602,-2317.09521484375,304.14996337890625,0.7364718317985535,0.1612919718027115,0.1466836035251617,293.3858337402344,297.1499938964844,293.1499938964844,0.0126612279564142,-732.6395874023438,303.4687194824219,0.4863207340240478,0.050000000745058,0.049017634242773,293.2118530273437,297.1499938964844,293.1499938964844,0.203233003616333,-3142.625732421875,304.1527099609375,0.8836230039596558,0.2827396392822265,0.1989018619060516,293.2170104980469,297.1499938964844,293.1499938964844,0.3179169297218323,-6095.17333984375,304.0787658691406,0.9990000128746032,0.4073760509490967,0.3882144689559936,293.2050476074219,297.1499938964844,293.1499938964844,0.0130952792242169,-3527.57763671875,303.6376342773437,0.4863207340240478,0.050000000745058,0.2325185537338256,291.0899353027344,291.1499938964844,271.8196105957031,268.9833984375,284.2344665527344,293.3130798339844,291.0829467773437,1.0,0.2687131464481354,0.8089213967323303,0.8089213967323303,1.0,1.0,-1.2180262804031372,0.5146554112434387,0.7033708691596985,0.2436201125383377,0.0,0.0,0.4824826419353485,51.4301643371582,85.0,-102.0874252319336,-8260.82421875,209.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1309509277344,302.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,26862.5859375,27000.0,0.0,0.0,0.1758462935686111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095420479774475,0.5095496773719788,-7.653077773284167e-06,0.0,0.0001784616324584,0.0,0.0,40.15313720703125,0.0,0.0,0.0,0.4184969663619995,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013967469334602,-2317.09521484375,304.14996337890625,0.7364718317985535,0.1612919718027115,0.1466836035251617,293.3858337402344,297.1499938964844,293.1499938964844,0.0126612279564142,-732.6395874023438,303.4687194824219,0.4863207340240478,0.050000000745058,0.049017634242773,293.2118530273437,297.1499938964844,293.1499938964844,0.203233003616333,-3142.625732421875,304.1527099609375,0.8836230039596558,0.2827396392822265,0.1989018619060516,293.2170104980469,297.1499938964844,293.1499938964844,0.3179169297218323,-6095.17333984375,304.0787658691406,0.9990000128746032,0.4073760509490967,0.3882144689559936,293.2050476074219,297.1499938964844,293.1499938964844,0.0130952792242169,-3527.57763671875,303.6376342773437,0.4863207340240478,0.050000000745058,0.2325185537338256,291.0899353027344,291.1499938964844,271.8196105957031,268.9833984375,284.2344665527344,293.3130798339844,291.0829467773437,1.0,0.2687131464481354,0.8089213967323303,0.8089213967323303,1.0,1.0,-1.2180262804031372,0.5146554112434387,0.7033708691596985,0.2436201125383377,0.0,0.0,0.4824826419353485,51.4301643371582,85.0,-102.0874252319336,-8260.82421875,209.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1309509277344,302.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,26862.5859375,27000.0,0.0,0.0,0.1758462935686111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095420479774475,0.5095496773719788,-7.653077773284167e-06,0.0,0.0001784616324584,0.0,0.0,40.15313720703125,0.0,0.0,0.0,0.4184969663619995,4.0,0.0,1.0
733140,293.1768493652344,297.1499938964844,293.1499938964844,0.1011942401528358,-2313.41845703125,304.150390625,0.7093215584754944,0.160441055893898,0.1463550478219986,293.4027709960937,297.1499938964844,293.1499938964844,0.0125550804659724,-731.6162719726562,303.3381042480469,0.4640448093414306,0.050000000745058,0.0494343563914299,293.21221923828125,297.1499938964844,293.1499938964844,0.2023433893918991,-3131.6357421875,304.1534118652344,0.8489208221435547,0.2811011075973511,0.198072463274002,293.2694091796875,297.1499938964844,293.1499938964844,0.3083559870719909,-5939.447265625,304.1189270019531,0.9581535458564758,0.3949398994445801,0.377261221408844,293.2082824707031,297.1499938964844,293.1499938964844,0.0132261896505951,-3551.758544921875,303.6088256835937,0.4640448093414306,0.050000000745058,0.2344953119754791,291.0767517089844,291.1499938964844,271.90155029296875,269.0487060546875,284.2857971191406,293.33331298828125,291.0806884765625,1.0,0.2799578905105591,0.8085792064666748,0.8085792064666748,1.0,1.0,-1.2055251598358154,0.5089001059532166,0.6966249942779541,0.2407432943582534,0.0,0.0,0.4946566522121429,61.80418014526367,73.0,-9.947295188903809,-8279.5419921875,226.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94500732421875,302.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,26824.474609375,25920.0,0.0,0.0,0.1741386204957962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364243984222412,0.5364322662353516,-7.814075615897309e-06,0.0,0.0001767285575624,0.0,0.0,43.60230255126953,0.0,0.0,0.0,0.4117942452430725,4.0,0.0,1.0
733200,293.1768493652344,297.1499938964844,293.1499938964844,0.1011942401528358,-2313.41845703125,304.150390625,0.7093215584754944,0.160441055893898,0.1463550478219986,293.4027709960937,297.1499938964844,293.1499938964844,0.0125550804659724,-731.6162719726562,303.3381042480469,0.4640448093414306,0.050000000745058,0.0494343563914299,293.21221923828125,297.1499938964844,293.1499938964844,0.2023433893918991,-3131.6357421875,304.1534118652344,0.8489208221435547,0.2811011075973511,0.198072463274002,293.2694091796875,297.1499938964844,293.1499938964844,0.3083559870719909,-5939.447265625,304.1189270019531,0.9581535458564758,0.3949398994445801,0.377261221408844,293.2082824707031,297.1499938964844,293.1499938964844,0.0132261896505951,-3551.758544921875,303.6088256835937,0.4640448093414306,0.050000000745058,0.2344953119754791,291.0767517089844,291.1499938964844,271.90155029296875,269.0487060546875,284.2857971191406,293.33331298828125,291.0806884765625,1.0,0.2799578905105591,0.8085792064666748,0.8085792064666748,1.0,1.0,-1.2055251598358154,0.5089001059532166,0.6966249942779541,0.2407432943582534,0.0,0.0,0.4946566522121429,61.80418014526367,73.0,-9.947295188903809,-8279.5419921875,226.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94500732421875,302.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,26824.474609375,25920.0,0.0,0.0,0.1741386204957962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364243984222412,0.5364322662353516,-7.814075615897309e-06,0.0,0.0001767285575624,0.0,0.0,43.60230255126953,0.0,0.0,0.0,0.4117942452430725,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.100531667470932,-2300.916015625,304.1513366699219,0.6987208724021912,0.1595235913991928,0.1456753313541412,293.4176330566406,297.1499938964844,293.1499938964844,0.0123211164027452,-725.5902099609375,303.209228515625,0.4548042714595794,0.050000000745058,0.049593299627304,293.212890625,297.1499938964844,293.1499938964844,0.2008159905672073,-3112.419921875,304.1548156738281,0.8372916579246521,0.2793866991996765,0.1970010548830032,293.2854919433594,297.1499938964844,293.1499938964844,0.3031791746616363,-5844.96240234375,304.1378479003906,0.93836909532547,0.3886125087738037,0.3704313337802887,293.2121887207031,297.1499938964844,293.1499938964844,0.0132091920822858,-3551.31201171875,303.57830810546875,0.4548042714595794,0.050000000745058,0.2352492660284042,291.0887145996094,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3479919433594,291.09063720703125,1.0,0.2832843661308288,0.8079259395599365,0.8079259395599365,1.0,1.0,-1.1976717710494995,0.5053508877754211,0.6923208236694336,0.2385972142219543,0.0,0.0,0.5017741918563843,65.70938873291016,61.0,9.702774047851562,-8184.271484375,231.3827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7616271972656,302.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,25851.9140625,25920.0,0.0,0.0,0.1731640547513961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5400790572166443,0.5400866866111755,-7.617937626491766e-06,0.0,0.0001757394929882,0.0,0.0,43.0163459777832,0.0,0.0,0.0,0.4232610464096069,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.100531667470932,-2300.916015625,304.1513366699219,0.6987208724021912,0.1595235913991928,0.1456753313541412,293.4176330566406,297.1499938964844,293.1499938964844,0.0123211164027452,-725.5902099609375,303.209228515625,0.4548042714595794,0.050000000745058,0.049593299627304,293.212890625,297.1499938964844,293.1499938964844,0.2008159905672073,-3112.419921875,304.1548156738281,0.8372916579246521,0.2793866991996765,0.1970010548830032,293.2854919433594,297.1499938964844,293.1499938964844,0.3031791746616363,-5844.96240234375,304.1378479003906,0.93836909532547,0.3886125087738037,0.3704313337802887,293.2121887207031,297.1499938964844,293.1499938964844,0.0132091920822858,-3551.31201171875,303.57830810546875,0.4548042714595794,0.050000000745058,0.2352492660284042,291.0887145996094,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3479919433594,291.09063720703125,1.0,0.2832843661308288,0.8079259395599365,0.8079259395599365,1.0,1.0,-1.1976717710494995,0.5053508877754211,0.6923208236694336,0.2385972142219543,0.0,0.0,0.5017741918563843,65.70938873291016,61.0,9.702774047851562,-8184.271484375,231.3827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7616271972656,302.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,25851.9140625,25920.0,0.0,0.0,0.1731640547513961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5400790572166443,0.5400866866111755,-7.617937626491766e-06,0.0,0.0001757394929882,0.0,0.0,43.0163459777832,0.0,0.0,0.0,0.4232610464096069,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0996776223182678,-2284.65576171875,304.1523132324219,0.6989672183990479,0.1587322354316711,0.1449098587036132,293.43072509765625,297.1499938964844,293.1499938964844,0.0120064038783311,-716.067626953125,303.08160400390625,0.4562962353229522,0.050000000745058,0.049566376954317,293.2132263183594,297.1499938964844,293.1499938964844,0.1989020258188247,-3088.187255859375,304.1563720703125,0.8373498320579529,0.2777269184589386,0.1958146691322326,293.2893371582031,297.1499938964844,293.1499938964844,0.298595666885376,-5770.41650390625,304.1493530273437,0.9363659620285034,0.3843896090984344,0.3660818636417389,293.21563720703125,297.1499938964844,293.1499938964844,0.0130929173901677,-3533.87890625,303.54840087890625,0.4562962353229522,0.050000000745058,0.2351215630769729,291.11328125,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,293.3594055175781,291.1156616210937,1.0,0.281220942735672,0.807272732257843,0.807272732257843,1.0,1.0,-1.189922332763672,0.5018024444580078,0.6881198287010193,0.2366208434104919,0.0,0.0,0.505065381526947,64.9144287109375,49.0,28.338666915893555,-8120.8232421875,227.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.589111328125,302.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,25863.140625,25920.0,0.0,0.0,0.1727940589189529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489515066146851,0.5489591956138611,-7.6790011007688e-06,0.0,0.0001753640099195,0.0,0.0,44.21955490112305,0.0,0.0,0.0,0.4260870516300201,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0996776223182678,-2284.65576171875,304.1523132324219,0.6989672183990479,0.1587322354316711,0.1449098587036132,293.43072509765625,297.1499938964844,293.1499938964844,0.0120064038783311,-716.067626953125,303.08160400390625,0.4562962353229522,0.050000000745058,0.049566376954317,293.2132263183594,297.1499938964844,293.1499938964844,0.1989020258188247,-3088.187255859375,304.1563720703125,0.8373498320579529,0.2777269184589386,0.1958146691322326,293.2893371582031,297.1499938964844,293.1499938964844,0.298595666885376,-5770.41650390625,304.1493530273437,0.9363659620285034,0.3843896090984344,0.3660818636417389,293.21563720703125,297.1499938964844,293.1499938964844,0.0130929173901677,-3533.87890625,303.54840087890625,0.4562962353229522,0.050000000745058,0.2351215630769729,291.11328125,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,293.3594055175781,291.1156616210937,1.0,0.281220942735672,0.807272732257843,0.807272732257843,1.0,1.0,-1.189922332763672,0.5018024444580078,0.6881198287010193,0.2366208434104919,0.0,0.0,0.505065381526947,64.9144287109375,49.0,28.338666915893555,-8120.8232421875,227.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.589111328125,302.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,25863.140625,25920.0,0.0,0.0,0.1727940589189529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489515066146851,0.5489591956138611,-7.6790011007688e-06,0.0,0.0001753640099195,0.0,0.0,44.21955490112305,0.0,0.0,0.0,0.4260870516300201,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0992592871189117,-2276.72119140625,304.15264892578125,0.7020652294158936,0.1583818346261978,0.1445215344429016,293.4366760253906,297.1499938964844,293.1499938964844,0.0118357259780168,-710.6788330078125,303.01776123046875,0.4599620699882507,0.050000000745058,0.0495024435222148,293.2132263183594,297.1499938964844,293.1499938964844,0.1979462504386901,-3076.1318359375,304.1569519042969,0.8405243754386902,0.2769237160682678,0.1952019333839416,293.2894897460937,297.1499938964844,293.1499938964844,0.29660165309906,-5738.42578125,304.153076171875,0.940025508403778,0.3825914561748504,0.3642483651638031,293.21710205078125,297.1499938964844,293.1499938964844,0.0130157014355063,-3522.128662109375,303.53369140625,0.4599620699882507,0.050000000745058,0.2348182648420334,291.1241760253906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3644714355469,291.1262512207031,1.0,0.2786667943000793,0.8069460988044739,0.8069460988044739,1.0,1.0,-1.1860791444778442,0.5000274181365967,0.6860517263412476,0.2356889396905899,0.0,0.0,0.5056858658790588,63.24082565307617,49.0,29.060407638549805,-8079.8095703125,222.3010711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5123596191406,302.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25883.1328125,24840.0,0.0,0.0,0.1727618277072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509137511253357,0.5509214401245117,-7.696604370721616e-06,0.0,0.0001753312972141,0.0,0.0,44.50871658325195,0.0,0.0,0.0,0.4117791056632995,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0989358574151992,-2270.7392578125,304.1527404785156,0.7068712711334229,0.1580570042133331,0.1441333442926406,293.4422607421875,297.1499938964844,293.1499938964844,0.011669086292386,-705.5333251953125,302.9530029296875,0.4653307497501373,0.050000000745058,0.0494129210710525,293.213134765625,297.1499938964844,293.1499938964844,0.1971732079982757,-3066.5615234375,304.1571044921875,0.8455669283866882,0.2761388123035431,0.1945828199386596,293.2890930175781,297.1499938964844,293.1499938964844,0.2949640452861786,-5712.5361328125,304.1554870605469,0.9462012648582458,0.3809042572975158,0.3625207245349884,293.2183532714844,297.1499938964844,293.1499938964844,0.0129413241520524,-3511.679443359375,303.518798828125,0.4653307497501373,0.050000000745058,0.2343936115503311,291.1251525878906,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3692321777344,291.123779296875,1.0,0.2752990424633026,0.8068004846572876,0.8068004846572876,1.0,1.0,-1.1821792125701904,0.4982323050498962,0.6839469075202942,0.2347944676876068,0.0,0.0,0.5071172118186951,60.919578552246094,37.0,9.017881393432615,-7991.6162109375,216.28135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.451416015625,301.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24954.611328125,24840.0,0.0,0.0,0.1727102100849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423852205276489,0.5423926115036011,-7.430126061080955e-06,0.0,0.0001752789103193,0.0,0.0,42.32584381103516,0.0,0.0,0.0,0.4194256365299225,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0981925353407859,-2256.768798828125,304.153076171875,0.7206793427467346,0.1574701815843582,0.1433627754449844,293.45245361328125,297.1499938964844,293.1499938964844,0.011315805837512,-693.8603515625,302.8241882324219,0.4782509803771972,0.050000000745058,0.0491751655936241,293.2127380371094,297.1499938964844,293.1499938964844,0.1954155713319778,-3044.534912109375,304.1576843261719,0.8614508509635925,0.2746182084083557,0.1933378726243972,293.2873229980469,297.1499938964844,293.1499938964844,0.2915004193782806,-5657.880859375,304.159423828125,0.9648717641830444,0.3777377307415008,0.3592444062232971,293.2203063964844,297.1499938964844,293.1499938964844,0.0127583071589469,-3483.7939453125,303.49029541015625,0.4782509803771972,0.050000000745058,0.2332658171653747,291.13446044921875,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3781433105469,291.13671875,1.0,0.2665486335754394,0.806509256362915,0.806509256362915,1.0,1.0,-1.1741883754730225,0.4945295453071594,0.6796587705612183,0.2330541908740997,0.0,0.0,0.5089855790138245,54.79054641723633,25.0,20.79542350769043,-7931.89404296875,201.3198089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3533935546875,301.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24830.240234375,24840.0,0.0,0.0,0.1726888716220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465030074119568,0.5465103983879089,-7.429157903970918e-06,0.0,0.0001752572425175,0.0,0.0,42.73139953613281,0.0,0.0,0.0,0.4202460050582886,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0981925353407859,-2256.768798828125,304.153076171875,0.7206793427467346,0.1574701815843582,0.1433627754449844,293.45245361328125,297.1499938964844,293.1499938964844,0.011315805837512,-693.8603515625,302.8241882324219,0.4782509803771972,0.050000000745058,0.0491751655936241,293.2127380371094,297.1499938964844,293.1499938964844,0.1954155713319778,-3044.534912109375,304.1576843261719,0.8614508509635925,0.2746182084083557,0.1933378726243972,293.2873229980469,297.1499938964844,293.1499938964844,0.2915004193782806,-5657.880859375,304.159423828125,0.9648717641830444,0.3777377307415008,0.3592444062232971,293.2203063964844,297.1499938964844,293.1499938964844,0.0127583071589469,-3483.7939453125,303.49029541015625,0.4782509803771972,0.050000000745058,0.2332658171653747,291.13446044921875,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3781433105469,291.13671875,1.0,0.2665486335754394,0.806509256362915,0.806509256362915,1.0,1.0,-1.1741883754730225,0.4945295453071594,0.6796587705612183,0.2330541908740997,0.0,0.0,0.5089855790138245,54.79054641723633,25.0,20.79542350769043,-7931.89404296875,201.3198089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3533935546875,301.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24830.240234375,24840.0,0.0,0.0,0.1726888716220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465030074119568,0.5465103983879089,-7.429157903970918e-06,0.0,0.0001752572425175,0.0,0.0,42.73139953613281,0.0,0.0,0.0,0.4202460050582886,4.0,0.0,1.0
733740,293.1766967773437,297.1499938964844,293.1499938964844,0.0973859280347824,-2241.4921875,304.15338134765625,0.7401942014694214,0.1569461375474929,0.1426015049219131,293.4615478515625,297.1499938964844,293.1499938964844,0.0109497308731079,-681.0006103515625,302.6961669921875,0.4936271011829376,0.050000000745058,0.0488825589418411,293.212158203125,297.1499938964844,293.1499938964844,0.1935079395771026,-3020.500732421875,304.1582946777344,0.8865233659744263,0.2731461226940155,0.1920889168977737,293.2849426269531,297.1499938964844,293.1499938964844,0.287891685962677,-5601.17333984375,304.1622619628906,0.9894334077835084,0.3747411966323852,0.3560974597930908,293.2216186523437,297.1499938964844,293.1499938964844,0.0125477761030197,-3450.126708984375,303.46343994140625,0.4936271011829376,0.050000000745058,0.2318778187036514,291.1541442871094,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3863525390625,291.15594482421875,1.0,0.2556358277797699,0.8062180280685425,0.8062180280685425,1.0,1.0,-1.1659809350967407,0.490698903799057,0.6752820611000061,0.2313620299100875,0.0,0.0,0.5070624351501465,47.27262878417969,25.0,24.41292190551757,-7851.37841796875,183.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2841186523437,301.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,24861.564453125,23760.0,0.0,0.0,0.1727177053689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443745851516724,0.5443820357322693,-7.422176622640109e-06,0.0,0.0001752865209709,0.0,0.0,42.48461532592773,0.0,0.0,0.0,0.4045919477939605,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0973859280347824,-2241.4921875,304.15338134765625,0.7401942014694214,0.1569461375474929,0.1426015049219131,293.4615478515625,297.1499938964844,293.1499938964844,0.0109497308731079,-681.0006103515625,302.6961669921875,0.4936271011829376,0.050000000745058,0.0488825589418411,293.212158203125,297.1499938964844,293.1499938964844,0.1935079395771026,-3020.500732421875,304.1582946777344,0.8865233659744263,0.2731461226940155,0.1920889168977737,293.2849426269531,297.1499938964844,293.1499938964844,0.287891685962677,-5601.17333984375,304.1622619628906,0.9894334077835084,0.3747411966323852,0.3560974597930908,293.2216186523437,297.1499938964844,293.1499938964844,0.0125477761030197,-3450.126708984375,303.46343994140625,0.4936271011829376,0.050000000745058,0.2318778187036514,291.1541442871094,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3863525390625,291.15594482421875,1.0,0.2556358277797699,0.8062180280685425,0.8062180280685425,1.0,1.0,-1.1659809350967407,0.490698903799057,0.6752820611000061,0.2313620299100875,0.0,0.0,0.5070624351501465,47.27262878417969,25.0,24.41292190551757,-7851.37841796875,183.72723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2841186523437,301.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,24861.564453125,23760.0,0.0,0.0,0.1727177053689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443745851516724,0.5443820357322693,-7.422176622640109e-06,0.0,0.0001752865209709,0.0,0.0,42.48461532592773,0.0,0.0,0.0,0.4045919477939605,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0968538150191307,-2231.651611328125,304.15313720703125,0.7558337450027466,0.1564575433731079,0.1419759690761566,293.4698791503906,297.1499938964844,293.1499938964844,0.0106479302048683,-670.6177368164062,302.5650329589844,0.5054967999458313,0.050000000745058,0.0486922860145568,293.21148681640625,297.1499938964844,293.1499938964844,0.1920502930879593,-3002.439697265625,304.157958984375,0.9063112139701844,0.2717072069644928,0.1909422129392624,293.2792358398437,297.1499938964844,293.1499938964844,0.2786934077739715,-5454.43017578125,304.17449951171875,0.9990000128746032,0.3724513649940491,0.3463970422744751,293.2224426269531,297.1499938964844,293.1499938964844,0.0124071268364787,-3429.17529296875,303.4363098144531,0.5054967999458313,0.050000000745058,0.2309752404689788,291.1538391113281,291.1499938964844,272.337890625,269.3963317871094,284.5475158691406,293.3949890136719,291.1562805175781,1.0,0.247370645403862,0.8059565424919128,0.8059565424919128,1.0,1.0,-1.1510478258132937,0.4836349189281463,0.6674128770828247,0.2286833077669143,0.0,0.0,0.5065587759017944,42.26753234863281,25.0,15.592334747314451,-7709.396484375,169.28994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2647705078125,301.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23823.068359375,23760.0,0.0,0.0,0.1724277734756469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312460660934448,0.5312531590461731,-7.101880328264088e-06,0.0,0.0001749922666931,0.0,0.0,39.64512634277344,0.0,0.0,0.0,0.4102073907852173,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0968538150191307,-2231.651611328125,304.15313720703125,0.7558337450027466,0.1564575433731079,0.1419759690761566,293.4698791503906,297.1499938964844,293.1499938964844,0.0106479302048683,-670.6177368164062,302.5650329589844,0.5054967999458313,0.050000000745058,0.0486922860145568,293.21148681640625,297.1499938964844,293.1499938964844,0.1920502930879593,-3002.439697265625,304.157958984375,0.9063112139701844,0.2717072069644928,0.1909422129392624,293.2792358398437,297.1499938964844,293.1499938964844,0.2786934077739715,-5454.43017578125,304.17449951171875,0.9990000128746032,0.3724513649940491,0.3463970422744751,293.2224426269531,297.1499938964844,293.1499938964844,0.0124071268364787,-3429.17529296875,303.4363098144531,0.5054967999458313,0.050000000745058,0.2309752404689788,291.1538391113281,291.1499938964844,272.337890625,269.3963317871094,284.5475158691406,293.3949890136719,291.1562805175781,1.0,0.247370645403862,0.8059565424919128,0.8059565424919128,1.0,1.0,-1.1510478258132937,0.4836349189281463,0.6674128770828247,0.2286833077669143,0.0,0.0,0.5065587759017944,42.26753234863281,25.0,15.592334747314451,-7709.396484375,169.28994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2647705078125,301.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23823.068359375,23760.0,0.0,0.0,0.1724277734756469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312460660934448,0.5312531590461731,-7.101880328264088e-06,0.0,0.0001749922666931,0.0,0.0,39.64512634277344,0.0,0.0,0.0,0.4102073907852173,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0960720404982566,-2216.509521484375,304.1534118652344,0.7667357325553894,0.1559990793466568,0.1414478868246078,293.4778747558594,297.1499938964844,293.1499938964844,0.0103483386337757,-659.1878051757812,302.43719482421875,0.5140568614006042,0.050000000745058,0.0485785081982612,293.2110595703125,297.1499938964844,293.1499938964844,0.1899912804365158,-2976.124267578125,304.15875244140625,0.9205078482627868,0.2702382504940033,0.1898447871208191,293.2554931640625,297.1499938964844,293.1499938964844,0.2623925805091858,-5194.1416015625,304.1931457519531,0.9990000128746032,0.3739621639251709,0.3304464221000671,293.222900390625,297.1499938964844,293.1499938964844,0.0122595867142081,-3403.344970703125,303.4122009277344,0.5140568614006042,0.050000000745058,0.2304355204105377,291.1932373046875,291.1499938964844,272.3980712890625,269.4444274902344,284.6050109863281,293.4107971191406,291.19744873046875,1.0,0.2405126243829727,0.8056950569152832,0.8056950569152832,1.0,1.0,-1.129022479057312,0.4731315374374389,0.6558908820152283,0.2250833511352539,0.0,0.0,0.498320996761322,39.12143707275391,25.0,45.691688537597656,-7566.9375,156.81048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.286376953125,301.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23865.189453125,23760.0,0.0,0.0,0.1717242449522018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207452178001404,0.5207522511482239,-7.04471904100501e-06,0.0,0.0001742782769724,0.0,0.0,38.38268661499024,0.0,0.0,0.0,0.4066971838474273,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0960720404982566,-2216.509521484375,304.1534118652344,0.7667357325553894,0.1559990793466568,0.1414478868246078,293.4778747558594,297.1499938964844,293.1499938964844,0.0103483386337757,-659.1878051757812,302.43719482421875,0.5140568614006042,0.050000000745058,0.0485785081982612,293.2110595703125,297.1499938964844,293.1499938964844,0.1899912804365158,-2976.124267578125,304.15875244140625,0.9205078482627868,0.2702382504940033,0.1898447871208191,293.2554931640625,297.1499938964844,293.1499938964844,0.2623925805091858,-5194.1416015625,304.1931457519531,0.9990000128746032,0.3739621639251709,0.3304464221000671,293.222900390625,297.1499938964844,293.1499938964844,0.0122595867142081,-3403.344970703125,303.4122009277344,0.5140568614006042,0.050000000745058,0.2304355204105377,291.1932373046875,291.1499938964844,272.3980712890625,269.4444274902344,284.6050109863281,293.4107971191406,291.19744873046875,1.0,0.2405126243829727,0.8056950569152832,0.8056950569152832,1.0,1.0,-1.129022479057312,0.4731315374374389,0.6558908820152283,0.2250833511352539,0.0,0.0,0.498320996761322,39.12143707275391,25.0,45.691688537597656,-7566.9375,156.81048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.286376953125,301.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23865.189453125,23760.0,0.0,0.0,0.1717242449522018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207452178001404,0.5207522511482239,-7.04471904100501e-06,0.0,0.0001742782769724,0.0,0.0,38.38268661499024,0.0,0.0,0.0,0.4066971838474273,4.0,0.0,1.0
