time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0957245081663131,-2209.79248046875,304.1534118652344,0.7717663049697876,0.1557922959327697,0.1412100493907928,293.4818115234375,297.1499938964844,293.1499938964844,0.0102058239281177,-653.6871948242188,302.3724060058594,0.518077552318573,0.050000000745058,0.0485308021306991,293.2093811035156,297.1499938964844,293.1499938964844,0.1890799254179,-2964.52001953125,304.1587829589844,0.9271949529647828,0.2697940468788147,0.1893600821495056,293.2396240234375,297.1499938964844,293.1499938964844,0.255274087190628,-5080.421875,304.1982116699219,0.9990000128746032,0.3757404685020447,0.3235240876674652,293.2229919433594,297.1499938964844,293.1499938964844,0.0121934115886688,-3391.814208984375,303.4003601074219,0.518077552318573,0.050000000745058,0.2302092164754867,291.2112121582031,291.1499938964844,272.4264831542969,269.4671630859375,284.6314697265625,293.41864013671875,291.214599609375,1.0,0.2375558763742447,0.805564284324646,0.805564284324646,1.0,1.0,-1.1195167303085327,0.4686175882816314,0.6508991718292236,0.2234922647476196,0.0,0.0,0.492422342300415,37.79940032958984,25.0,45.598777770996094,-7485.9619140625,151.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3146667480469,301.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,23899.5625,22680.0,0.0,0.0,0.1711416989564895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110639929771423,0.5110710263252258,-6.992333055677591e-06,0.0,0.0001736870617605,0.0,0.0,37.24098205566406,0.0,0.0,0.0,0.3886463344097137,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0955080315470695,-2205.752685546875,304.1531677246094,0.7766063213348389,0.1555984318256378,0.1409890800714492,293.4857482910156,297.1499938964844,293.1499938964844,0.0100761530920863,-648.9193725585938,302.3053894042969,0.5219849944114685,0.050000000745058,0.0484874546527862,293.20477294921875,297.1499938964844,293.1499938964844,0.1888331025838852,-2961.625244140625,304.1576232910156,0.9342219233512878,0.2699430584907532,0.1892396062612533,293.22235107421875,297.1499938964844,293.1499938964844,0.2489343583583831,-4979.396484375,304.200927734375,0.9990000128746032,0.3779943287372589,0.3171037435531616,293.22314453125,297.1499938964844,293.1499938964844,0.0121435923501849,-3384.236572265625,303.3876342773437,0.5219849944114685,0.050000000745058,0.230003610253334,291.216552734375,291.1499938964844,272.4537048339844,269.489013671875,284.65362548828125,293.4217224121094,291.21539306640625,1.0,0.2348746955394745,0.8055233955383301,0.8055233955383301,1.0,1.0,-1.111101150512695,0.4646333754062652,0.6464676856994629,0.2220859825611114,0.0,0.0,0.4873002171516418,36.60140228271485,28.0,19.87425994873047,-7360.150390625,147.02650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3604736328125,301.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,22978.1875,22680.0,0.0,0.0,0.1703114807605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908166825771332,0.4908233284950256,-6.662302894255845e-06,0.0,0.0001728445058688,0.0,0.0,33.93557357788086,0.0,0.0,0.0,0.3923680484294891,4.0,0.0,1.0
734220,293.1741638183594,297.1499938964844,293.1499938964844,0.0950518772006034,-2197.22900390625,304.1529235839844,0.7829632759094238,0.1549156010150909,0.1404904276132583,293.4935913085937,297.1499938964844,293.1499938964844,0.0098334047943353,-639.8988647460938,302.1683654785156,0.527492344379425,0.050000000745058,0.0484308078885078,293.1942443847656,297.1499938964844,293.1499938964844,0.1891911774873733,-2966.602294921875,304.1545104980469,0.9449000954627992,0.270692378282547,0.1896620839834213,293.1884765625,297.1499938964844,293.1499938964844,0.2402306348085403,-4841.8623046875,304.1982421875,0.9990000128746032,0.3830341100692749,0.308511346578598,293.2235107421875,297.1499938964844,293.1499938964844,0.0120606534183025,-3371.962646484375,303.361572265625,0.527492344379425,0.050000000745058,0.2297348976135254,291.2200012207031,291.1499938964844,272.5044860839844,269.5298156738281,284.6795654296875,293.4107971191406,291.2204895019531,1.0,0.2314835488796234,0.805441677570343,0.805441677570343,1.0,1.0,-1.1003029346466064,0.45954629778862,0.6407566666603088,0.2202201336622238,0.0,0.0,0.4779510498046875,35.03752899169922,31.0,11.120312690734863,-7259.5517578125,141.17955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4700927734375,301.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22828.517578125,22680.0,0.0,0.0,0.1681551784276962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734579622745514,0.4734644889831543,-6.528688118123682e-06,0.0,0.0001706561306491,0.0,0.0,31.874053955078125,0.0,0.0,0.0,0.3862370252609253,4.0,0.0,1.0
734280,293.1741638183594,297.1499938964844,293.1499938964844,0.0950518772006034,-2197.22900390625,304.1529235839844,0.7829632759094238,0.1549156010150909,0.1404904276132583,293.4935913085937,297.1499938964844,293.1499938964844,0.0098334047943353,-639.8988647460938,302.1683654785156,0.527492344379425,0.050000000745058,0.0484308078885078,293.1942443847656,297.1499938964844,293.1499938964844,0.1891911774873733,-2966.602294921875,304.1545104980469,0.9449000954627992,0.270692378282547,0.1896620839834213,293.1884765625,297.1499938964844,293.1499938964844,0.2402306348085403,-4841.8623046875,304.1982421875,0.9990000128746032,0.3830341100692749,0.308511346578598,293.2235107421875,297.1499938964844,293.1499938964844,0.0120606534183025,-3371.962646484375,303.361572265625,0.527492344379425,0.050000000745058,0.2297348976135254,291.2200012207031,291.1499938964844,272.5044860839844,269.5298156738281,284.6795654296875,293.4107971191406,291.2204895019531,1.0,0.2314835488796234,0.805441677570343,0.805441677570343,1.0,1.0,-1.1003029346466064,0.45954629778862,0.6407566666603088,0.2202201336622238,0.0,0.0,0.4779510498046875,35.03752899169922,31.0,11.120312690734863,-7259.5517578125,141.17955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4700927734375,301.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22828.517578125,22680.0,0.0,0.0,0.1681551784276962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734579622745514,0.4734644889831543,-6.528688118123682e-06,0.0,0.0001706561306491,0.0,0.0,31.874053955078125,0.0,0.0,0.0,0.3862370252609253,4.0,0.0,1.0
734340,293.1793518066406,297.1499938964844,293.1499938964844,0.0939186736941337,-2176.083740234375,304.1538391113281,0.7835268974304199,0.1532495319843292,0.1390872597694397,293.5014038085937,297.1499938964844,293.1499938964844,0.0096079921349883,-631.5223999023438,302.0277404785156,0.529979944229126,0.050000000745058,0.0484067499637603,293.187255859375,297.1499938964844,293.1499938964844,0.1895695626735687,-2971.753173828125,304.15240478515625,0.9497541189193726,0.2709988355636596,0.1899657249450683,293.1630249023437,297.1499938964844,293.1499938964844,0.2362505048513412,-4781.25390625,304.18865966796875,0.9990000128746032,0.3872426450252533,0.3047877252101898,293.2237548828125,297.1499938964844,293.1499938964844,0.0119993388652801,-3363.984375,303.3352355957031,0.529979944229126,0.050000000745058,0.2296207845211029,291.2169494628906,291.1499938964844,272.54998779296875,269.5666198730469,284.6929016113281,293.389892578125,291.2160339355469,1.0,0.2298801988363266,0.8053598999977112,0.8053598999977112,1.0,1.0,-1.0943464040756226,0.4567438662052154,0.6376025676727295,0.2191758453845977,0.0,0.0,0.4690925180912018,34.35708236694336,34.0,-3.833751201629639,-7180.2158203125,138.33682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57403564453125,301.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,22797.828125,21600.0,0.0,0.0,0.1656224876642227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457403153181076,0.4574095904827118,-6.433239377656719e-06,0.0,0.0001680857676547,0.0,0.0,30.14914894104004,0.0,0.0,0.0,0.3661146163940429,4.0,0.0,1.0
734400,293.1793518066406,297.1499938964844,293.1499938964844,0.0939186736941337,-2176.083740234375,304.1538391113281,0.7835268974304199,0.1532495319843292,0.1390872597694397,293.5014038085937,297.1499938964844,293.1499938964844,0.0096079921349883,-631.5223999023438,302.0277404785156,0.529979944229126,0.050000000745058,0.0484067499637603,293.187255859375,297.1499938964844,293.1499938964844,0.1895695626735687,-2971.753173828125,304.15240478515625,0.9497541189193726,0.2709988355636596,0.1899657249450683,293.1630249023437,297.1499938964844,293.1499938964844,0.2362505048513412,-4781.25390625,304.18865966796875,0.9990000128746032,0.3872426450252533,0.3047877252101898,293.2237548828125,297.1499938964844,293.1499938964844,0.0119993388652801,-3363.984375,303.3352355957031,0.529979944229126,0.050000000745058,0.2296207845211029,291.2169494628906,291.1499938964844,272.54998779296875,269.5666198730469,284.6929016113281,293.389892578125,291.2160339355469,1.0,0.2298801988363266,0.8053598999977112,0.8053598999977112,1.0,1.0,-1.0943464040756226,0.4567438662052154,0.6376025676727295,0.2191758453845977,0.0,0.0,0.4690925180912018,34.35708236694336,34.0,-3.833751201629639,-7180.2158203125,138.33682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57403564453125,301.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,22797.828125,21600.0,0.0,0.0,0.1656224876642227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457403153181076,0.4574095904827118,-6.433239377656719e-06,0.0,0.0001680857676547,0.0,0.0,30.14914894104004,0.0,0.0,0.0,0.3661146163940429,4.0,0.0,1.0
734460,293.1759033203125,297.1499938964844,293.1499938964844,0.093843974173069,-2175.328125,304.15264892578125,0.7832149267196655,0.1532080769538879,0.13870669901371,293.5028381347656,297.1499938964844,293.1499938964844,0.009440341964364,-625.8428344726562,301.8970642089844,0.5303048491477966,0.050000000745058,0.0484036765992641,293.1800537109375,297.1499938964844,293.1499938964844,0.190529853105545,-2984.58544921875,304.1500244140625,0.9510031938552856,0.2715348303318023,0.1903454959392547,293.14501953125,297.1499938964844,293.1499938964844,0.2359625250101089,-4781.0302734375,304.1762390136719,0.9990000128746032,0.3905981779098511,0.3043080866336822,293.2179870605469,297.1499938964844,293.1499938964844,0.0120158335193991,-3370.1357421875,303.3236083984375,0.5303048491477966,0.050000000745058,0.2296062111854553,291.1855163574219,291.1499938964844,272.5926513671875,269.6015319824219,284.7068786621094,293.3819580078125,291.1829833984375,1.0,0.2297699749469757,0.8052209615707397,0.8052209615707397,1.0,1.0,-1.093746542930603,0.45647132396698,0.637275218963623,0.218999296426773,0.0,0.0,0.4662309288978576,34.270606994628906,52.0,-32.132076263427734,-7097.13720703125,138.01889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6733093261719,301.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,21703.07421875,21600.0,0.0,0.0,0.1627274453639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388352334499359,0.438841313123703,-6.087830570322694e-06,0.0,0.0001651476777624,0.0,0.0,27.286008834838867,0.0,0.0,0.0,0.3697449862957001,4.0,0.0,1.0
734520,293.1759033203125,297.1499938964844,293.1499938964844,0.093843974173069,-2175.328125,304.15264892578125,0.7832149267196655,0.1532080769538879,0.13870669901371,293.5028381347656,297.1499938964844,293.1499938964844,0.009440341964364,-625.8428344726562,301.8970642089844,0.5303048491477966,0.050000000745058,0.0484036765992641,293.1800537109375,297.1499938964844,293.1499938964844,0.190529853105545,-2984.58544921875,304.1500244140625,0.9510031938552856,0.2715348303318023,0.1903454959392547,293.14501953125,297.1499938964844,293.1499938964844,0.2359625250101089,-4781.0302734375,304.1762390136719,0.9990000128746032,0.3905981779098511,0.3043080866336822,293.2179870605469,297.1499938964844,293.1499938964844,0.0120158335193991,-3370.1357421875,303.3236083984375,0.5303048491477966,0.050000000745058,0.2296062111854553,291.1855163574219,291.1499938964844,272.5926513671875,269.6015319824219,284.7068786621094,293.3819580078125,291.1829833984375,1.0,0.2297699749469757,0.8052209615707397,0.8052209615707397,1.0,1.0,-1.093746542930603,0.45647132396698,0.637275218963623,0.218999296426773,0.0,0.0,0.4662309288978576,34.270606994628906,52.0,-32.132076263427734,-7097.13720703125,138.01889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6733093261719,301.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,21703.07421875,21600.0,0.0,0.0,0.1627274453639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388352334499359,0.438841313123703,-6.087830570322694e-06,0.0,0.0001651476777624,0.0,0.0,27.286008834838867,0.0,0.0,0.0,0.3697449862957001,4.0,0.0,1.0
734580,293.1744689941406,297.1499938964844,293.1499938964844,0.0938985720276832,-2176.80712890625,304.15167236328125,0.7689800262451172,0.1528475433588028,0.1385566741228103,293.5060729980469,297.1499938964844,293.1499938964844,0.0092868832871317,-620.6131591796875,301.7617492675781,0.5196671485900879,0.050000000745058,0.0485128872096538,293.1839294433594,297.1499938964844,293.1499938964844,0.1902784407138824,-2981.641357421875,304.1505126953125,0.9310089945793152,0.2700141072273254,0.18980073928833,293.1492614746094,297.1499938964844,293.1499938964844,0.2512507140636444,-5036.78564453125,304.1413879394531,0.9990000128746032,0.3899360597133636,0.3208776712417602,293.21466064453125,297.1499938964844,293.1499938964844,0.0120515124872326,-3379.6259765625,303.30767822265625,0.5196671485900879,0.050000000745058,0.2301242500543594,291.1624450683594,291.1499938964844,272.6350402832031,269.6368713378906,284.7168884277344,293.40447998046875,291.15838623046875,1.0,0.2371053397655487,0.8050819635391235,0.8050819635391235,1.0,1.0,-1.1135426759719849,0.4659506976604461,0.6475918889045715,0.2218786180019378,0.0,0.0,0.4659032523632049,37.260032653808594,70.0,-40.47283935546875,-7155.642578125,148.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.720458984375,301.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21620.1171875,21600.0,0.0,0.0,0.1600444614887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362812638282776,0.4362873136997223,-6.055994163034484e-06,0.0,0.0001624247815925,0.0,0.0,26.965883255004883,0.0,0.0,0.0,0.3686433732509613,4.0,0.0,1.0
734640,293.1744689941406,297.1499938964844,293.1499938964844,0.0938985720276832,-2176.80712890625,304.15167236328125,0.7689800262451172,0.1528475433588028,0.1385566741228103,293.5060729980469,297.1499938964844,293.1499938964844,0.0092868832871317,-620.6131591796875,301.7617492675781,0.5196671485900879,0.050000000745058,0.0485128872096538,293.1839294433594,297.1499938964844,293.1499938964844,0.1902784407138824,-2981.641357421875,304.1505126953125,0.9310089945793152,0.2700141072273254,0.18980073928833,293.1492614746094,297.1499938964844,293.1499938964844,0.2512507140636444,-5036.78564453125,304.1413879394531,0.9990000128746032,0.3899360597133636,0.3208776712417602,293.21466064453125,297.1499938964844,293.1499938964844,0.0120515124872326,-3379.6259765625,303.30767822265625,0.5196671485900879,0.050000000745058,0.2301242500543594,291.1624450683594,291.1499938964844,272.6350402832031,269.6368713378906,284.7168884277344,293.40447998046875,291.15838623046875,1.0,0.2371053397655487,0.8050819635391235,0.8050819635391235,1.0,1.0,-1.1135426759719849,0.4659506976604461,0.6475918889045715,0.2218786180019378,0.0,0.0,0.4659032523632049,37.260032653808594,70.0,-40.47283935546875,-7155.642578125,148.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.720458984375,301.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21620.1171875,21600.0,0.0,0.0,0.1600444614887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362812638282776,0.4362873136997223,-6.055994163034484e-06,0.0,0.0001624247815925,0.0,0.0,26.965883255004883,0.0,0.0,0.0,0.3686433732509613,4.0,0.0,1.0
734700,293.1725158691406,297.1499938964844,293.1499938964844,0.0940550193190574,-2180.11279296875,304.1510925292969,0.7580117583274841,0.1529158949851989,0.1385431438684463,293.50836181640625,297.1499938964844,293.1499938964844,0.0092253144830465,-618.8643798828125,301.6898803710937,0.5114866495132446,0.050000000745058,0.0486109144985675,293.19097900390625,297.1499938964844,293.1499938964844,0.1895174533128738,-2972.167724609375,304.1518249511719,0.9138190150260924,0.2682069540023803,0.1888635456562042,293.16558837890625,297.1499938964844,293.1499938964844,0.2647942304611206,-5258.71337890625,304.1183166503906,0.9990000128746032,0.3867487013339996,0.3350545465946197,293.2139892578125,297.1499938964844,293.1499938964844,0.0120920008048415,-3389.29052734375,303.2968444824219,0.5114866495132446,0.050000000745058,0.2305892407894134,291.14129638671875,291.1499938964844,272.6561279296875,269.6546936035156,284.7248229980469,293.43310546875,291.1363525390625,1.0,0.2430320233106613,0.8050124645233154,0.8050124645233154,1.0,1.0,-1.1300901174545288,0.4738588631153106,0.6562312841415405,0.2243863344192505,0.0,0.0,0.4685790240764618,39.93440246582031,70.0,-51.55551910400391,-7215.19140625,158.6798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7149353027344,301.781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21579.171875,20520.0,0.0,0.0,0.1589612364768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384181201457977,0.4384241998195648,-6.057668542780448e-06,0.0,0.0001613254426047,0.0,0.0,27.13438034057617,0.0,0.0,0.0,0.3542085587978363,4.0,0.0,1.0
734760,293.169189453125,297.1499938964844,293.1499938964844,0.0946552604436874,-2191.991455078125,304.1497802734375,0.7465658187866211,0.1532840132713318,0.138918325304985,293.5110778808594,297.1499938964844,293.1499938964844,0.0091765634715557,-618.0083618164062,301.6136779785156,0.5026006698608398,0.050000000745058,0.0487351566553115,293.1993408203125,297.1499938964844,293.1499938964844,0.1885044127702713,-2959.71044921875,304.1533203125,0.8954887986183167,0.2660408914089203,0.1875187307596206,293.1930847167969,297.1499938964844,293.1499938964844,0.2817532122135162,-5532.888671875,304.0932006835937,0.9990000128746032,0.3811653256416321,0.3522035777568817,293.21392822265625,297.1499938964844,293.1499938964844,0.0121551360934972,-3404.275390625,303.28350830078125,0.5026006698608398,0.050000000745058,0.2311785966157913,291.1067199707031,291.1499938964844,272.6771850585937,269.6725769042969,284.7179870605469,293.443115234375,291.0968017578125,1.0,0.2502380609512329,0.8047873377799988,0.8047873377799988,1.0,1.0,-1.1503633260726929,0.4835262298583984,0.6668371558189392,0.2275219112634658,0.0,0.0,0.474751353263855,43.32065963745117,73.0,-86.37234497070312,-7248.75830078125,171.17288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6945495605469,301.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20596.1640625,20520.0,0.0,0.0,0.1580529659986496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346416294574737,0.4346474707126617,-5.816081284137908e-06,0.0,0.0001604036660864,0.0,0.0,25.89678382873535,0.0,0.0,0.0,0.3627591729164123,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0952631384134292,-2203.9541015625,304.1489562988281,0.7223387956619263,0.1530444324016571,0.1392688751220703,293.5171813964844,297.1499938964844,293.1499938964844,0.0090789813548326,-615.5679321289062,301.46173095703125,0.4845222234725952,0.050000000745058,0.0490528009831905,293.2074279785156,297.1499938964844,293.1499938964844,0.1865987479686737,-2935.99072265625,304.1553955078125,0.8599099516868591,0.2631377279758453,0.1854346394538879,293.2504272460937,297.1499938964844,293.1499938964844,0.2844510078430176,-5562.78466796875,304.1098937988281,0.970099151134491,0.3683632612228393,0.3521267175674438,293.21490478515625,297.1499938964844,293.1499938964844,0.0122721130028367,-3429.77880859375,303.2554016113281,0.4845222234725952,0.050000000745058,0.2326853722333908,291.061767578125,291.1499938964844,272.7190856933594,269.70867919921875,284.725341796875,293.4287109375,291.0651550292969,1.0,0.2608535885810852,0.8043369650840759,0.8043369650840759,1.0,1.0,-1.1511269807815552,0.4836997389793396,0.6674271821975708,0.2280205935239792,0.0,0.0,0.4910624623298645,51.38395309448242,76.0,-26.757381439208984,-7363.751953125,187.07257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58935546875,301.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,20358.53515625,20520.0,0.0,0.0,0.1571145206689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593063294887543,0.459312230348587,-5.8918967624777e-06,0.0,0.0001594512723386,0.0,0.0,28.04989242553711,0.0,0.0,0.0,0.369501918554306,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0952631384134292,-2203.9541015625,304.1489562988281,0.7223387956619263,0.1530444324016571,0.1392688751220703,293.5171813964844,297.1499938964844,293.1499938964844,0.0090789813548326,-615.5679321289062,301.46173095703125,0.4845222234725952,0.050000000745058,0.0490528009831905,293.2074279785156,297.1499938964844,293.1499938964844,0.1865987479686737,-2935.99072265625,304.1553955078125,0.8599099516868591,0.2631377279758453,0.1854346394538879,293.2504272460937,297.1499938964844,293.1499938964844,0.2844510078430176,-5562.78466796875,304.1098937988281,0.970099151134491,0.3683632612228393,0.3521267175674438,293.21490478515625,297.1499938964844,293.1499938964844,0.0122721130028367,-3429.77880859375,303.2554016113281,0.4845222234725952,0.050000000745058,0.2326853722333908,291.061767578125,291.1499938964844,272.7190856933594,269.70867919921875,284.725341796875,293.4287109375,291.0651550292969,1.0,0.2608535885810852,0.8043369650840759,0.8043369650840759,1.0,1.0,-1.1511269807815552,0.4836997389793396,0.6674271821975708,0.2280205935239792,0.0,0.0,0.4910624623298645,51.38395309448242,76.0,-26.757381439208984,-7363.751953125,187.07257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58935546875,301.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,20358.53515625,20520.0,0.0,0.0,0.1571145206689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593063294887543,0.459312230348587,-5.8918967624777e-06,0.0,0.0001594512723386,0.0,0.0,28.04989242553711,0.0,0.0,0.0,0.369501918554306,4.0,0.0,1.0
734940,293.16973876953125,297.1499938964844,293.1499938964844,0.0946715474128723,-2192.240478515625,304.1502990722656,0.7019363045692444,0.1522461771965026,0.1389025598764419,293.524658203125,297.1499938964844,293.1499938964844,0.0089182471856474,-608.6141967773438,301.3206787109375,0.4691587090492248,0.050000000745058,0.049346387386322,293.2106018066406,297.1499938964844,293.1499938964844,0.1843530386686325,-2907.02734375,304.15728759765625,0.8354084491729736,0.2610321640968323,0.1840937435626983,293.2710876464844,297.1499938964844,293.1499938964844,0.2765515148639679,-5436.3515625,304.1356811523437,0.9343774914741516,0.361585408449173,0.3448305130004883,293.21734619140625,297.1499938964844,293.1499938964844,0.0122876875102519,-3432.13671875,303.228515625,0.4691587090492248,0.050000000745058,0.2340780049562454,291.09832763671875,291.1499938964844,272.7607421875,269.7450866699219,284.7552795410156,293.4296875,291.1014404296875,1.0,0.269218385219574,0.8038865923881531,0.8038865923881531,1.0,1.0,-1.141617774963379,0.4791566133499145,0.6624611020088196,0.2263620346784591,0.0,0.0,0.4954521656036377,58.70097732543945,64.0,26.43782997131348,-7345.68994140625,198.44403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4540710449219,301.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20441.244140625,19440.0,0.0,0.0,0.1569816768169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711522161960602,0.4711582064628601,-5.9758731367765e-06,0.0,0.0001593164342921,0.0,0.0,29.320613861083984,0.0,0.0,0.0,0.3584565222263336,4.0,0.0,1.0
735000,293.16973876953125,297.1499938964844,293.1499938964844,0.0946715474128723,-2192.240478515625,304.1502990722656,0.7019363045692444,0.1522461771965026,0.1389025598764419,293.524658203125,297.1499938964844,293.1499938964844,0.0089182471856474,-608.6141967773438,301.3206787109375,0.4691587090492248,0.050000000745058,0.049346387386322,293.2106018066406,297.1499938964844,293.1499938964844,0.1843530386686325,-2907.02734375,304.15728759765625,0.8354084491729736,0.2610321640968323,0.1840937435626983,293.2710876464844,297.1499938964844,293.1499938964844,0.2765515148639679,-5436.3515625,304.1356811523437,0.9343774914741516,0.361585408449173,0.3448305130004883,293.21734619140625,297.1499938964844,293.1499938964844,0.0122876875102519,-3432.13671875,303.228515625,0.4691587090492248,0.050000000745058,0.2340780049562454,291.09832763671875,291.1499938964844,272.7607421875,269.7450866699219,284.7552795410156,293.4296875,291.1014404296875,1.0,0.269218385219574,0.8038865923881531,0.8038865923881531,1.0,1.0,-1.141617774963379,0.4791566133499145,0.6624611020088196,0.2263620346784591,0.0,0.0,0.4954521656036377,58.70097732543945,64.0,26.43782997131348,-7345.68994140625,198.44403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4540710449219,301.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20441.244140625,19440.0,0.0,0.0,0.1569816768169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711522161960602,0.4711582064628601,-5.9758731367765e-06,0.0,0.0001593164342921,0.0,0.0,29.320613861083984,0.0,0.0,0.0,0.3584565222263336,4.0,0.0,1.0
735060,293.1713256835937,297.1499938964844,293.1499938964844,0.0940905660390853,-2181.26904296875,304.1511535644531,0.6953552961349487,0.151422843337059,0.1382318884134292,293.5329284667969,297.1499938964844,293.1499938964844,0.0087211551144719,-600.2551879882812,301.168212890625,0.4642366468906402,0.050000000745058,0.0494316332042217,293.2113952636719,297.1499938964844,293.1499938964844,0.1827701032161712,-2887.060302734375,304.1575012207031,0.8280628323554993,0.2593298554420471,0.182871401309967,293.2767333984375,297.1499938964844,293.1499938964844,0.2726198732852936,-5371.2705078125,304.1468200683594,0.921971321105957,0.357353925704956,0.3404989242553711,293.2200927734375,297.1499938964844,293.1499938964844,0.0122510818764567,-3428.401611328125,303.1978759765625,0.4642366468906402,0.050000000745058,0.2344823777675628,291.1022033691406,291.1499938964844,272.8021850585937,269.78179931640625,284.78680419921875,293.4385986328125,291.1041259765625,1.0,0.2705726027488708,0.8034932613372803,0.8034932613372803,1.0,1.0,-1.1347341537475586,0.4757773280143738,0.6589568257331848,0.2254025340080261,0.0,0.0,0.5014019012451172,60.7813606262207,52.0,15.699386596679688,-7259.09716796875,200.2547302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35174560546875,301.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19424.869140625,19440.0,0.0,0.0,0.1570025831460952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680803120136261,0.4680860340595245,-5.728903943236219e-06,0.0,0.0001593376509845,0.0,0.0,28.032516479492188,0.0,0.0,0.0,0.3669291138648987,4.0,0.0,1.0
735120,293.1713256835937,297.1499938964844,293.1499938964844,0.0940905660390853,-2181.26904296875,304.1511535644531,0.6953552961349487,0.151422843337059,0.1382318884134292,293.5329284667969,297.1499938964844,293.1499938964844,0.0087211551144719,-600.2551879882812,301.168212890625,0.4642366468906402,0.050000000745058,0.0494316332042217,293.2113952636719,297.1499938964844,293.1499938964844,0.1827701032161712,-2887.060302734375,304.1575012207031,0.8280628323554993,0.2593298554420471,0.182871401309967,293.2767333984375,297.1499938964844,293.1499938964844,0.2726198732852936,-5371.2705078125,304.1468200683594,0.921971321105957,0.357353925704956,0.3404989242553711,293.2200927734375,297.1499938964844,293.1499938964844,0.0122510818764567,-3428.401611328125,303.1978759765625,0.4642366468906402,0.050000000745058,0.2344823777675628,291.1022033691406,291.1499938964844,272.8021850585937,269.78179931640625,284.78680419921875,293.4385986328125,291.1041259765625,1.0,0.2705726027488708,0.8034932613372803,0.8034932613372803,1.0,1.0,-1.1347341537475586,0.4757773280143738,0.6589568257331848,0.2254025340080261,0.0,0.0,0.5014019012451172,60.7813606262207,52.0,15.699386596679688,-7259.09716796875,200.2547302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35174560546875,301.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19424.869140625,19440.0,0.0,0.0,0.1570025831460952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680803120136261,0.4680860340595245,-5.728903943236219e-06,0.0,0.0001593376509845,0.0,0.0,28.032516479492188,0.0,0.0,0.0,0.3669291138648987,4.0,0.0,1.0
735180,293.1722106933594,297.1499938964844,293.1499938964844,0.0932594984769821,-2165.282470703125,304.15216064453125,0.6987928152084351,0.1507002711296081,0.1374882012605667,293.5412902832031,297.1499938964844,293.1499938964844,0.0084779690951108,-588.7960815429688,301.0180969238281,0.4686336517333984,0.050000000745058,0.0493558309972286,293.2080993652344,297.1499938964844,293.1499938964844,0.1813165247440338,-2868.437255859375,304.1573791503906,0.8318932056427002,0.2584348320960998,0.1820637285709381,293.2772216796875,297.1499938964844,293.1499938964844,0.2689043581485748,-5310.43310546875,304.1539611816406,0.9253405928611756,0.3540408313274383,0.3371454179286957,293.2223205566406,297.1499938964844,293.1499938964844,0.0121283261105418,-3407.661865234375,303.1694641113281,0.4686336517333984,0.050000000745058,0.2341228127479553,291.1283569335937,291.1499938964844,272.8434143066406,269.8187561035156,284.8203125,293.451416015625,291.1311340332031,1.0,0.267120361328125,0.8030999898910522,0.8030999898910522,1.0,1.0,-1.1283243894577026,0.4726101756095886,0.6557141542434692,0.2245635688304901,0.0,0.0,0.5026167631149292,58.790977478027344,40.0,31.76352882385254,-7221.7373046875,194.3735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2650451660156,301.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19419.947265625,19440.0,0.0,0.0,0.1572426557540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725350439548492,0.47254079580307,-5.752655397373019e-06,0.0,0.0001595813082531,0.0,0.0,28.472963333129883,0.0,0.0,0.0,0.3682293593883514,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0932594984769821,-2165.282470703125,304.15216064453125,0.6987928152084351,0.1507002711296081,0.1374882012605667,293.5412902832031,297.1499938964844,293.1499938964844,0.0084779690951108,-588.7960815429688,301.0180969238281,0.4686336517333984,0.050000000745058,0.0493558309972286,293.2080993652344,297.1499938964844,293.1499938964844,0.1813165247440338,-2868.437255859375,304.1573791503906,0.8318932056427002,0.2584348320960998,0.1820637285709381,293.2772216796875,297.1499938964844,293.1499938964844,0.2689043581485748,-5310.43310546875,304.1539611816406,0.9253405928611756,0.3540408313274383,0.3371454179286957,293.2223205566406,297.1499938964844,293.1499938964844,0.0121283261105418,-3407.661865234375,303.1694641113281,0.4686336517333984,0.050000000745058,0.2341228127479553,291.1283569335937,291.1499938964844,272.8434143066406,269.8187561035156,284.8203125,293.451416015625,291.1311340332031,1.0,0.267120361328125,0.8030999898910522,0.8030999898910522,1.0,1.0,-1.1283243894577026,0.4726101756095886,0.6557141542434692,0.2245635688304901,0.0,0.0,0.5026167631149292,58.790977478027344,40.0,31.76352882385254,-7221.7373046875,194.3735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2650451660156,301.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19419.947265625,19440.0,0.0,0.0,0.1572426557540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725350439548492,0.47254079580307,-5.752655397373019e-06,0.0,0.0001595813082531,0.0,0.0,28.472963333129883,0.0,0.0,0.0,0.3682293593883514,4.0,0.0,1.0
735300,293.1724548339844,297.1499938964844,293.1499938964844,0.0928485393524169,-2157.413330078125,304.1524963378906,0.7034088373184204,0.150373950600624,0.1371084302663803,293.5453796386719,297.1499938964844,293.1499938964844,0.0083492435514926,-582.5821533203125,300.9421691894531,0.4730473756790161,0.050000000745058,0.0492751337587833,293.20574951171875,297.1499938964844,293.1499938964844,0.1807576268911361,-2861.299072265625,304.1570739746094,0.8370512127876282,0.2581616044044494,0.181779071688652,293.2766418457031,297.1499938964844,293.1499938964844,0.267179936170578,-5282.478515625,304.1563720703125,0.9314196109771729,0.3525420725345611,0.3356117904186249,293.2231750488281,297.1499938964844,293.1499938964844,0.0120530286803841,-3394.868896484375,303.1556091308594,0.4730473756790161,0.050000000745058,0.2337400168180465,291.14031982421875,291.1499938964844,272.86395263671875,269.8373107910156,284.8375244140625,293.45849609375,291.1427001953125,1.0,0.2640152275562286,0.8029033541679382,0.8029033541679382,1.0,1.0,-1.1251298189163208,0.4710260331630707,0.6541038155555725,0.2241635173559188,0.0,0.0,0.5020551681518555,56.71277618408203,40.0,31.87130546569824,-7192.3818359375,189.38528442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23077392578125,301.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,19437.626953125,18360.0,0.0,0.0,0.157390609383583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723289310932159,0.4723346829414367,-5.755496658821357e-06,0.0,0.0001597314694663,0.0,0.0,28.46936798095703,0.0,0.0,0.0,0.3532135486602783,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.0925399959087371,-2151.678955078125,304.1526184082031,0.7097882032394409,0.1500678956508636,0.1367270946502685,293.5493469238281,297.1499938964844,293.1499938964844,0.0082234842702746,-576.665283203125,300.8631286621094,0.478396326303482,0.050000000745058,0.0491726472973823,293.2031555175781,297.1499938964844,293.1499938964844,0.1804590076208114,-2857.690673828125,304.15631103515625,0.8442654013633728,0.2579637467861175,0.1815392822027206,293.2757568359375,297.1499938964844,293.1499938964844,0.2657895088195801,-5260.30859375,304.15771484375,0.940128207206726,0.3511106967926025,0.3341305553913116,293.2238464355469,297.1499938964844,293.1499938964844,0.0119832502678036,-3384.065673828125,303.1412048339844,0.478396326303482,0.050000000745058,0.2332538664340973,291.14093017578125,291.1499938964844,272.8844299316406,269.8558959960937,284.8548278808594,293.4657592773437,291.1387634277344,1.0,0.2601593434810638,0.8027929663658142,0.8027929663658142,1.0,1.0,-1.121899962425232,0.4694291055202484,0.6524708271026611,0.2237772792577743,0.0,0.0,0.5024446249008179,54.08290100097656,28.0,6.55787467956543,-7103.29833984375,183.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2126159667969,301.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18531.1015625,18360.0,0.0,0.0,0.1574320048093795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605094492435455,0.4605149328708648,-5.48516254639253e-06,0.0,0.0001597734662937,0.0,0.0,26.44405746459961,0.0,0.0,0.0,0.3591981530189514,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.0918432250618934,-2138.54443359375,304.1529235839844,0.7267031669616699,0.1495071351528167,0.1359668374061584,293.556884765625,297.1499938964844,293.1499938964844,0.0079657398164272,-563.9678344726562,300.7052001953125,0.4916812479496002,0.050000000745058,0.0489177517592906,293.1976318359375,297.1499938964844,293.1499938964844,0.1798291802406311,-2849.812255859375,304.1553039550781,0.8656437397003174,0.2577383518218994,0.1811559945344925,293.2734375,297.1499938964844,293.1499938964844,0.2628518939018249,-5213.34375,304.1600646972656,0.9644359350204468,0.3483959436416626,0.3312768638134002,293.2247314453125,297.1499938964844,293.1499938964844,0.0118197798728942,-3356.926513671875,303.11376953125,0.4916812479496002,0.050000000745058,0.2320447564125061,291.1463623046875,291.1499938964844,272.9252624511719,269.89324951171875,284.88970947265625,293.4803771972656,291.1487731933594,1.0,0.2505573034286499,0.8025723099708557,0.8025723099708557,1.0,1.0,-1.115345120429993,0.4661803245544433,0.6491647362709045,0.2230250686407089,0.0,0.0,0.5030789971351624,47.55888748168945,25.0,18.81023406982422,-7068.2353515625,168.97987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.196533203125,301.5320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18378.86328125,18360.0,0.0,0.0,0.1573786437511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610568881034851,0.461062341928482,-5.453715857584029e-06,0.0,0.0001597193186171,0.0,0.0,26.352519989013672,0.0,0.0,0.0,0.3586507141590118,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0918432250618934,-2138.54443359375,304.1529235839844,0.7267031669616699,0.1495071351528167,0.1359668374061584,293.556884765625,297.1499938964844,293.1499938964844,0.0079657398164272,-563.9678344726562,300.7052001953125,0.4916812479496002,0.050000000745058,0.0489177517592906,293.1976318359375,297.1499938964844,293.1499938964844,0.1798291802406311,-2849.812255859375,304.1553039550781,0.8656437397003174,0.2577383518218994,0.1811559945344925,293.2734375,297.1499938964844,293.1499938964844,0.2628518939018249,-5213.34375,304.1600646972656,0.9644359350204468,0.3483959436416626,0.3312768638134002,293.2247314453125,297.1499938964844,293.1499938964844,0.0118197798728942,-3356.926513671875,303.11376953125,0.4916812479496002,0.050000000745058,0.2320447564125061,291.1463623046875,291.1499938964844,272.9252624511719,269.89324951171875,284.88970947265625,293.4803771972656,291.1487731933594,1.0,0.2505573034286499,0.8025723099708557,0.8025723099708557,1.0,1.0,-1.115345120429993,0.4661803245544433,0.6491647362709045,0.2230250686407089,0.0,0.0,0.5030789971351624,47.55888748168945,25.0,18.81023406982422,-7068.2353515625,168.97987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.196533203125,301.5320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18378.86328125,18360.0,0.0,0.0,0.1573786437511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610568881034851,0.461062341928482,-5.453715857584029e-06,0.0,0.0001597193186171,0.0,0.0,26.352519989013672,0.0,0.0,0.0,0.3586507141590118,4.0,0.0,1.0
735540,293.1723022460937,297.1499938964844,293.1499938964844,0.0911121442914009,-2124.6083984375,304.15313720703125,0.7435232400894165,0.1489793807268142,0.135282963514328,293.5639343261719,297.1499938964844,293.1499938964844,0.0077166147530078,-551.1282958984375,300.5500793457031,0.5049649477005005,0.050000000745058,0.0487002171576023,293.1922302246094,297.1499938964844,293.1499938964844,0.1791770607233047,-2841.438720703125,304.15460205078125,0.8886598944664001,0.2576272189617157,0.180906668305397,293.2707824707031,297.1499938964844,293.1499938964844,0.2597693204879761,-5164.01708984375,304.16180419921875,0.9858126044273376,0.345804363489151,0.3285954594612121,293.2251281738281,297.1499938964844,293.1499938964844,0.0116624822840094,-3329.442626953125,303.0884704589844,0.5049649477005005,0.050000000745058,0.2310128659009933,291.1663818359375,291.1499938964844,272.96588134765625,269.93072509765625,284.9239196777344,293.49468994140625,291.1681823730469,1.0,0.2423219531774521,0.8023515939712524,0.8023515939712524,1.0,1.0,-1.109506607055664,0.4632616937160492,0.6462448835372925,0.2224205136299133,0.0,0.0,0.4994871318340301,41.99028778076172,25.0,23.28234100341797,-7012.62841796875,156.7657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1962585449219,301.5258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18399.212890625,18000.0,0.0,0.0,0.1572021842002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565571844577789,0.4565626084804535,-5.433931619336363e-06,0.0,0.0001595402281964,0.0,0.0,25.944974899291992,0.0,0.0,0.0,0.3522260189056396,4.0,0.0,1.0
735600,293.1723022460937,297.1499938964844,293.1499938964844,0.0911121442914009,-2124.6083984375,304.15313720703125,0.7435232400894165,0.1489793807268142,0.135282963514328,293.5639343261719,297.1499938964844,293.1499938964844,0.0077166147530078,-551.1282958984375,300.5500793457031,0.5049649477005005,0.050000000745058,0.0487002171576023,293.1922302246094,297.1499938964844,293.1499938964844,0.1791770607233047,-2841.438720703125,304.15460205078125,0.8886598944664001,0.2576272189617157,0.180906668305397,293.2707824707031,297.1499938964844,293.1499938964844,0.2597693204879761,-5164.01708984375,304.16180419921875,0.9858126044273376,0.345804363489151,0.3285954594612121,293.2251281738281,297.1499938964844,293.1499938964844,0.0116624822840094,-3329.442626953125,303.0884704589844,0.5049649477005005,0.050000000745058,0.2310128659009933,291.1663818359375,291.1499938964844,272.96588134765625,269.93072509765625,284.9239196777344,293.49468994140625,291.1681823730469,1.0,0.2423219531774521,0.8023515939712524,0.8023515939712524,1.0,1.0,-1.109506607055664,0.4632616937160492,0.6462448835372925,0.2224205136299133,0.0,0.0,0.4994871318340301,41.99028778076172,25.0,23.28234100341797,-7012.62841796875,156.7657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1962585449219,301.5258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18399.212890625,18000.0,0.0,0.0,0.1572021842002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565571844577789,0.4565626084804535,-5.433931619336363e-06,0.0,0.0001595402281964,0.0,0.0,25.944974899291992,0.0,0.0,0.0,0.3522260189056396,4.0,0.0,1.0
735660,293.1721496582031,297.1499938964844,293.1499938964844,0.0905385464429855,-2113.8466796875,304.1530456542969,0.7580201029777527,0.148445650935173,0.1346589922904968,293.5706481933594,297.1499938964844,293.1499938964844,0.0074930461123585,-539.593505859375,300.38995361328125,0.5168221592903137,0.050000000745058,0.0485454425215721,293.1874389648437,297.1499938964844,293.1499938964844,0.1788202077150344,-2837.013671875,304.1536865234375,0.908522367477417,0.2575264573097229,0.1807187497615814,293.2679443359375,297.1499938964844,293.1499938964844,0.2564312815666199,-5110.18798828125,304.1636047363281,0.9990000128746032,0.3433177471160888,0.3252289295196533,293.2253112792969,297.1499938964844,293.1499938964844,0.0115452380850911,-3309.987548828125,303.0625,0.5168221592903137,0.050000000745058,0.2302786856889724,291.17266845703125,291.1499938964844,273.0063171386719,269.9682922363281,284.9579467773437,293.50848388671875,291.17364501953125,1.0,0.236043632030487,0.8021508455276489,0.8021508455276489,1.0,1.0,-1.103503942489624,0.4602460563182831,0.6432578563690186,0.2218537777662277,0.0,0.0,0.4959341287612915,38.01069259643555,25.0,12.813621520996094,-6933.19091796875,147.60350036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22149658203125,301.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.83984375,18000.0,0.0,0.0,0.1567211151123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464993178844452,0.4465046226978302,-5.304836577124661e-06,0.0,0.0001590520114405,0.0,0.0,24.70360565185547,0.0,0.0,0.0,0.3520711064338684,4.0,0.0,1.0
735720,293.1721496582031,297.1499938964844,293.1499938964844,0.0905385464429855,-2113.8466796875,304.1530456542969,0.7580201029777527,0.148445650935173,0.1346589922904968,293.5706481933594,297.1499938964844,293.1499938964844,0.0074930461123585,-539.593505859375,300.38995361328125,0.5168221592903137,0.050000000745058,0.0485454425215721,293.1874389648437,297.1499938964844,293.1499938964844,0.1788202077150344,-2837.013671875,304.1536865234375,0.908522367477417,0.2575264573097229,0.1807187497615814,293.2679443359375,297.1499938964844,293.1499938964844,0.2564312815666199,-5110.18798828125,304.1636047363281,0.9990000128746032,0.3433177471160888,0.3252289295196533,293.2253112792969,297.1499938964844,293.1499938964844,0.0115452380850911,-3309.987548828125,303.0625,0.5168221592903137,0.050000000745058,0.2302786856889724,291.17266845703125,291.1499938964844,273.0063171386719,269.9682922363281,284.9579467773437,293.50848388671875,291.17364501953125,1.0,0.236043632030487,0.8021508455276489,0.8021508455276489,1.0,1.0,-1.103503942489624,0.4602460563182831,0.6432578563690186,0.2218537777662277,0.0,0.0,0.4959341287612915,38.01069259643555,25.0,12.813621520996094,-6933.19091796875,147.60350036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22149658203125,301.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.83984375,18000.0,0.0,0.0,0.1567211151123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464993178844452,0.4465046226978302,-5.304836577124661e-06,0.0,0.0001590520114405,0.0,0.0,24.70360565185547,0.0,0.0,0.0,0.3520711064338684,4.0,0.0,1.0
735780,293.17193603515625,297.1499938964844,293.1499938964844,0.0898915082216262,-2101.446533203125,304.1531066894531,0.7668917179107666,0.1479279398918151,0.1341061294078827,293.5770568847656,297.1499938964844,293.1499938964844,0.0072826067917048,-528.179443359375,300.2332458496094,0.5245088338851929,0.050000000745058,0.0484609678387641,293.1801452636719,297.1499938964844,293.1499938964844,0.1786081045866012,-2834.18701171875,304.1528015136719,0.9224702715873718,0.2580516338348388,0.1808720082044601,293.2551574707031,297.1499938964844,293.1499938964844,0.2442557513713836,-4914.10400390625,304.1792297363281,0.9990000128746032,0.3428886532783508,0.3131040334701538,293.2251892089844,297.1499938964844,293.1499938964844,0.0114420233294367,-3291.3349609375,303.03857421875,0.5245088338851929,0.050000000745058,0.2298779636621475,291.1946716308594,291.1499938964844,273.04656982421875,270.00592041015625,285.0117492675781,293.53564453125,291.19805908203125,1.0,0.2308541536331176,0.8019500374794006,0.8019500374794006,1.0,1.0,-1.0874539613723757,0.4523980021476745,0.6350560188293457,0.2198794484138488,0.0,0.0,0.4887835383415222,35.69916534423828,25.0,31.57676124572754,-6828.85595703125,139.06597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2674865722656,301.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30859375,18000.0,0.0,0.0,0.1558917909860611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375985264778137,0.4376038014888763,-5.261974365566857e-06,0.0,0.0001582103432156,0.0,0.0,23.9160385131836,0.0,0.0,0.0,0.3491958975791931,4.0,0.0,1.0
