time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735840,293.17193603515625,297.1499938964844,293.1499938964844,0.0898915082216262,-2101.446533203125,304.1531066894531,0.7668917179107666,0.1479279398918151,0.1341061294078827,293.5770568847656,297.1499938964844,293.1499938964844,0.0072826067917048,-528.179443359375,300.2332458496094,0.5245088338851929,0.050000000745058,0.0484609678387641,293.1801452636719,297.1499938964844,293.1499938964844,0.1786081045866012,-2834.18701171875,304.1528015136719,0.9224702715873718,0.2580516338348388,0.1808720082044601,293.2551574707031,297.1499938964844,293.1499938964844,0.2442557513713836,-4914.10400390625,304.1792297363281,0.9990000128746032,0.3428886532783508,0.3131040334701538,293.2251892089844,297.1499938964844,293.1499938964844,0.0114420233294367,-3291.3349609375,303.03857421875,0.5245088338851929,0.050000000745058,0.2298779636621475,291.1946716308594,291.1499938964844,273.04656982421875,270.00592041015625,285.0117492675781,293.53564453125,291.19805908203125,1.0,0.2308541536331176,0.8019500374794006,0.8019500374794006,1.0,1.0,-1.0874539613723757,0.4523980021476745,0.6350560188293457,0.2198794484138488,0.0,0.0,0.4887835383415222,35.69916534423828,25.0,31.57676124572754,-6828.85595703125,139.06597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2674865722656,301.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30859375,18000.0,0.0,0.0,0.1558917909860611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375985264778137,0.4376038014888763,-5.261974365566857e-06,0.0,0.0001582103432156,0.0,0.0,23.9160385131836,0.0,0.0,0.0,0.3491958975791931,4.0,0.0,1.0
735900,293.17169189453125,297.1499938964844,293.1499938964844,0.0895693972706794,-2095.242431640625,304.15313720703125,0.7710778713226318,0.1476949751377105,0.133853018283844,293.5802001953125,297.1499938964844,293.1499938964844,0.007178209722042,-522.371826171875,300.1553955078125,0.5281742215156555,0.050000000745058,0.0484241917729377,293.1759033203125,297.1499938964844,293.1499938964844,0.1786836832761764,-2835.074462890625,304.1521301269531,0.9295204281806946,0.2585002481937408,0.1811311244964599,293.2444152832031,297.1499938964844,293.1499938964844,0.2388664186000824,-4824.55078125,304.1837158203125,0.9990000128746032,0.3436666429042816,0.3074819147586822,293.2250061035156,297.1499938964844,293.1499938964844,0.0113908853381872,-3281.82666015625,303.0273132324219,0.5281742215156555,0.050000000745058,0.2297035306692123,291.2088317871094,291.1499938964844,273.066650390625,270.0247497558594,285.0361328125,293.54693603515625,291.21160888671875,1.0,0.2286178469657898,0.8018496036529541,0.8018496036529541,1.0,1.0,-1.0808180570602417,0.4491598010063171,0.6316583156585693,0.2190479338169098,0.0,0.0,0.4834219813346863,34.696746826171875,25.0,33.185848236083984,-6768.87939453125,135.44610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30096435546875,301.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.341796875,18000.0,0.0,0.0,0.1552888453006744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302553832530975,0.4302606284618377,-5.230189799476648e-06,0.0,0.0001575984351802,0.0,0.0,23.291147232055664,0.0,0.0,0.0,0.3469464778900146,4.0,0.0,1.0
735960,293.1715393066406,297.1499938964844,293.1499938964844,0.0892948359251022,-2089.99853515625,304.153076171875,0.7749432325363159,0.1474487483501434,0.1336159706115722,293.58331298828125,297.1499938964844,293.1499938964844,0.0070777460932731,-516.7952880859375,300.0760498046875,0.5315895080566406,0.050000000745058,0.0483916960656642,293.171875,297.1499938964844,293.1499938964844,0.1788726598024368,-2837.46728515625,304.1513977050781,0.9361127614974976,0.2589650154113769,0.1814262717962265,293.2321472167969,297.1499938964844,293.1499938964844,0.2338393777608871,-4742.8486328125,304.18670654296875,0.9990000128746032,0.3448819518089294,0.3024264574050903,293.2248840332031,297.1499938964844,293.1499938964844,0.0113452840596437,-3273.68017578125,303.0155334472656,0.5315895080566406,0.050000000745058,0.2295493632555008,291.2188415527344,291.1499938964844,273.086669921875,270.0435791015625,285.0533447265625,293.547119140625,291.220458984375,1.0,0.2265799939632415,0.8017970323562622,0.8017970323562622,1.0,1.0,-1.07459557056427,0.4461058676242828,0.6284896731376648,0.2183348834514618,0.0,0.0,0.4778037965297699,33.80877685546875,25.0,27.551414489746094,-6708.4599609375,132.22508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3409118652344,301.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.396484375,18000.0,0.0,0.0,0.1545482873916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219798743724823,0.4219850599765777,-5.19255809194874e-06,0.0,0.0001568468724144,0.0,0.0,22.59111213684082,0.0,0.0,0.0,0.3444086015224457,4.0,0.0,1.0
736020,293.1762084960937,297.1499938964844,293.1499938964844,0.0883686244487762,-2072.61181640625,304.15362548828125,0.780459463596344,0.1459723711013794,0.1325392872095108,293.5893249511719,297.1499938964844,293.1499938964844,0.0068872817791998,-506.3069458007813,299.9115600585937,0.5376839637756348,0.050000000745058,0.0483374521136283,293.16473388671875,297.1499938964844,293.1499938964844,0.1794944703578949,-2845.5322265625,304.14990234375,0.94764643907547,0.2598633766174316,0.1820199191570282,293.20574951171875,297.1499938964844,293.1499938964844,0.2254312634468078,-4606.58056640625,304.1883544921875,0.9990000128746032,0.348150759935379,0.2937945425510406,293.2248840332031,297.1499938964844,293.1499938964844,0.0112713305279612,-3261.750732421875,302.9901123046875,0.5376839637756348,0.050000000745058,0.2292920649051666,291.223876953125,291.1499938964844,273.1265869140625,270.0812072753906,285.0652770996094,293.5106201171875,291.2236328125,1.0,0.2230260521173477,0.8016918301582336,0.8016918301582336,1.0,1.0,-1.0632810592651367,0.4405325353145599,0.6227485537528992,0.2171045392751693,0.0,0.0,0.4674308598041534,32.31919860839844,28.0,8.004036903381348,-6601.7001953125,126.67887878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4329528808594,301.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.078125,18000.0,0.0,0.0,0.1526824682950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405913233757019,0.4059183299541473,-5.115105523145758e-06,0.0,0.0001549533044453,0.0,0.0,21.24985122680664,0.0,0.0,0.0,0.3394363820552826,4.0,0.0,1.0
736080,293.1762084960937,297.1499938964844,293.1499938964844,0.0883686244487762,-2072.61181640625,304.15362548828125,0.780459463596344,0.1459723711013794,0.1325392872095108,293.5893249511719,297.1499938964844,293.1499938964844,0.0068872817791998,-506.3069458007813,299.9115600585937,0.5376839637756348,0.050000000745058,0.0483374521136283,293.16473388671875,297.1499938964844,293.1499938964844,0.1794944703578949,-2845.5322265625,304.14990234375,0.94764643907547,0.2598633766174316,0.1820199191570282,293.20574951171875,297.1499938964844,293.1499938964844,0.2254312634468078,-4606.58056640625,304.1883544921875,0.9990000128746032,0.348150759935379,0.2937945425510406,293.2248840332031,297.1499938964844,293.1499938964844,0.0112713305279612,-3261.750732421875,302.9901123046875,0.5376839637756348,0.050000000745058,0.2292920649051666,291.223876953125,291.1499938964844,273.1265869140625,270.0812072753906,285.0652770996094,293.5106201171875,291.2236328125,1.0,0.2230260521173477,0.8016918301582336,0.8016918301582336,1.0,1.0,-1.0632810592651367,0.4405325353145599,0.6227485537528992,0.2171045392751693,0.0,0.0,0.4674308598041534,32.31919860839844,28.0,8.004036903381348,-6601.7001953125,126.67887878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4329528808594,301.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.078125,18000.0,0.0,0.0,0.1526824682950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405913233757019,0.4059183299541473,-5.115105523145758e-06,0.0,0.0001549533044453,0.0,0.0,21.24985122680664,0.0,0.0,0.0,0.3394363820552826,4.0,0.0,1.0
736140,293.18096923828125,297.1499938964844,293.1499938964844,0.087056465446949,-2048.1640625,304.1545715332031,0.7809484601020813,0.1443259268999099,0.1309127807617187,293.59521484375,297.1499938964844,293.1499938964844,0.0067082005552947,-496.4049377441406,299.7422180175781,0.5407229661941528,0.050000000745058,0.0483120158314704,293.1617736816406,297.1499938964844,293.1499938964844,0.1799990236759185,-2852.093994140625,304.1491394042969,0.95328289270401,0.2601044178009033,0.1823740154504776,293.1825256347656,297.1499938964844,293.1499938964844,0.2212985605001449,-4541.37451171875,304.1822814941406,0.9990000128746032,0.3514578342437744,0.2896566689014435,293.2250366210937,297.1499938964844,293.1499938964844,0.0112162008881568,-3254.0419921875,302.9633483886719,0.5407229661941528,0.050000000745058,0.2291713953018188,291.2189636230469,291.1499938964844,273.1663818359375,270.1187744140625,285.0790100097656,293.4856262207031,291.2178649902344,1.0,0.2212971597909927,0.8015866875648499,0.8015866875648499,1.0,1.0,-1.0566097497940063,0.4371750354766845,0.619434654712677,0.2165660560131073,0.0,0.0,0.4584723711013794,31.61126518249512,46.0,-5.954012870788574,-6519.96826171875,123.76378631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5274353027344,301.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.056640625,18000.0,0.0,0.0,0.1504145264625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921867907047272,0.3921918272972107,-5.048380899097538e-06,0.0,0.0001526516134617,0.0,0.0,20.137985229492188,0.0,0.0,0.0,0.33517786860466,4.0,0.0,1.0
736200,293.18096923828125,297.1499938964844,293.1499938964844,0.087056465446949,-2048.1640625,304.1545715332031,0.7809484601020813,0.1443259268999099,0.1309127807617187,293.59521484375,297.1499938964844,293.1499938964844,0.0067082005552947,-496.4049377441406,299.7422180175781,0.5407229661941528,0.050000000745058,0.0483120158314704,293.1617736816406,297.1499938964844,293.1499938964844,0.1799990236759185,-2852.093994140625,304.1491394042969,0.95328289270401,0.2601044178009033,0.1823740154504776,293.1825256347656,297.1499938964844,293.1499938964844,0.2212985605001449,-4541.37451171875,304.1822814941406,0.9990000128746032,0.3514578342437744,0.2896566689014435,293.2250366210937,297.1499938964844,293.1499938964844,0.0112162008881568,-3254.0419921875,302.9633483886719,0.5407229661941528,0.050000000745058,0.2291713953018188,291.2189636230469,291.1499938964844,273.1663818359375,270.1187744140625,285.0790100097656,293.4856262207031,291.2178649902344,1.0,0.2212971597909927,0.8015866875648499,0.8015866875648499,1.0,1.0,-1.0566097497940063,0.4371750354766845,0.619434654712677,0.2165660560131073,0.0,0.0,0.4584723711013794,31.61126518249512,46.0,-5.954012870788574,-6519.96826171875,123.76378631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5274353027344,301.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.056640625,18000.0,0.0,0.0,0.1504145264625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921867907047272,0.3921918272972107,-5.048380899097538e-06,0.0,0.0001526516134617,0.0,0.0,20.137985229492188,0.0,0.0,0.0,0.33517786860466,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.0865078046917915,-2038.39013671875,304.1539306640625,0.7671933174133301,0.1433730274438858,0.1300482153892517,293.60107421875,297.1499938964844,293.1499938964844,0.006554658524692,-488.1773681640625,299.5643920898437,0.5310099124908447,0.050000000745058,0.0483971312642097,293.1654663085937,297.1499938964844,293.1499938964844,0.1798757165670395,-2850.753173828125,304.149658203125,0.9361156225204468,0.2590745389461517,0.1819354444742202,293.1796569824219,297.1499938964844,293.1499938964844,0.2336530983448028,-4751.80615234375,304.1502380371094,0.9990000128746032,0.351292997598648,0.3032727837562561,293.2256164550781,297.1499938964844,293.1499938964844,0.0112149789929389,-3258.09716796875,302.9336242675781,0.5310099124908447,0.050000000745058,0.2295751571655273,291.1961975097656,291.1499938964844,273.2059936523437,270.15625,285.0860900878906,293.4926147460937,291.19140625,1.0,0.2273176163434982,0.8015007376670837,0.8015007376670837,1.0,1.0,-1.0719640254974363,0.4443599283695221,0.6276041269302368,0.219191774725914,0.0,0.0,0.45343017578125,33.94539260864258,49.0,-37.12422561645508,-6520.458984375,131.80836486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6010131835937,301.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.455078125,18000.0,0.0,0.0,0.1480085253715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825052678585052,0.382510244846344,-4.997320957045304e-06,0.0,0.0001502098311902,0.0,0.0,19.35960578918457,0.0,0.0,0.0,0.332155168056488,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0865078046917915,-2038.39013671875,304.1539306640625,0.7671933174133301,0.1433730274438858,0.1300482153892517,293.60107421875,297.1499938964844,293.1499938964844,0.006554658524692,-488.1773681640625,299.5643920898437,0.5310099124908447,0.050000000745058,0.0483971312642097,293.1654663085937,297.1499938964844,293.1499938964844,0.1798757165670395,-2850.753173828125,304.149658203125,0.9361156225204468,0.2590745389461517,0.1819354444742202,293.1796569824219,297.1499938964844,293.1499938964844,0.2336530983448028,-4751.80615234375,304.1502380371094,0.9990000128746032,0.351292997598648,0.3032727837562561,293.2256164550781,297.1499938964844,293.1499938964844,0.0112149789929389,-3258.09716796875,302.9336242675781,0.5310099124908447,0.050000000745058,0.2295751571655273,291.1961975097656,291.1499938964844,273.2059936523437,270.15625,285.0860900878906,293.4926147460937,291.19140625,1.0,0.2273176163434982,0.8015007376670837,0.8015007376670837,1.0,1.0,-1.0719640254974363,0.4443599283695221,0.6276041269302368,0.219191774725914,0.0,0.0,0.45343017578125,33.94539260864258,49.0,-37.12422561645508,-6520.458984375,131.80836486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6010131835937,301.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.455078125,18000.0,0.0,0.0,0.1480085253715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825052678585052,0.382510244846344,-4.997320957045304e-06,0.0,0.0001502098311902,0.0,0.0,19.35960578918457,0.0,0.0,0.0,0.332155168056488,4.0,0.0,1.0
736380,293.1803283691406,297.1499938964844,293.1499938964844,0.086319051682949,-2035.5589599609373,304.1529235839844,0.7536464333534241,0.1428530514240265,0.1294818520545959,293.6068115234375,297.1499938964844,293.1499938964844,0.0064102821052074,-480.5643615722656,299.3778686523437,0.5209682583808899,0.050000000745058,0.048498585820198,293.1713562011719,297.1499938964844,293.1499938964844,0.1793383508920669,-2844.278564453125,304.1506652832031,0.9162946343421936,0.2574882805347442,0.1809541285037994,293.20654296875,297.1499938964844,293.1499938964844,0.2486448884010315,-5000.26806640625,304.1255798339844,0.9990000128746032,0.3451303839683532,0.3187475800514221,293.2268981933594,297.1499938964844,293.1499938964844,0.0112297227606177,-3266.541748046875,302.8999938964844,0.5209682583808899,0.050000000745058,0.2300564050674438,291.1559753417969,291.1499938964844,273.2454833984375,270.1935729980469,285.1141662597656,293.5427551269531,291.15283203125,1.0,0.233294665813446,0.8014147877693176,0.8014147877693176,1.0,1.0,-1.0893827676773071,0.4525104761123657,0.6368722915649414,0.2222217172384262,0.0,0.0,0.4555059373378753,36.7215461730957,52.0,-44.840946197509766,-6568.2998046875,141.4223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6225891113281,301.521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.145926296710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827846050262451,0.3827895820140838,-4.983165126759559e-06,0.0,0.0001480966457165,0.0,0.0,19.327598571777344,0.0,0.0,0.0,0.332008808851242,4.0,0.0,1.0
736440,293.1803283691406,297.1499938964844,293.1499938964844,0.086319051682949,-2035.5589599609373,304.1529235839844,0.7536464333534241,0.1428530514240265,0.1294818520545959,293.6068115234375,297.1499938964844,293.1499938964844,0.0064102821052074,-480.5643615722656,299.3778686523437,0.5209682583808899,0.050000000745058,0.048498585820198,293.1713562011719,297.1499938964844,293.1499938964844,0.1793383508920669,-2844.278564453125,304.1506652832031,0.9162946343421936,0.2574882805347442,0.1809541285037994,293.20654296875,297.1499938964844,293.1499938964844,0.2486448884010315,-5000.26806640625,304.1255798339844,0.9990000128746032,0.3451303839683532,0.3187475800514221,293.2268981933594,297.1499938964844,293.1499938964844,0.0112297227606177,-3266.541748046875,302.8999938964844,0.5209682583808899,0.050000000745058,0.2300564050674438,291.1559753417969,291.1499938964844,273.2454833984375,270.1935729980469,285.1141662597656,293.5427551269531,291.15283203125,1.0,0.233294665813446,0.8014147877693176,0.8014147877693176,1.0,1.0,-1.0893827676773071,0.4525104761123657,0.6368722915649414,0.2222217172384262,0.0,0.0,0.4555059373378753,36.7215461730957,52.0,-44.840946197509766,-6568.2998046875,141.4223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6225891113281,301.521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.145926296710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827846050262451,0.3827895820140838,-4.983165126759559e-06,0.0,0.0001480966457165,0.0,0.0,19.327598571777344,0.0,0.0,0.0,0.332008808851242,4.0,0.0,1.0
736500,293.1766052246094,297.1499938964844,293.1499938964844,0.0865472629666328,-2040.0919189453125,304.1519775390625,0.7479773759841919,0.1431985348463058,0.1296579539775848,293.6096496582031,297.1499938964844,293.1499938964844,0.0063372394070029,-476.5031433105469,299.2863464355469,0.5161637663841248,0.050000000745058,0.0485532283782959,293.17547607421875,297.1499938964844,293.1499938964844,0.1787802875041961,-2837.21435546875,304.15155029296875,0.9066619277000428,0.2564075887203216,0.1803219616413116,293.2259521484375,297.1499938964844,293.1499938964844,0.2549397945404053,-5102.18408203125,304.11871337890625,0.9987705945968628,0.3406068980693817,0.325070321559906,293.2277526855469,297.1499938964844,293.1499938964844,0.0112306717783212,-3268.974609375,302.8831787109375,0.5161637663841248,0.050000000745058,0.2303156107664108,291.1434020996094,291.1499938964844,273.26519775390625,270.2121887207031,285.13336181640625,293.5744934082031,291.1410217285156,1.0,0.2363068759441375,0.8013718128204346,0.8013718128204346,1.0,1.0,-1.096853494644165,0.455985814332962,0.6408676505088806,0.223590612411499,0.0,0.0,0.4572269916534424,38.196533203125,52.0,-38.457794189453125,-6592.72900390625,146.1542510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6119079589844,301.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.865234375,18000.0,0.0,0.0,0.1450967043638229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847761452198028,0.3847811222076416,-4.988110504200449e-06,0.0,0.0001472547010052,0.0,0.0,19.466772079467773,0.0,0.0,0.0,0.3325433731079101,4.0,0.0,1.0
736560,293.1734924316406,297.1499938964844,293.1499938964844,0.0869168937206268,-2047.1448974609373,304.15093994140625,0.7397087812423706,0.143476203083992,0.1300701349973678,293.6124267578125,297.1499938964844,293.1499938964844,0.0062672938220202,-472.4720458984375,299.1969909667969,0.5090354084968567,0.050000000745058,0.0486433207988739,293.1780090332031,297.1499938964844,293.1499938964844,0.178103506565094,-2828.5439453125,304.1524963378906,0.8935977220535278,0.2555864453315735,0.1796949207782745,293.24151611328125,297.1499938964844,293.1499938964844,0.2516203820705414,-5045.9423828125,304.1304016113281,0.9857550263404846,0.336576908826828,0.3210982978343963,293.2285461425781,297.1499938964844,293.1499938964844,0.0112376455217599,-3271.8857421875,302.866943359375,0.5090354084968567,0.050000000745058,0.2307429760694503,291.1376342773437,291.1499938964844,273.28485107421875,270.2307434082031,285.1537475585937,293.58477783203125,291.1380615234375,1.0,0.2390341162681579,0.8011558651924133,0.8011558651924133,1.0,1.0,-1.0924060344696045,0.4537309110164642,0.6386751532554626,0.2232092469930648,0.0,0.0,0.4586983919143677,40.43429183959961,55.0,-18.834068298339844,-6583.36669921875,149.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5916748046875,301.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3984375,18000.0,0.0,0.0,0.1443948596715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387117475271225,0.3871224820613861,-4.996723419026239e-06,0.0,0.0001465424284106,0.0,0.0,19.6408634185791,0.0,0.0,0.0,0.3332105875015259,4.0,0.0,1.0
736620,293.1723022460937,297.1499938964844,293.1499938964844,0.0868694186210632,-2046.0850830078125,304.1507568359375,0.725632905960083,0.1431286484003067,0.1301344931125641,293.6180419921875,297.1499938964844,293.1499938964844,0.0061162901110947,-463.2041320800781,299.02587890625,0.4981493651866913,0.050000000745058,0.048805758357048,293.1778564453125,297.1499938964844,293.1499938964844,0.1772378981113433,-2817.326416015625,304.153076171875,0.8738051652908325,0.2548994719982147,0.1791554391384124,293.2554931640625,297.1499938964844,293.1499938964844,0.2465077340602874,-4959.70947265625,304.1451416015625,0.9613093733787536,0.3313940763473511,0.3155769407749176,293.23028564453125,297.1499938964844,293.1499938964844,0.0112226670607924,-3270.520751953125,302.8361511230469,0.4981493651866913,0.050000000745058,0.2315135151147842,291.1502990722656,291.1499938964844,273.3240966796875,270.2676696777344,285.1853942871094,293.5909729003906,291.1514587402344,1.0,0.2441408783197403,0.8007239103317261,0.8007239103317261,1.0,1.0,-1.0863276720046997,0.4505840241909027,0.6357436776161194,0.2228173315525055,0.0,0.0,0.4578698575496673,44.49083709716797,58.0,7.530971527099609,-6544.1552734375,154.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5415954589844,301.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1432273685932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877286314964294,0.3877336382865906,-5.006226274417713e-06,0.0,0.0001453575678169,0.0,0.0,19.711938858032227,0.0,0.0,0.0,0.3334690928459167,4.0,0.0,1.0
736680,293.1723022460937,297.1499938964844,293.1499938964844,0.0868694186210632,-2046.0850830078125,304.1507568359375,0.725632905960083,0.1431286484003067,0.1301344931125641,293.6180419921875,297.1499938964844,293.1499938964844,0.0061162901110947,-463.2041320800781,299.02587890625,0.4981493651866913,0.050000000745058,0.048805758357048,293.1778564453125,297.1499938964844,293.1499938964844,0.1772378981113433,-2817.326416015625,304.153076171875,0.8738051652908325,0.2548994719982147,0.1791554391384124,293.2554931640625,297.1499938964844,293.1499938964844,0.2465077340602874,-4959.70947265625,304.1451416015625,0.9613093733787536,0.3313940763473511,0.3155769407749176,293.23028564453125,297.1499938964844,293.1499938964844,0.0112226670607924,-3270.520751953125,302.8361511230469,0.4981493651866913,0.050000000745058,0.2315135151147842,291.1502990722656,291.1499938964844,273.3240966796875,270.2676696777344,285.1853942871094,293.5909729003906,291.1514587402344,1.0,0.2441408783197403,0.8007239103317261,0.8007239103317261,1.0,1.0,-1.0863276720046997,0.4505840241909027,0.6357436776161194,0.2228173315525055,0.0,0.0,0.4578698575496673,44.49083709716797,58.0,7.530971527099609,-6544.1552734375,154.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5415954589844,301.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1432273685932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877286314964294,0.3877336382865906,-5.006226274417713e-06,0.0,0.0001453575678169,0.0,0.0,19.711938858032227,0.0,0.0,0.0,0.3334690928459167,4.0,0.0,1.0
736740,293.1728820800781,297.1499938964844,293.1499938964844,0.0864558070898056,-2038.2325439453125,304.15118408203125,0.7132226228713989,0.142448604106903,0.1297027021646499,293.6236572265625,297.1499938964844,293.1499938964844,0.0059649487957358,-453.8186340332031,298.85113525390625,0.489734023809433,0.050000000745058,0.048953715711832,293.1763000488281,297.1499938964844,293.1499938964844,0.1768826395273208,-2812.8037109375,304.1526184082031,0.8587964177131653,0.2545129954814911,0.1789732426404953,293.259033203125,297.1499938964844,293.1499938964844,0.243322417140007,-4906.630859375,304.1519470214844,0.9398361444473268,0.3279933333396911,0.3122128546237945,293.23211669921875,297.1499938964844,293.1499938964844,0.011205842718482,-3269.3505859375,302.80401611328125,0.489734023809433,0.050000000745058,0.2322153449058532,291.1578369140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2170715332031,293.6016540527344,291.15850830078125,1.0,0.2489075660705566,0.8002920150756836,0.8002920150756836,1.0,1.0,-1.08257257938385,0.4485430121421814,0.6340295672416687,0.2227863222360611,0.0,0.0,0.4562735557556152,48.20758056640625,61.0,9.328987121582031,-6493.6455078125,160.78363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4909973144531,301.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.923828125,18000.0,0.0,0.0,0.1422699689865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857198655605316,0.3857248425483703,-5.000408236810472e-06,0.0,0.0001443859218852,0.0,0.0,19.56770133972168,0.0,0.0,0.0,0.3329193294048309,4.0,0.0,1.0
736800,293.1728820800781,297.1499938964844,293.1499938964844,0.0864558070898056,-2038.2325439453125,304.15118408203125,0.7132226228713989,0.142448604106903,0.1297027021646499,293.6236572265625,297.1499938964844,293.1499938964844,0.0059649487957358,-453.8186340332031,298.85113525390625,0.489734023809433,0.050000000745058,0.048953715711832,293.1763000488281,297.1499938964844,293.1499938964844,0.1768826395273208,-2812.8037109375,304.1526184082031,0.8587964177131653,0.2545129954814911,0.1789732426404953,293.259033203125,297.1499938964844,293.1499938964844,0.243322417140007,-4906.630859375,304.1519470214844,0.9398361444473268,0.3279933333396911,0.3122128546237945,293.23211669921875,297.1499938964844,293.1499938964844,0.011205842718482,-3269.3505859375,302.80401611328125,0.489734023809433,0.050000000745058,0.2322153449058532,291.1578369140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2170715332031,293.6016540527344,291.15850830078125,1.0,0.2489075660705566,0.8002920150756836,0.8002920150756836,1.0,1.0,-1.08257257938385,0.4485430121421814,0.6340295672416687,0.2227863222360611,0.0,0.0,0.4562735557556152,48.20758056640625,61.0,9.328987121582031,-6493.6455078125,160.78363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4909973144531,301.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.923828125,18000.0,0.0,0.0,0.1422699689865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857198655605316,0.3857248425483703,-5.000408236810472e-06,0.0,0.0001443859218852,0.0,0.0,19.56770133972168,0.0,0.0,0.0,0.3329193294048309,4.0,0.0,1.0
736860,293.17352294921875,297.1499938964844,293.1499938964844,0.0860007777810096,-2029.6619873046875,304.15155029296875,0.7014555931091309,0.1417385041713714,0.1291989833116531,293.6290588378906,297.1499938964844,293.1499938964844,0.005813802126795,-444.2984008789063,298.6740417480469,0.4824161529541015,0.050000000745058,0.0490942113101482,293.1749267578125,297.1499938964844,293.1499938964844,0.1765971928834915,-2809.18896484375,304.1522216796875,0.8463898301124573,0.2541248798370361,0.1788110882043838,293.2588806152344,297.1499938964844,293.1499938964844,0.2408586293458938,-4866.0908203125,304.15533447265625,0.9209935069084167,0.3252584636211395,0.3096616864204407,293.2338256835937,297.1499938964844,293.1499938964844,0.0111878421157598,-3268.19580078125,302.77130126953125,0.4824161529541015,0.050000000745058,0.2328817993402481,291.1626281738281,291.1499938964844,273.4022521972656,270.3406677246094,285.2463073730469,293.61083984375,291.1629333496094,1.0,0.2534161210060119,0.8001262545585632,0.8001262545585632,1.0,1.0,-1.0796797275543213,0.4469331502914428,0.6327466368675232,0.222922682762146,0.0,0.0,0.4542339146137237,51.7455940246582,49.0,6.5683465003967285,-6443.5673828125,166.46963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4447937011719,301.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.58984375,18000.0,0.0,0.0,0.1414626538753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830460608005523,0.3830510377883911,-4.989982699044049e-06,0.0,0.0001435666054021,0.0,0.0,19.367259979248047,0.0,0.0,0.0,0.3321298956871032,4.0,0.0,1.0
736920,293.17352294921875,297.1499938964844,293.1499938964844,0.0860007777810096,-2029.6619873046875,304.15155029296875,0.7014555931091309,0.1417385041713714,0.1291989833116531,293.6290588378906,297.1499938964844,293.1499938964844,0.005813802126795,-444.2984008789063,298.6740417480469,0.4824161529541015,0.050000000745058,0.0490942113101482,293.1749267578125,297.1499938964844,293.1499938964844,0.1765971928834915,-2809.18896484375,304.1522216796875,0.8463898301124573,0.2541248798370361,0.1788110882043838,293.2588806152344,297.1499938964844,293.1499938964844,0.2408586293458938,-4866.0908203125,304.15533447265625,0.9209935069084167,0.3252584636211395,0.3096616864204407,293.2338256835937,297.1499938964844,293.1499938964844,0.0111878421157598,-3268.19580078125,302.77130126953125,0.4824161529541015,0.050000000745058,0.2328817993402481,291.1626281738281,291.1499938964844,273.4022521972656,270.3406677246094,285.2463073730469,293.61083984375,291.1629333496094,1.0,0.2534161210060119,0.8001262545585632,0.8001262545585632,1.0,1.0,-1.0796797275543213,0.4469331502914428,0.6327466368675232,0.222922682762146,0.0,0.0,0.4542339146137237,51.7455940246582,49.0,6.5683465003967285,-6443.5673828125,166.46963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4447937011719,301.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.58984375,18000.0,0.0,0.0,0.1414626538753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830460608005523,0.3830510377883911,-4.989982699044049e-06,0.0,0.0001435666054021,0.0,0.0,19.367259979248047,0.0,0.0,0.0,0.3321298956871032,4.0,0.0,1.0
736980,293.1737670898437,297.1499938964844,293.1499938964844,0.085686482489109,-2023.771240234375,304.1517944335937,0.6999021172523499,0.14132921397686,0.1288344264030456,293.63214111328125,297.1499938964844,293.1499938964844,0.0057148216292262,-437.948974609375,298.5667419433594,0.4818287193775177,0.050000000745058,0.0491057150065898,293.1741027832031,297.1499938964844,293.1499938964844,0.1763843148946762,-2806.4833984375,304.1521301269531,0.8452315330505371,0.2539051175117492,0.1786577999591827,293.258056640625,297.1499938964844,293.1499938964844,0.2394817918539047,-4843.603515625,304.1566467285156,0.9181283712387084,0.3237673640251159,0.308230459690094,293.2348327636719,297.1499938964844,293.1499938964844,0.0111526483669877,-3262.99365234375,302.7513732910156,0.4818287193775177,0.050000000745058,0.2329363673925399,291.1640014648437,291.1499938964844,273.4256286621094,270.3623046875,285.26373291015625,293.61505126953125,291.1642761230469,1.0,0.253159612417221,0.8000268340110779,0.8000268340110779,1.0,1.0,-1.077420353889465,0.4457124769687652,0.6317078471183777,0.2229406088590622,0.0,0.0,0.452984869480133,52.01968383789063,49.0,5.012311935424805,-6412.2763671875,166.3255157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42022705078125,301.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.533203125,18000.0,0.0,0.0,0.1410310119390487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813183605670929,0.3813233375549316,-4.982684004062321e-06,0.0,0.000143128549098,0.0,0.0,19.23638343811035,0.0,0.0,0.0,0.3316126465797424,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854596123099327,-2019.5189208984373,304.1519470214844,0.7011080384254456,0.1410647928714752,0.1285738050937652,293.6341247558594,297.1499938964844,293.1499938964844,0.0056452215649187,-433.420166015625,298.4952392578125,0.4830027520656585,0.050000000745058,0.0490827560424804,293.1734313964844,297.1499938964844,293.1499938964844,0.1762313395738601,-2804.530517578125,304.152099609375,0.8469281196594238,0.2537923157215118,0.1785500943660736,293.2572937011719,297.1499938964844,293.1499938964844,0.2385669350624084,-4828.69287109375,304.1573486328125,0.9194879531860352,0.3228183388710022,0.3072927892208099,293.2354431152344,297.1499938964844,293.1499938964844,0.0111184287816286,-3257.430908203125,302.7381896972656,0.4830027520656585,0.050000000745058,0.2328274697065353,291.1651611328125,291.1499938964844,273.441162109375,270.3766784667969,285.2748107910156,293.6165466308594,291.16552734375,1.0,0.2520627379417419,0.7999605536460876,0.7999605536460876,1.0,1.0,-1.0756946802139282,0.444793164730072,0.630901575088501,0.2229220867156982,0.0,0.0,0.4520521163940429,51.42453384399414,37.0,4.850676536560059,-6391.3369140625,164.74307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4055480957031,301.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4765625,18000.0,0.0,0.0,0.1407573521137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801121711730957,0.3801171481609344,-4.97767678098171e-06,0.0,0.0001428508112439,0.0,0.0,19.145601272583008,0.0,0.0,0.0,0.3312505185604095,4.0,0.0,1.0
737100,293.17437744140625,297.1499938964844,293.1499938964844,0.0851351767778396,-2013.4423828125,304.15216064453125,0.7045560479164124,0.1406655758619308,0.1281976848840713,293.636474609375,297.1499938964844,293.1499938964844,0.0055559976026415,-427.5543212890625,298.40576171875,0.4858221411705017,0.050000000745058,0.0490279905498027,293.1724548339844,297.1499938964844,293.1499938964844,0.1760519742965698,-2802.24462890625,304.15203857421875,0.851325273513794,0.2536917328834533,0.1784237176179886,293.2561950683594,297.1499938964844,293.1499938964844,0.2374369651079177,-4810.31298828125,304.1580810546875,0.9241552352905272,0.3216738104820251,0.3061380088329315,293.236083984375,297.1499938964844,293.1499938964844,0.0110671762377023,-3248.824951171875,302.7218322753906,0.4858221411705017,0.050000000745058,0.2325676828622818,291.1665954589844,291.1499938964844,273.4606018066406,270.39453125,285.2861633300781,293.6136474609375,291.1668395996094,1.0,0.2497752159833908,0.7998777031898499,0.7998777031898499,1.0,1.0,-1.0733283758163452,0.4435426592826843,0.6297856569290161,0.2228716164827346,0.0,0.0,0.4507989883422851,50.01824569702149,37.0,4.049052238464356,-6364.83251953125,161.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3892822265625,301.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33203125,18000.0,0.0,0.0,0.140425756573677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784515261650085,0.3784565031528473,-4.97094106322038e-06,0.0,0.0001425142982043,0.0,0.0,19.02153205871582,0.0,0.0,0.0,0.3307574391365051,4.0,0.0,1.0
737160,293.17510986328125,297.1499938964844,293.1499938964844,0.0847444906830787,-2006.135498046875,304.1524963378906,0.7099559307098389,0.140214592218399,0.1277390122413635,293.6387023925781,297.1499938964844,293.1499938964844,0.0054646721109747,-421.4884338378906,298.3160705566406,0.4900048673152923,0.050000000745058,0.0489487238228321,293.1712646484375,297.1499938964844,293.1499938964844,0.1758935451507568,-2800.233642578125,304.1519470214844,0.8582156300544739,0.2536361813545227,0.1783104240894317,293.2549743652344,297.1499938964844,293.1499938964844,0.2363256216049194,-4792.27197265625,304.1586303710937,0.9319862723350524,0.3205709755420685,0.3050002753734588,293.2366638183594,297.1499938964844,293.1499938964844,0.0110083520412445,-3238.73388671875,302.70556640625,0.4900048673152923,0.050000000745058,0.2321916669607162,291.1676330566406,291.1499938964844,273.4800109863281,270.4122619628906,285.29803466796875,293.61102294921875,291.1678771972656,1.0,0.2465963959693908,0.7997908592224121,0.7997908592224121,1.0,1.0,-1.0707299709320068,0.4421799182891845,0.628550112247467,0.2227896302938461,0.0,0.0,0.4495191574096679,47.98905944824219,25.0,3.5739448070526123,-6337.85302734375,157.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3754577636719,301.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.466796875,18000.0,0.0,0.0,0.1400996297597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767164349555969,0.3767214119434356,-4.963761966791935e-06,0.0,0.0001421833148924,0.0,0.0,18.89188003540039,0.0,0.0,0.0,0.3302427530288696,4.0,0.0,1.0
737220,293.17657470703125,297.1499938964844,293.1499938964844,0.0838548317551612,-1989.5137939453125,304.15313720703125,0.7257400155067444,0.1392808854579925,0.1267016530036926,293.6427307128906,297.1499938964844,293.1499938964844,0.0052783214487135,-408.9019470214844,298.1370544433594,0.5027785897254944,0.050000000745058,0.048732791095972,293.1685791015625,297.1499938964844,293.1499938964844,0.1756193339824676,-2796.745849609375,304.1517639160156,0.8801883459091187,0.2536447942256927,0.1781294792890548,293.252197265625,297.1499938964844,293.1499938964844,0.2341261655092239,-4756.59326171875,304.1593933105469,0.9565258622169496,0.3184754848480224,0.3027768135070801,293.237548828125,297.1499938964844,293.1499938964844,0.0108726872131228,-3214.75390625,302.673583984375,0.5027785897254944,0.050000000745058,0.2311673760414123,291.1704406738281,291.1499938964844,273.5187683105469,270.44744873046875,285.3224792480469,293.6059265136719,291.1708068847656,1.0,0.238006979227066,0.7996172308921814,0.7996172308921814,1.0,1.0,-1.0651108026504517,0.4392506182193756,0.6258602142333984,0.2225693464279174,0.0,0.0,0.4466184079647064,42.47285461425781,25.0,4.178262233734131,-6282.91845703125,145.53103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3555603027344,301.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.513671875,18000.0,0.0,0.0,0.1394397914409637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729358613491058,0.3729408085346222,-4.948391051584622e-06,0.0,0.0001415136648574,0.0,0.0,18.61193084716797,0.0,0.0,0.0,0.3291251063346863,4.0,0.0,1.0
737280,293.17657470703125,297.1499938964844,293.1499938964844,0.0838548317551612,-1989.5137939453125,304.15313720703125,0.7257400155067444,0.1392808854579925,0.1267016530036926,293.6427307128906,297.1499938964844,293.1499938964844,0.0052783214487135,-408.9019470214844,298.1370544433594,0.5027785897254944,0.050000000745058,0.048732791095972,293.1685791015625,297.1499938964844,293.1499938964844,0.1756193339824676,-2796.745849609375,304.1517639160156,0.8801883459091187,0.2536447942256927,0.1781294792890548,293.252197265625,297.1499938964844,293.1499938964844,0.2341261655092239,-4756.59326171875,304.1593933105469,0.9565258622169496,0.3184754848480224,0.3027768135070801,293.237548828125,297.1499938964844,293.1499938964844,0.0108726872131228,-3214.75390625,302.673583984375,0.5027785897254944,0.050000000745058,0.2311673760414123,291.1704406738281,291.1499938964844,273.5187683105469,270.44744873046875,285.3224792480469,293.6059265136719,291.1708068847656,1.0,0.238006979227066,0.7996172308921814,0.7996172308921814,1.0,1.0,-1.0651108026504517,0.4392506182193756,0.6258602142333984,0.2225693464279174,0.0,0.0,0.4466184079647064,42.47285461425781,25.0,4.178262233734131,-6282.91845703125,145.53103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3555603027344,301.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.513671875,18000.0,0.0,0.0,0.1394397914409637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729358613491058,0.3729408085346222,-4.948391051584622e-06,0.0,0.0001415136648574,0.0,0.0,18.61193084716797,0.0,0.0,0.0,0.3291251063346863,4.0,0.0,1.0
737340,293.1778564453125,297.1499938964844,293.1499938964844,0.0829997956752777,-1973.5894775390625,304.15350341796875,0.7391240000724792,0.1383514106273651,0.1257106661796569,293.6462707519531,297.1499938964844,293.1499938964844,0.0051027671433985,-396.84814453125,297.9580383300781,0.5148564577102661,0.050000000745058,0.0485690385103225,293.1658935546875,297.1499938964844,293.1499938964844,0.1754762381315231,-2794.9501953125,304.15142822265625,0.9005017280578613,0.2537181079387665,0.1780575811862945,293.2492370605469,297.1499938964844,293.1499938964844,0.232070580124855,-4723.3212890625,304.15966796875,0.9759182333946228,0.3164823353290558,0.3007161319255829,293.2381286621094,297.1499938964844,293.1499938964844,0.0107573252171278,-3194.401611328125,302.64208984375,0.5148564577102661,0.050000000745058,0.2303906083106994,291.17333984375,291.1499938964844,273.55743408203125,270.4821472167969,285.34637451171875,293.6011962890625,291.17352294921875,1.0,0.2315947711467743,0.7994435429573059,0.7994435429573059,1.0,1.0,-1.0602325201034546,0.4366763830184936,0.6235560774803162,0.2224567383527755,0.0,0.0,0.4432984590530395,38.28620147705078,25.0,3.471229791641236,-6229.3076171875,136.68887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3457336425781,301.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1171875,18000.0,0.0,0.0,0.1387384682893753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368556797504425,0.368561714887619,-4.93084598929272e-06,0.0,0.0001408019015798,0.0,0.0,18.29129981994629,0.0,0.0,0.0,0.3278453946113586,4.0,0.0,1.0
737400,293.1778564453125,297.1499938964844,293.1499938964844,0.0829997956752777,-1973.5894775390625,304.15350341796875,0.7391240000724792,0.1383514106273651,0.1257106661796569,293.6462707519531,297.1499938964844,293.1499938964844,0.0051027671433985,-396.84814453125,297.9580383300781,0.5148564577102661,0.050000000745058,0.0485690385103225,293.1658935546875,297.1499938964844,293.1499938964844,0.1754762381315231,-2794.9501953125,304.15142822265625,0.9005017280578613,0.2537181079387665,0.1780575811862945,293.2492370605469,297.1499938964844,293.1499938964844,0.232070580124855,-4723.3212890625,304.15966796875,0.9759182333946228,0.3164823353290558,0.3007161319255829,293.2381286621094,297.1499938964844,293.1499938964844,0.0107573252171278,-3194.401611328125,302.64208984375,0.5148564577102661,0.050000000745058,0.2303906083106994,291.17333984375,291.1499938964844,273.55743408203125,270.4821472167969,285.34637451171875,293.6011962890625,291.17352294921875,1.0,0.2315947711467743,0.7994435429573059,0.7994435429573059,1.0,1.0,-1.0602325201034546,0.4366763830184936,0.6235560774803162,0.2224567383527755,0.0,0.0,0.4432984590530395,38.28620147705078,25.0,3.471229791641236,-6229.3076171875,136.68887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3457336425781,301.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1171875,18000.0,0.0,0.0,0.1387384682893753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368556797504425,0.368561714887619,-4.93084598929272e-06,0.0,0.0001408019015798,0.0,0.0,18.29129981994629,0.0,0.0,0.0,0.3278453946113586,4.0,0.0,1.0
737460,293.1789245605469,297.1499938964844,293.1499938964844,0.0821929425001144,-1958.6190185546875,304.1536865234375,0.7502046227455139,0.1374292373657226,0.1247681677341461,293.6494445800781,297.1499938964844,293.1499938964844,0.0049361754208803,-385.251953125,297.7782287597656,0.5255142450332642,0.050000000745058,0.0484507605433464,293.16375732421875,297.1499938964844,293.1499938964844,0.1753768622875213,-2793.718017578125,304.151123046875,0.9185536503791808,0.2537510097026825,0.1780012100934982,293.2463684082031,297.1499938964844,293.1499938964844,0.2301432639360427,-4692.1689453125,304.15966796875,0.989576816558838,0.3145484924316406,0.2987636029720306,293.23858642578125,297.1499938964844,293.1499938964844,0.0106598436832427,-3177.448486328125,302.6104431152344,0.5255142450332642,0.050000000745058,0.2298295497894287,291.1747436523437,291.1499938964844,273.5960388183594,270.51629638671875,285.36993408203125,293.59716796875,291.17486572265625,1.0,0.2266238182783126,0.7993062138557434,0.7993062138557434,1.0,1.0,-1.055874586105347,0.4343535602092743,0.6215210556983948,0.2224262058734893,0.0,0.0,0.4398956894874573,35.25700759887695,25.0,2.1458334922790527,-6178.46044921875,130.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3441467285156,301.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.91015625,18000.0,0.0,0.0,0.1379762440919876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640035092830658,0.3640084266662597,-4.9122086238639895e-06,0.0,0.0001400283508701,0.0,0.0,17.9597225189209,0.0,0.0,0.0,0.3265173435211181,4.0,0.0,1.0
737520,293.1789245605469,297.1499938964844,293.1499938964844,0.0821929425001144,-1958.6190185546875,304.1536865234375,0.7502046227455139,0.1374292373657226,0.1247681677341461,293.6494445800781,297.1499938964844,293.1499938964844,0.0049361754208803,-385.251953125,297.7782287597656,0.5255142450332642,0.050000000745058,0.0484507605433464,293.16375732421875,297.1499938964844,293.1499938964844,0.1753768622875213,-2793.718017578125,304.151123046875,0.9185536503791808,0.2537510097026825,0.1780012100934982,293.2463684082031,297.1499938964844,293.1499938964844,0.2301432639360427,-4692.1689453125,304.15966796875,0.989576816558838,0.3145484924316406,0.2987636029720306,293.23858642578125,297.1499938964844,293.1499938964844,0.0106598436832427,-3177.448486328125,302.6104431152344,0.5255142450332642,0.050000000745058,0.2298295497894287,291.1747436523437,291.1499938964844,273.5960388183594,270.51629638671875,285.36993408203125,293.59716796875,291.17486572265625,1.0,0.2266238182783126,0.7993062138557434,0.7993062138557434,1.0,1.0,-1.055874586105347,0.4343535602092743,0.6215210556983948,0.2224262058734893,0.0,0.0,0.4398956894874573,35.25700759887695,25.0,2.1458334922790527,-6178.46044921875,130.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3441467285156,301.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.91015625,18000.0,0.0,0.0,0.1379762440919876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640035092830658,0.3640084266662597,-4.9122086238639895e-06,0.0,0.0001400283508701,0.0,0.0,17.9597225189209,0.0,0.0,0.0,0.3265173435211181,4.0,0.0,1.0
