time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737580,293.1798095703125,297.1499938964844,293.1499938964844,0.0814191251993179,-1944.2982177734373,304.1537475585937,0.7593509554862976,0.1365147233009338,0.1238630563020706,293.6522827148437,297.1499938964844,293.1499938964844,0.0047760787419974,-373.9496154785156,297.5979309082031,0.534713089466095,0.050000000745058,0.0483633428812027,293.1620788574219,297.1499938964844,293.1499938964844,0.17527936398983,-2792.4990234375,304.1509094238281,0.9344905018806458,0.2537431418895721,0.1779373586177826,293.2435607910156,297.1499938964844,293.1499938964844,0.2281505465507507,-4659.916015625,304.1597900390625,0.9990084767341614,0.3126767575740814,0.296729564666748,293.2390441894531,297.1499938964844,293.1499938964844,0.0105738760903477,-3162.64599609375,302.57861328125,0.534713089466095,0.050000000745058,0.2294148802757263,291.1756286621094,291.1499938964844,273.6346130371094,270.5498962402344,285.3934020996094,293.5934143066406,291.1757202148437,1.0,0.2227491289377212,0.7991688847541809,0.7991688847541809,1.0,1.0,-1.0516575574874878,0.4320980012416839,0.6195595264434814,0.2224171608686447,0.0,0.0,0.4364138543605804,33.01084518432617,25.0,1.4042469263076782,-6129.31591796875,125.06517791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3486633300781,301.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.05078125,18000.0,0.0,0.0,0.1371469497680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593932390213012,0.3593981266021728,-4.893471214018064e-06,0.0,0.0001391867263009,0.0,0.0,17.627674102783203,0.0,0.0,0.0,0.3251821398735046,4.0,0.0,1.0
737640,293.1798095703125,297.1499938964844,293.1499938964844,0.0814191251993179,-1944.2982177734373,304.1537475585937,0.7593509554862976,0.1365147233009338,0.1238630563020706,293.6522827148437,297.1499938964844,293.1499938964844,0.0047760787419974,-373.9496154785156,297.5979309082031,0.534713089466095,0.050000000745058,0.0483633428812027,293.1620788574219,297.1499938964844,293.1499938964844,0.17527936398983,-2792.4990234375,304.1509094238281,0.9344905018806458,0.2537431418895721,0.1779373586177826,293.2435607910156,297.1499938964844,293.1499938964844,0.2281505465507507,-4659.916015625,304.1597900390625,0.9990084767341614,0.3126767575740814,0.296729564666748,293.2390441894531,297.1499938964844,293.1499938964844,0.0105738760903477,-3162.64599609375,302.57861328125,0.534713089466095,0.050000000745058,0.2294148802757263,291.1756286621094,291.1499938964844,273.6346130371094,270.5498962402344,285.3934020996094,293.5934143066406,291.1757202148437,1.0,0.2227491289377212,0.7991688847541809,0.7991688847541809,1.0,1.0,-1.0516575574874878,0.4320980012416839,0.6195595264434814,0.2224171608686447,0.0,0.0,0.4364138543605804,33.01084518432617,25.0,1.4042469263076782,-6129.31591796875,125.06517791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3486633300781,301.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.05078125,18000.0,0.0,0.0,0.1371469497680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593932390213012,0.3593981266021728,-4.893471214018064e-06,0.0,0.0001391867263009,0.0,0.0,17.627674102783203,0.0,0.0,0.0,0.3251821398735046,4.0,0.0,1.0
737700,293.1803283691406,297.1499938964844,293.1499938964844,0.0810338333249092,-1937.1646728515625,304.1537780761719,0.7622135877609253,0.1360332369804382,0.1234195232391357,293.6535949707031,297.1499938964844,293.1499938964844,0.0046988986432552,-368.4343566894531,297.5080261230469,0.5378929376602173,0.050000000745058,0.0483356714248657,293.1610717773437,297.1499938964844,293.1499938964844,0.1752410978078842,-2792.011962890625,304.1508178710937,0.9398794770240784,0.2537845969200134,0.1779237389564514,293.2410583496094,297.1499938964844,293.1499938964844,0.2251592874526977,-4610.22607421875,304.1634826660156,0.9990000128746032,0.3119843900203705,0.2935050427913666,293.2392578125,297.1499938964844,293.1499938964844,0.01053596008569,-3156.129150390625,302.562744140625,0.5378929376602173,0.050000000745058,0.2292836159467697,291.1766662597656,291.1499938964844,273.65386962890625,270.56646728515625,285.4068603515625,293.5896301269531,291.1771545410156,1.0,0.2210751175880432,0.7991001605987549,0.7991001605987549,1.0,1.0,-1.047046422958374,0.4297707676887512,0.6172757148742676,0.2220577299594879,0.0,0.0,0.4345418214797973,32.26643753051758,25.0,3.7117319107055664,-6097.7353515625,122.61597442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35308837890625,301.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.61328125,18000.0,0.0,0.0,0.136701226234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570324182510376,0.3570373058319092,-4.884097506874241e-06,0.0,0.0001387343800161,0.0,0.0,17.459606170654297,0.0,0.0,0.0,0.324503093957901,4.0,0.0,1.0
737760,293.18133544921875,297.1499938964844,293.1499938964844,0.0805879086256027,-1928.8702392578125,304.1539001464844,0.7643821239471436,0.1354532390832901,0.122924730181694,293.65484619140625,297.1499938964844,293.1499938964844,0.0046220547519624,-362.87255859375,297.4193725585937,0.5405901074409485,0.050000000745058,0.0483130998909473,293.15966796875,297.1499938964844,293.1499938964844,0.1752364337444305,-2791.927734375,304.1506652832031,0.9444810152053832,0.2539227604866028,0.1779710948467254,293.2362670898437,297.1499938964844,293.1499938964844,0.2216996550559997,-4552.69580078125,304.16729736328125,0.9990000128746032,0.3117711246013641,0.2898354232311249,293.2394714355469,297.1499938964844,293.1499938964844,0.0104977404698729,-3149.312255859375,302.547119140625,0.5405901074409485,0.050000000745058,0.2291765511035919,291.1801452636719,291.1499938964844,273.6731262207031,270.5828552246094,285.4187927246094,293.5816650390625,291.18115234375,1.0,0.219533696770668,0.7990401983261108,0.7990401983261108,1.0,1.0,-1.0419632196426392,0.4272276759147644,0.6147356033325195,0.2216081172227859,0.0,0.0,0.4321905672550201,31.645458221435547,25.0,7.602921485900879,-6063.775390625,120.29044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3599548339844,301.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.541015625,18000.0,0.0,0.0,0.1362194120883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543178737163543,0.3543227612972259,-4.874152182310354e-06,0.0,0.0001382453920086,0.0,0.0,17.270065307617188,0.0,0.0,0.0,0.3237334787845611,4.0,0.0,1.0
737820,293.18389892578125,297.1499938964844,293.1499938964844,0.079513244330883,-1908.9300537109373,304.1543884277344,0.7675308585166931,0.1341334730386734,0.1217115446925163,293.6572265625,297.1499938964844,293.1499938964844,0.0044706012122333,-351.8163452148437,297.2418518066406,0.5454161763191223,0.050000000745058,0.0482745729386806,293.15740966796875,297.1499938964844,293.1499938964844,0.1753319799900055,-2793.115234375,304.1502990722656,0.9526445269584656,0.2541401982307434,0.1781428009271621,293.2226257324219,297.1499938964844,293.1499938964844,0.215600699186325,-4451.69189453125,304.1716003417969,0.9990000128746032,0.3123457133769989,0.2834584712982178,293.2399597167969,297.1499938964844,293.1499938964844,0.0104241808876395,-3136.24365234375,302.5157165527344,0.5454161763191223,0.050000000745058,0.2289937883615493,291.18707275390625,291.1499938964844,273.7115783691406,270.6151733398437,285.4378662109375,293.5597229003906,291.1875305175781,1.0,0.2168209552764892,0.7989202737808228,0.7989202737808228,1.0,1.0,-1.032793402671814,0.422624409198761,0.610168993473053,0.2208419144153595,0.0,0.0,0.4267351329326629,30.58205795288086,28.0,7.468110084533691,-5992.59228515625,116.24844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38116455078125,301.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.80859375,18000.0,0.0,0.0,0.1351277232170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475699126720428,0.347574770450592,-4.849739980272716e-06,0.0,0.0001371374528389,0.0,0.0,16.804443359375,0.0,0.0,0.0,0.3218594193458557,4.0,0.0,1.0
737880,293.18389892578125,297.1499938964844,293.1499938964844,0.079513244330883,-1908.9300537109373,304.1543884277344,0.7675308585166931,0.1341334730386734,0.1217115446925163,293.6572265625,297.1499938964844,293.1499938964844,0.0044706012122333,-351.8163452148437,297.2418518066406,0.5454161763191223,0.050000000745058,0.0482745729386806,293.15740966796875,297.1499938964844,293.1499938964844,0.1753319799900055,-2793.115234375,304.1502990722656,0.9526445269584656,0.2541401982307434,0.1781428009271621,293.2226257324219,297.1499938964844,293.1499938964844,0.215600699186325,-4451.69189453125,304.1716003417969,0.9990000128746032,0.3123457133769989,0.2834584712982178,293.2399597167969,297.1499938964844,293.1499938964844,0.0104241808876395,-3136.24365234375,302.5157165527344,0.5454161763191223,0.050000000745058,0.2289937883615493,291.18707275390625,291.1499938964844,273.7115783691406,270.6151733398437,285.4378662109375,293.5597229003906,291.1875305175781,1.0,0.2168209552764892,0.7989202737808228,0.7989202737808228,1.0,1.0,-1.032793402671814,0.422624409198761,0.610168993473053,0.2208419144153595,0.0,0.0,0.4267351329326629,30.58205795288086,28.0,7.468110084533691,-5992.59228515625,116.24844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38116455078125,301.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.80859375,18000.0,0.0,0.0,0.1351277232170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475699126720428,0.347574770450592,-4.849739980272716e-06,0.0,0.0001371374528389,0.0,0.0,16.804443359375,0.0,0.0,0.0,0.3218594193458557,4.0,0.0,1.0
737940,293.1839904785156,297.1499938964844,293.1499938964844,0.0787453204393386,-1894.8409423828125,304.1541748046875,0.767871081829071,0.1332576721906662,0.1208144575357437,293.6595153808594,297.1499938964844,293.1499938964844,0.0043239905498921,-341.072509765625,297.0603332519531,0.5473266243934631,0.050000000745058,0.0482599362730979,293.1594543457031,297.1499938964844,293.1499938964844,0.1750002056360244,-2788.808837890625,304.1507873535156,0.9551042914390564,0.2535474896430969,0.1778595596551895,293.2091979980469,297.1499938964844,293.1499938964844,0.2131132334470749,-4411.83984375,304.1683349609375,0.9990000128746032,0.3132324814796448,0.2809934914112091,293.2404479980469,297.1499938964844,293.1499938964844,0.0103635406121611,-3126.266357421875,302.4832458496094,0.5473266243934631,0.050000000745058,0.2289243638515472,291.1874694824219,291.1499938964844,273.75,270.64678955078125,285.4526062011719,293.5401306152344,291.1869201660156,1.0,0.2157895416021347,0.7988002896308899,0.7988002896308899,1.0,1.0,-1.0283150672912598,0.4202664792537689,0.6080486178398132,0.2207459062337875,0.0,0.0,0.4216109216213226,30.174991607666016,31.0,-0.6260702610015869,-5935.74658203125,114.4938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40850830078125,301.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.21875,18000.0,0.0,0.0,0.1338752508163452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407588005065918,0.3407636284828186,-4.823230028705439e-06,0.0,0.0001358663575956,0.0,0.0,16.335220336914062,0.0,0.0,0.0,0.3199641406536102,4.0,0.0,1.0
738000,293.1839904785156,297.1499938964844,293.1499938964844,0.0787453204393386,-1894.8409423828125,304.1541748046875,0.767871081829071,0.1332576721906662,0.1208144575357437,293.6595153808594,297.1499938964844,293.1499938964844,0.0043239905498921,-341.072509765625,297.0603332519531,0.5473266243934631,0.050000000745058,0.0482599362730979,293.1594543457031,297.1499938964844,293.1499938964844,0.1750002056360244,-2788.808837890625,304.1507873535156,0.9551042914390564,0.2535474896430969,0.1778595596551895,293.2091979980469,297.1499938964844,293.1499938964844,0.2131132334470749,-4411.83984375,304.1683349609375,0.9990000128746032,0.3132324814796448,0.2809934914112091,293.2404479980469,297.1499938964844,293.1499938964844,0.0103635406121611,-3126.266357421875,302.4832458496094,0.5473266243934631,0.050000000745058,0.2289243638515472,291.1874694824219,291.1499938964844,273.75,270.64678955078125,285.4526062011719,293.5401306152344,291.1869201660156,1.0,0.2157895416021347,0.7988002896308899,0.7988002896308899,1.0,1.0,-1.0283150672912598,0.4202664792537689,0.6080486178398132,0.2207459062337875,0.0,0.0,0.4216109216213226,30.174991607666016,31.0,-0.6260702610015869,-5935.74658203125,114.4938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40850830078125,301.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.21875,18000.0,0.0,0.0,0.1338752508163452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407588005065918,0.3407636284828186,-4.823230028705439e-06,0.0,0.0001358663575956,0.0,0.0,16.335220336914062,0.0,0.0,0.0,0.3199641406536102,4.0,0.0,1.0
738060,293.1934509277344,297.1499938964844,293.1499938964844,0.0769665613770484,-1862.1246337890625,304.1557922363281,0.7615348696708679,0.1304590851068496,0.1186670660972595,293.6741027832031,297.1499938964844,293.1499938964844,0.004151358269155,-328.3251037597656,296.841064453125,0.5457960367202759,0.050000000745058,0.0482716597616672,293.17236328125,297.1499938964844,293.1499938964844,0.1730697154998779,-2763.783203125,304.1537780761719,0.949334442615509,0.2506694495677948,0.1761542856693267,293.2146301269531,297.1499938964844,293.1499938964844,0.2147536724805832,-4441.4296875,304.159423828125,0.9990000128746032,0.3106439411640167,0.282966285943985,293.2532653808594,297.1499938964844,293.1499938964844,0.0102493185549974,-3108.323486328125,302.41583251953125,0.5457960367202759,0.050000000745058,0.2289799749851226,291.1825561523437,291.1499938964844,273.7894897460937,270.6781005859375,285.4755249023437,293.53814697265625,291.1820373535156,1.0,0.2160768657922744,0.7987379431724548,0.7987379431724548,1.0,1.0,-1.0261391401290894,0.4189692735671997,0.6071698665618896,0.2211051285266876,0.0,0.0,0.4176150262355804,30.463388442993164,34.0,-5.017893314361572,-5891.2333984375,114.49474334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43341064453125,301.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.001953125,18000.0,0.0,0.0,0.1325405538082122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353792130947113,0.3353840112686157,-4.8009169404394925e-06,0.0,0.0001345118071185,0.0,0.0,15.96518898010254,0.0,0.0,0.0,0.3184519708156585,4.0,0.0,1.0
738120,293.1934509277344,297.1499938964844,293.1499938964844,0.0769665613770484,-1862.1246337890625,304.1557922363281,0.7615348696708679,0.1304590851068496,0.1186670660972595,293.6741027832031,297.1499938964844,293.1499938964844,0.004151358269155,-328.3251037597656,296.841064453125,0.5457960367202759,0.050000000745058,0.0482716597616672,293.17236328125,297.1499938964844,293.1499938964844,0.1730697154998779,-2763.783203125,304.1537780761719,0.949334442615509,0.2506694495677948,0.1761542856693267,293.2146301269531,297.1499938964844,293.1499938964844,0.2147536724805832,-4441.4296875,304.159423828125,0.9990000128746032,0.3106439411640167,0.282966285943985,293.2532653808594,297.1499938964844,293.1499938964844,0.0102493185549974,-3108.323486328125,302.41583251953125,0.5457960367202759,0.050000000745058,0.2289799749851226,291.1825561523437,291.1499938964844,273.7894897460937,270.6781005859375,285.4755249023437,293.53814697265625,291.1820373535156,1.0,0.2160768657922744,0.7987379431724548,0.7987379431724548,1.0,1.0,-1.0261391401290894,0.4189692735671997,0.6071698665618896,0.2211051285266876,0.0,0.0,0.4176150262355804,30.463388442993164,34.0,-5.017893314361572,-5891.2333984375,114.49474334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43341064453125,301.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.001953125,18000.0,0.0,0.0,0.1325405538082122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353792130947113,0.3353840112686157,-4.8009169404394925e-06,0.0,0.0001345118071185,0.0,0.0,15.96518898010254,0.0,0.0,0.0,0.3184519708156585,4.0,0.0,1.0
738180,293.1969299316406,297.1499938964844,293.1499938964844,0.0755114778876304,-1835.6240234375,304.15625,0.7540265321731567,0.1286439746618271,0.1169105917215347,293.6849975585937,297.1499938964844,293.1499938964844,0.0039909668266773,-316.362548828125,296.6256408691406,0.5424479246139526,0.050000000745058,0.0482980385422706,293.1777038574219,297.1499938964844,293.1499938964844,0.1715983748435974,-2744.933349609375,304.1549072265625,0.9412156939506532,0.2490107119083404,0.1748423874378204,293.2253112792969,297.1499938964844,293.1499938964844,0.218721255660057,-4509.37451171875,304.1496887207031,0.9990000128746032,0.3068486750125885,0.2873527407646179,293.262451171875,297.1499938964844,293.1499938964844,0.0101617993786931,-3094.968505859375,302.3537292480469,0.5424479246139526,0.050000000745058,0.2291051000356674,291.17578125,291.1499938964844,273.8309326171875,270.7094116210937,285.4974975585937,293.5391540527344,291.1746520996094,1.0,0.2174763530492782,0.7986755967140198,0.7986755967140198,1.0,1.0,-1.0279017686843872,0.4194712042808532,0.6084305644035339,0.2222531586885452,0.0,0.0,0.4145755171775818,31.170799255371094,37.0,-10.20527172088623,-5862.21875,116.13967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4496154785156,301.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.646484375,18000.0,0.0,0.0,0.131208449602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311105370521545,0.3311153054237366,-4.783241820405237e-06,0.0,0.0001331599050899,0.0,0.0,15.67471694946289,0.0,0.0,0.0,0.3172648847103119,4.0,0.0,1.0
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0755114778876304,-1835.6240234375,304.15625,0.7540265321731567,0.1286439746618271,0.1169105917215347,293.6849975585937,297.1499938964844,293.1499938964844,0.0039909668266773,-316.362548828125,296.6256408691406,0.5424479246139526,0.050000000745058,0.0482980385422706,293.1777038574219,297.1499938964844,293.1499938964844,0.1715983748435974,-2744.933349609375,304.1549072265625,0.9412156939506532,0.2490107119083404,0.1748423874378204,293.2253112792969,297.1499938964844,293.1499938964844,0.218721255660057,-4509.37451171875,304.1496887207031,0.9990000128746032,0.3068486750125885,0.2873527407646179,293.262451171875,297.1499938964844,293.1499938964844,0.0101617993786931,-3094.968505859375,302.3537292480469,0.5424479246139526,0.050000000745058,0.2291051000356674,291.17578125,291.1499938964844,273.8309326171875,270.7094116210937,285.4974975585937,293.5391540527344,291.1746520996094,1.0,0.2174763530492782,0.7986755967140198,0.7986755967140198,1.0,1.0,-1.0279017686843872,0.4194712042808532,0.6084305644035339,0.2222531586885452,0.0,0.0,0.4145755171775818,31.170799255371094,37.0,-10.20527172088623,-5862.21875,116.13967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4496154785156,301.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.646484375,18000.0,0.0,0.0,0.131208449602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311105370521545,0.3311153054237366,-4.783241820405237e-06,0.0,0.0001331599050899,0.0,0.0,15.67471694946289,0.0,0.0,0.0,0.3172648847103119,4.0,0.0,1.0
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0749319046735763,-1825.1536865234373,304.1561584472656,0.7497813701629639,0.1278637200593948,0.1161991879343986,293.6893920898437,297.1499938964844,293.1499938964844,0.0039130658842623,-310.5219116210937,296.51837158203125,0.5399819612503052,0.050000000745058,0.0483181700110435,293.1786804199219,297.1499938964844,293.1499938964844,0.1711468249559402,-2739.2490234375,304.1548156738281,0.9362123012542723,0.2484641224145889,0.1744133979082107,293.2328491210937,297.1499938964844,293.1499938964844,0.2208645045757293,-4545.39697265625,304.1459045410156,0.9990000128746032,0.3044159114360809,0.2896041870117187,293.2660217285156,297.1499938964844,293.1499938964844,0.0101239634677767,-3089.47265625,302.32391357421875,0.5399819612503052,0.050000000745058,0.2292005866765976,291.1707763671875,291.1499938964844,273.8523254394531,270.7250671386719,285.5105285644531,293.5436096191406,291.1695861816406,1.0,0.218526229262352,0.7986444234848022,0.7986444234848022,1.0,1.0,-1.0293962955474854,0.4199821949005127,0.6094140410423279,0.2230050265789032,0.0,0.0,0.4136943221092224,31.70916748046875,37.0,-12.046401023864746,-5852.30419921875,117.42835235595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4525756835937,301.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.341796875,18000.0,0.0,0.0,0.1305759698152542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297047317028045,0.3297095000743866,-4.7766684474481735e-06,0.0,0.0001325180055573,0.0,0.0,15.577394485473633,0.0,0.0,0.0,0.3168639242649078,4.0,0.0,1.0
738360,293.1985168457031,297.1499938964844,293.1499938964844,0.0743935853242874,-1815.4205322265625,304.1560363769531,0.743489682674408,0.1271325945854187,0.1155575215816497,293.6931457519531,297.1499938964844,293.1499938964844,0.0038379076868295,-304.8327331542969,296.4129943847656,0.5355031490325928,0.050000000745058,0.0483564399182796,293.1786193847656,297.1499938964844,293.1499938964844,0.1708277463912964,-2735.25830078125,304.154541015625,0.92801034450531,0.2481145858764648,0.174128383398056,293.2389221191406,297.1499938964844,293.1499938964844,0.2191358208656311,-4516.10693359375,304.1498107910156,0.992262363433838,0.3021705150604248,0.2875981628894806,293.26904296875,297.1499938964844,293.1499938964844,0.0100916754454374,-3084.816650390625,302.29522705078125,0.5355031490325928,0.050000000745058,0.2293821275234222,291.16766357421875,291.1499938964844,273.8741455078125,270.7406921386719,285.5285949707031,293.54595947265625,291.1676940917969,1.0,0.2196568548679351,0.7985689043998718,0.7985689043998718,1.0,1.0,-1.0261213779449463,0.4182088375091553,0.607912540435791,0.223068505525589,0.0,0.0,0.4128552973270416,32.65475845336914,40.0,-6.155828952789307,-5830.919921875,118.3156509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45269775390625,301.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.630859375,18000.0,0.0,0.0,0.1299691200256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286735713481903,0.3286783397197723,-4.771843578055268e-06,0.0,0.000131902139401,0.0,0.0,15.506196022033691,0.0,0.0,0.0,0.3165633082389831,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733217224478721,-1795.933349609375,304.1557922363281,0.7315417528152466,0.12575064599514,0.114369623363018,293.6994323730469,297.1499938964844,293.1499938964844,0.003686704672873,-293.1861877441406,296.2109375,0.52684086561203,0.050000000745058,0.0484375245869159,293.17779541015625,297.1499938964844,293.1499938964844,0.1702982783317566,-2728.521484375,304.1539001464844,0.9124818444252014,0.2475568056106567,0.1737846136093139,293.2435913085937,297.1499938964844,293.1499938964844,0.216046467423439,-4463.96240234375,304.1548767089844,0.9774377346038818,0.298959732055664,0.2842941880226135,293.2738952636719,297.1499938964844,293.1499938964844,0.0100230332463979,-3073.525634765625,302.2413330078125,0.52684086561203,0.050000000745058,0.2297667562961578,291.1731872558594,291.1499938964844,273.9188537597656,270.7718505859375,285.5585632324219,293.5392761230469,291.1737365722656,1.0,0.2222623974084854,0.798417866230011,0.798417866230011,1.0,1.0,-1.0208762884140017,0.4152548313140869,0.6056215167045593,0.2234636396169662,0.0,0.0,0.4094319641590118,34.67682647705078,43.0,3.894551515579224,-5782.0634765625,120.60072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4502258300781,301.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.291015625,18000.0,0.0,0.0,0.1287874579429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251882791519165,0.3251930177211761,-4.761193849844858e-06,0.0,0.0001307028869632,0.0,0.0,15.283453941345217,0.0,0.0,0.0,0.3156473338603973,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733217224478721,-1795.933349609375,304.1557922363281,0.7315417528152466,0.12575064599514,0.114369623363018,293.6994323730469,297.1499938964844,293.1499938964844,0.003686704672873,-293.1861877441406,296.2109375,0.52684086561203,0.050000000745058,0.0484375245869159,293.17779541015625,297.1499938964844,293.1499938964844,0.1702982783317566,-2728.521484375,304.1539001464844,0.9124818444252014,0.2475568056106567,0.1737846136093139,293.2435913085937,297.1499938964844,293.1499938964844,0.216046467423439,-4463.96240234375,304.1548767089844,0.9774377346038818,0.298959732055664,0.2842941880226135,293.2738952636719,297.1499938964844,293.1499938964844,0.0100230332463979,-3073.525634765625,302.2413330078125,0.52684086561203,0.050000000745058,0.2297667562961578,291.1731872558594,291.1499938964844,273.9188537597656,270.7718505859375,285.5585632324219,293.5392761230469,291.1737365722656,1.0,0.2222623974084854,0.798417866230011,0.798417866230011,1.0,1.0,-1.0208762884140017,0.4152548313140869,0.6056215167045593,0.2234636396169662,0.0,0.0,0.4094319641590118,34.67682647705078,43.0,3.894551515579224,-5782.0634765625,120.60072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4502258300781,301.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.291015625,18000.0,0.0,0.0,0.1287874579429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251882791519165,0.3251930177211761,-4.761193849844858e-06,0.0,0.0001307028869632,0.0,0.0,15.283453941345217,0.0,0.0,0.0,0.3156473338603973,4.0,0.0,1.0
738540,293.199462890625,297.1499938964844,293.1499938964844,0.072350725531578,-1778.3897705078125,304.1554870605469,0.7200068235397339,0.1244598254561424,0.1132730171084404,293.70318603515625,297.1499938964844,293.1499938964844,0.0035427026450634,-282.0459899902344,296.01171875,0.5186002254486084,0.050000000745058,0.0485252141952514,293.1776123046875,297.1499938964844,293.1499938964844,0.1697881817817688,-2722.043701171875,304.1534729003906,0.8983831405639648,0.2468902766704559,0.1734051406383514,293.2437438964844,297.1499938964844,293.1499938964844,0.2138560861349105,-4427.40380859375,304.1568603515625,0.961714506149292,0.2965481579303741,0.2819685935974121,293.27752685546875,297.1499938964844,293.1499938964844,0.009962186217308,-3063.94140625,302.188720703125,0.5186002254486084,0.050000000745058,0.2301827222108841,291.1755065917969,291.1499938964844,273.96484375,270.8028259277344,285.5853881835937,293.5277404785156,291.1755676269531,1.0,0.2252542376518249,0.7982667684555054,0.7982667684555054,1.0,1.0,-1.0169179439544678,0.4128649234771728,0.6040530204772949,0.2241778522729873,0.0,0.0,0.4058309495449066,36.88325119018555,46.0,2.4770939350128174,-5730.36474609375,123.48470306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4472961425781,301.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.224609375,18000.0,0.0,0.0,0.1276217699050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320807009935379,0.3208117485046386,-4.746226750285132e-06,0.0,0.0001295198599109,0.0,0.0,15.001033782958984,0.0,0.0,0.0,0.3145017921924591,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.072350725531578,-1778.3897705078125,304.1554870605469,0.7200068235397339,0.1244598254561424,0.1132730171084404,293.70318603515625,297.1499938964844,293.1499938964844,0.0035427026450634,-282.0459899902344,296.01171875,0.5186002254486084,0.050000000745058,0.0485252141952514,293.1776123046875,297.1499938964844,293.1499938964844,0.1697881817817688,-2722.043701171875,304.1534729003906,0.8983831405639648,0.2468902766704559,0.1734051406383514,293.2437438964844,297.1499938964844,293.1499938964844,0.2138560861349105,-4427.40380859375,304.1568603515625,0.961714506149292,0.2965481579303741,0.2819685935974121,293.27752685546875,297.1499938964844,293.1499938964844,0.009962186217308,-3063.94140625,302.188720703125,0.5186002254486084,0.050000000745058,0.2301827222108841,291.1755065917969,291.1499938964844,273.96484375,270.8028259277344,285.5853881835937,293.5277404785156,291.1755676269531,1.0,0.2252542376518249,0.7982667684555054,0.7982667684555054,1.0,1.0,-1.0169179439544678,0.4128649234771728,0.6040530204772949,0.2241778522729873,0.0,0.0,0.4058309495449066,36.88325119018555,46.0,2.4770939350128174,-5730.36474609375,123.48470306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4472961425781,301.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.224609375,18000.0,0.0,0.0,0.1276217699050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320807009935379,0.3208117485046386,-4.746226750285132e-06,0.0,0.0001295198599109,0.0,0.0,15.001033782958984,0.0,0.0,0.0,0.3145017921924591,4.0,0.0,1.0
738660,293.1991271972656,297.1499938964844,293.1499938964844,0.0714785531163215,-1762.7177734375,304.1551208496094,0.7081602215766907,0.1232765763998031,0.1122739389538765,293.699951171875,297.1499938964844,293.1499938964844,0.0034135577734559,-272.0143127441406,295.8288879394531,0.5108190774917603,0.050000000745058,0.0486199557781219,293.1775817871094,297.1499938964844,293.1499938964844,0.1692767590284347,-2715.552978515625,304.1531677246094,0.8849945664405823,0.2461965680122375,0.1729892492294311,293.24237060546875,297.1499938964844,293.1499938964844,0.2120446860790252,-4397.4033203125,304.1575622558594,0.9450697302818298,0.2944515645503998,0.2800327241420746,293.2801818847656,297.1499938964844,293.1499938964844,0.0099076060578227,-3055.700439453125,302.1371154785156,0.5108190774917603,0.050000000745058,0.2306321263313293,291.1752014160156,291.1499938964844,274.01190185546875,270.83349609375,285.6089172363281,293.5101928710937,291.175048828125,1.0,0.2285425513982772,0.7981968522071838,0.7981968522071838,1.0,1.0,-1.0135494470596311,0.4107240736484527,0.6028253436088562,0.2250872701406479,0.0,0.0,0.4024710655212402,39.27705764770508,49.0,-0.2242808490991592,-5682.8994140625,126.80977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44366455078125,301.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.578125,18000.0,0.0,0.0,0.1264758557081222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167130649089813,0.3167178034782409,-4.731466560770059e-06,0.0,0.0001283569145016,0.0,0.0,14.73719882965088,0.0,0.0,0.0,0.3134202063083648,4.0,0.0,1.0
738720,293.1991271972656,297.1499938964844,293.1499938964844,0.0714785531163215,-1762.7177734375,304.1551208496094,0.7081602215766907,0.1232765763998031,0.1122739389538765,293.699951171875,297.1499938964844,293.1499938964844,0.0034135577734559,-272.0143127441406,295.8288879394531,0.5108190774917603,0.050000000745058,0.0486199557781219,293.1775817871094,297.1499938964844,293.1499938964844,0.1692767590284347,-2715.552978515625,304.1531677246094,0.8849945664405823,0.2461965680122375,0.1729892492294311,293.24237060546875,297.1499938964844,293.1499938964844,0.2120446860790252,-4397.4033203125,304.1575622558594,0.9450697302818298,0.2944515645503998,0.2800327241420746,293.2801818847656,297.1499938964844,293.1499938964844,0.0099076060578227,-3055.700439453125,302.1371154785156,0.5108190774917603,0.050000000745058,0.2306321263313293,291.1752014160156,291.1499938964844,274.01190185546875,270.83349609375,285.6089172363281,293.5101928710937,291.175048828125,1.0,0.2285425513982772,0.7981968522071838,0.7981968522071838,1.0,1.0,-1.0135494470596311,0.4107240736484527,0.6028253436088562,0.2250872701406479,0.0,0.0,0.4024710655212402,39.27705764770508,49.0,-0.2242808490991592,-5682.8994140625,126.80977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44366455078125,301.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.578125,18000.0,0.0,0.0,0.1264758557081222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167130649089813,0.3167178034782409,-4.731466560770059e-06,0.0,0.0001283569145016,0.0,0.0,14.73719882965088,0.0,0.0,0.0,0.3134202063083648,4.0,0.0,1.0
738780,293.1982727050781,297.1499938964844,293.1499938964844,0.070708081126213,-1748.9398193359375,304.1546936035156,0.6961297988891602,0.1222055181860923,0.1113827601075172,293.6919250488281,297.1499938964844,293.1499938964844,0.003295655362308,-262.8226623535156,295.659423828125,0.5035980939865112,0.050000000745058,0.0487206541001796,293.1766357421875,297.1499938964844,293.1499938964844,0.1688961088657379,-2710.774658203125,304.1527404785156,0.8723422288894653,0.2456858456134796,0.172663927078247,293.2409362792969,297.1499938964844,293.1499938964844,0.2103576809167862,-4369.54248046875,304.1578674316406,0.9281123280525208,0.2924065887928009,0.2782095372676849,293.2820739746094,297.1499938964844,293.1499938964844,0.0098581053316593,-3048.491455078125,302.08648681640625,0.5035980939865112,0.050000000745058,0.2311097979545593,291.1733093261719,291.1499938964844,274.05975341796875,270.8638000488281,285.631103515625,293.48980712890625,291.17303466796875,1.0,0.2320480793714523,0.7981269359588623,0.7981269359588623,1.0,1.0,-1.010595440864563,0.4087506532669067,0.6018447875976562,0.226135641336441,0.0,0.0,0.3994806110858917,41.82806015014648,52.0,-2.2879302501678467,-5639.42333984375,130.4829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43817138671875,301.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.642578125,18000.0,0.0,0.0,0.1253667473793029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130491077899933,0.3130538165569305,-4.718103355116909e-06,0.0,0.0001272313093068,0.0,0.0,14.502548217773438,0.0,0.0,0.0,0.3124553561210632,4.0,0.0,1.0
738840,293.1982727050781,297.1499938964844,293.1499938964844,0.070708081126213,-1748.9398193359375,304.1546936035156,0.6961297988891602,0.1222055181860923,0.1113827601075172,293.6919250488281,297.1499938964844,293.1499938964844,0.003295655362308,-262.8226623535156,295.659423828125,0.5035980939865112,0.050000000745058,0.0487206541001796,293.1766357421875,297.1499938964844,293.1499938964844,0.1688961088657379,-2710.774658203125,304.1527404785156,0.8723422288894653,0.2456858456134796,0.172663927078247,293.2409362792969,297.1499938964844,293.1499938964844,0.2103576809167862,-4369.54248046875,304.1578674316406,0.9281123280525208,0.2924065887928009,0.2782095372676849,293.2820739746094,297.1499938964844,293.1499938964844,0.0098581053316593,-3048.491455078125,302.08648681640625,0.5035980939865112,0.050000000745058,0.2311097979545593,291.1733093261719,291.1499938964844,274.05975341796875,270.8638000488281,285.631103515625,293.48980712890625,291.17303466796875,1.0,0.2320480793714523,0.7981269359588623,0.7981269359588623,1.0,1.0,-1.010595440864563,0.4087506532669067,0.6018447875976562,0.226135641336441,0.0,0.0,0.3994806110858917,41.82806015014648,52.0,-2.2879302501678467,-5639.42333984375,130.4829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43817138671875,301.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.642578125,18000.0,0.0,0.0,0.1253667473793029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130491077899933,0.3130538165569305,-4.718103355116909e-06,0.0,0.0001272313093068,0.0,0.0,14.502548217773438,0.0,0.0,0.0,0.3124553561210632,4.0,0.0,1.0
738900,293.1976928710937,297.1499938964844,293.1499938964844,0.0703557953238487,-1742.657470703125,304.15447998046875,0.6903349757194519,0.1217074245214462,0.1109741628170013,293.686767578125,297.1499938964844,293.1499938964844,0.0032398188486695,-258.4570617675781,295.57879638671875,0.5001978874206543,0.050000000745058,0.0487729273736476,293.17584228515625,297.1499938964844,293.1499938964844,0.1687819212675094,-2709.37451171875,304.1524353027344,0.8663973808288574,0.2455039471387863,0.1725625693798065,293.24029541015625,297.1499938964844,293.1499938964844,0.2095138281583786,-4355.6015625,304.157958984375,0.919813871383667,0.2913807332515716,0.2772939503192901,293.28277587890625,297.1499938964844,293.1499938964844,0.0098347291350364,-3045.14111328125,302.0615539550781,0.5001978874206543,0.050000000745058,0.2313577681779861,291.1721496582031,291.1499938964844,274.0839233398437,270.8788146972656,285.6421203613281,293.4793701171875,291.1718444824219,1.0,0.2338629364967346,0.7980919480323792,0.7980919480323792,1.0,1.0,-1.0092449188232422,0.4078152775764465,0.6014296412467957,0.2267008870840072,0.0,0.0,0.3981238305568695,43.154178619384766,52.0,-2.7985587120056152,-5619.08837890625,132.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4344177246094,301.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.10546875,18000.0,0.0,0.0,0.1248316317796707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113984167575836,0.3114031255245209,-4.712088866654085e-06,0.0,0.0001266882463824,0.0,0.0,14.39743995666504,0.0,0.0,0.0,0.3120221793651581,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700216814875602,-1736.7071533203125,304.1542663574219,0.6847143173217773,0.1212309524416923,0.1105868890881538,293.6810302734375,297.1499938964844,293.1499938964844,0.0031858691945672,-254.2306671142578,295.50048828125,0.4969270825386047,0.050000000745058,0.0488263070583343,293.17498779296875,297.1499938964844,293.1499938964844,0.1686942428350448,-2708.3125,304.15216064453125,0.8606931567192078,0.2453444004058838,0.1724829226732254,293.2396240234375,297.1499938964844,293.1499938964844,0.2086752951145172,-4341.74365234375,304.1580505371094,0.9118784070014954,0.2903643846511841,0.2763848900794983,293.2833251953125,297.1499938964844,293.1499938964844,0.0098120868206024,-3041.910400390625,302.036865234375,0.4969270825386047,0.050000000745058,0.2316109836101532,291.1709899902344,291.1499938964844,274.10821533203125,270.8937072753906,285.6532287597656,293.4689636230469,291.1706848144531,1.0,0.2357087731361389,0.7980550527572632,0.7980550527572632,1.0,1.0,-1.0079615116119385,0.4069070518016815,0.6010544896125793,0.2272874563932418,0.0,0.0,0.3968429267406463,44.50932312011719,55.0,-3.0066847801208496,-5599.478515625,134.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42999267578125,301.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.1243117526173591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098513782024383,0.3098560869693756,-4.706487743533216e-06,0.0,0.00012616062304,0.0,0.0,14.299365997314451,0.0,0.0,0.0,0.3116177320480346,4.0,0.0,1.0
739020,293.1955871582031,297.1499938964844,293.1499938964844,0.0694009363651275,-1725.66943359375,304.1539001464844,0.6740520000457764,0.1203358918428421,0.1098695695400238,293.6683654785156,297.1499938964844,293.1499938964844,0.0030825522262603,-246.1136016845703,295.350341796875,0.4907053709030151,0.050000000745058,0.0489359572529792,293.1732482910156,297.1499938964844,293.1499938964844,0.1685632765293121,-2706.740966796875,304.15167236328125,0.8499778509140015,0.2450678944587707,0.1723615974187851,293.23828125,297.1499938964844,293.1499938964844,0.207025721669197,-4314.46533203125,304.1581115722656,0.8977144956588745,0.2883703410625458,0.2746027410030365,293.2841491699219,297.1499938964844,293.1499938964844,0.0097684059292078,-3035.677734375,301.9881286621094,0.4907053709030151,0.050000000745058,0.2321311086416244,291.1689147949219,291.1499938964844,274.1570129394531,270.9230651855469,285.67578125,293.4486694335937,291.168701171875,1.0,0.2394704967737198,0.7979812026023865,0.7979812026023865,1.0,1.0,-1.0055720806121826,0.4051639437675476,0.6004081964492798,0.2285136878490448,0.0,0.0,0.3944627344608307,47.295352935791016,43.0,-2.800144910812378,-5561.9560546875,138.60910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41900634765625,301.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.1233231425285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070122897624969,0.3070169687271118,-4.696348241850501e-06,0.0,0.0001251573121408,0.0,0.0,14.12059497833252,0.0,0.0,0.0,0.3108802139759063,4.0,0.0,1.0
739080,293.1955871582031,297.1499938964844,293.1499938964844,0.0694009363651275,-1725.66943359375,304.1539001464844,0.6740520000457764,0.1203358918428421,0.1098695695400238,293.6683654785156,297.1499938964844,293.1499938964844,0.0030825522262603,-246.1136016845703,295.350341796875,0.4907053709030151,0.050000000745058,0.0489359572529792,293.1732482910156,297.1499938964844,293.1499938964844,0.1685632765293121,-2706.740966796875,304.15167236328125,0.8499778509140015,0.2450678944587707,0.1723615974187851,293.23828125,297.1499938964844,293.1499938964844,0.207025721669197,-4314.46533203125,304.1581115722656,0.8977144956588745,0.2883703410625458,0.2746027410030365,293.2841491699219,297.1499938964844,293.1499938964844,0.0097684059292078,-3035.677734375,301.9881286621094,0.4907053709030151,0.050000000745058,0.2321311086416244,291.1689147949219,291.1499938964844,274.1570129394531,270.9230651855469,285.67578125,293.4486694335937,291.168701171875,1.0,0.2394704967737198,0.7979812026023865,0.7979812026023865,1.0,1.0,-1.0055720806121826,0.4051639437675476,0.6004081964492798,0.2285136878490448,0.0,0.0,0.3944627344608307,47.295352935791016,43.0,-2.800144910812378,-5561.9560546875,138.60910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41900634765625,301.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.1233231425285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070122897624969,0.3070169687271118,-4.696348241850501e-06,0.0,0.0001251573121408,0.0,0.0,14.12059497833252,0.0,0.0,0.0,0.3108802139759063,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687265917658805,-1713.658203125,304.1537170410156,0.6746513843536377,0.1195403113961219,0.1091006249189376,293.6542053222656,297.1499938964844,293.1499938964844,0.0029769346583634,-237.7742919921875,295.20947265625,0.4922705590724945,0.050000000745058,0.0489074327051639,293.1712646484375,297.1499938964844,293.1499938964844,0.1683552116155624,-2704.111328125,304.1514587402344,0.8523237109184265,0.2448791116476059,0.1721880286931991,293.2366943359375,297.1499938964844,293.1499938964844,0.2052853256464004,-4285.56787109375,304.1582946777344,0.8985645771026611,0.2864534556865692,0.2727454006671905,293.2845153808594,297.1499938964844,293.1499938964844,0.0096865342929959,-3020.828125,301.9405822753906,0.4922705590724945,0.050000000745058,0.2319958060979843,291.1681823730469,291.1499938964844,274.2059020996094,270.9518737792969,285.7001647949219,293.42889404296875,291.16827392578125,1.0,0.2375709563493728,0.7979073524475098,0.7979073524475098,1.0,1.0,-1.0020159482955933,0.4028665423393249,0.5991494059562683,0.2295586317777633,0.0,0.0,0.3921230733394623,46.56990432739258,31.0,-0.4487389326095581,-5522.0322265625,136.4759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4060363769531,301.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.435546875,18000.0,0.0,0.0,0.1224023103713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043626546859741,0.304367333650589,-4.687253294832772e-06,0.0,0.0001242227881448,0.0,0.0,13.955727577209473,0.0,0.0,0.0,0.3101992011070251,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687265917658805,-1713.658203125,304.1537170410156,0.6746513843536377,0.1195403113961219,0.1091006249189376,293.6542053222656,297.1499938964844,293.1499938964844,0.0029769346583634,-237.7742919921875,295.20947265625,0.4922705590724945,0.050000000745058,0.0489074327051639,293.1712646484375,297.1499938964844,293.1499938964844,0.1683552116155624,-2704.111328125,304.1514587402344,0.8523237109184265,0.2448791116476059,0.1721880286931991,293.2366943359375,297.1499938964844,293.1499938964844,0.2052853256464004,-4285.56787109375,304.1582946777344,0.8985645771026611,0.2864534556865692,0.2727454006671905,293.2845153808594,297.1499938964844,293.1499938964844,0.0096865342929959,-3020.828125,301.9405822753906,0.4922705590724945,0.050000000745058,0.2319958060979843,291.1681823730469,291.1499938964844,274.2059020996094,270.9518737792969,285.7001647949219,293.42889404296875,291.16827392578125,1.0,0.2375709563493728,0.7979073524475098,0.7979073524475098,1.0,1.0,-1.0020159482955933,0.4028665423393249,0.5991494059562683,0.2295586317777633,0.0,0.0,0.3921230733394623,46.56990432739258,31.0,-0.4487389326095581,-5522.0322265625,136.4759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4060363769531,301.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.435546875,18000.0,0.0,0.0,0.1224023103713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043626546859741,0.304367333650589,-4.687253294832772e-06,0.0,0.0001242227881448,0.0,0.0,13.955727577209473,0.0,0.0,0.0,0.3101992011070251,4.0,0.0,1.0
739260,293.19158935546875,297.1499938964844,293.1499938964844,0.068043477833271,-1701.4840087890625,304.15362548828125,0.6851288676261902,0.1188791841268539,0.1083413064479827,293.6385498046875,297.1499938964844,293.1499938964844,0.0028714798390865,-229.40464782714844,295.0794677734375,0.5006685853004456,0.050000000745058,0.0487654954195022,293.1687927246094,297.1499938964844,293.1499938964844,0.1681284606456756,-2701.197021484375,304.1513671875,0.8662999868392944,0.2448372393846511,0.1720276027917862,293.2347717285156,297.1499938964844,293.1499938964844,0.203488290309906,-4255.62939453125,304.1585388183594,0.9125862121582032,0.2846449911594391,0.2708726823329925,293.2843322753906,297.1499938964844,293.1499938964844,0.0095745706930756,-2998.851318359375,301.8948974609375,0.5006685853004456,0.050000000745058,0.2313225120306015,291.169921875,291.1499938964844,274.25469970703125,270.98004150390625,285.72564697265625,293.4093017578125,291.1701965332031,1.0,0.2316456586122512,0.797844409942627,0.797844409942627,1.0,1.0,-0.9976864457130432,0.4002100825309753,0.5974763631820679,0.2304631322622299,0.0,0.0,0.3893628120422363,42.96364212036133,25.0,2.144289970397949,-5477.52734375,129.27499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3937072753906,301.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.45703125,18000.0,0.0,0.0,0.1215267553925514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013725280761719,0.3013772070407867,-4.67778772872407e-06,0.0,0.0001233342045452,0.0,0.0,13.772937774658203,0.0,0.0,0.0,0.3094482719898224,4.0,0.0,1.0
