time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739320,293.19158935546875,297.1499938964844,293.1499938964844,0.068043477833271,-1701.4840087890625,304.15362548828125,0.6851288676261902,0.1188791841268539,0.1083413064479827,293.6385498046875,297.1499938964844,293.1499938964844,0.0028714798390865,-229.40464782714844,295.0794677734375,0.5006685853004456,0.050000000745058,0.0487654954195022,293.1687927246094,297.1499938964844,293.1499938964844,0.1681284606456756,-2701.197021484375,304.1513671875,0.8662999868392944,0.2448372393846511,0.1720276027917862,293.2347717285156,297.1499938964844,293.1499938964844,0.203488290309906,-4255.62939453125,304.1585388183594,0.9125862121582032,0.2846449911594391,0.2708726823329925,293.2843322753906,297.1499938964844,293.1499938964844,0.0095745706930756,-2998.851318359375,301.8948974609375,0.5006685853004456,0.050000000745058,0.2313225120306015,291.169921875,291.1499938964844,274.25469970703125,270.98004150390625,285.72564697265625,293.4093017578125,291.1701965332031,1.0,0.2316456586122512,0.797844409942627,0.797844409942627,1.0,1.0,-0.9976864457130432,0.4002100825309753,0.5974763631820679,0.2304631322622299,0.0,0.0,0.3893628120422363,42.96364212036133,25.0,2.144289970397949,-5477.52734375,129.27499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3937072753906,301.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.45703125,18000.0,0.0,0.0,0.1215267553925514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013725280761719,0.3013772070407867,-4.67778772872407e-06,0.0,0.0001233342045452,0.0,0.0,13.772937774658203,0.0,0.0,0.0,0.3094482719898224,4.0,0.0,1.0
739380,293.1890869140625,297.1499938964844,293.1499938964844,0.0674326717853546,-1690.626708984375,304.1534423828125,0.6998435258865356,0.1183329746127128,0.1076699197292327,293.6219177246094,297.1499938964844,293.1499938964844,0.0027711633592844,-221.42349243164065,294.95806884765625,0.5123602151870728,0.050000000745058,0.0486001409590244,293.1660461425781,297.1499938964844,293.1499938964844,0.1679852157831192,-2699.365478515625,304.151123046875,0.8856934309005737,0.2449186593294143,0.1719430834054947,293.23260498046875,297.1499938964844,293.1499938964844,0.2017515450716018,-4226.6787109375,304.1585693359375,0.9337276816368104,0.2829366624355316,0.2690748572349548,293.2836608886719,297.1499938964844,293.1499938964844,0.0094595849514007,-2975.783203125,301.8506774902344,0.5123602151870728,0.050000000745058,0.2305381596088409,291.1722106933594,291.1499938964844,274.3031311035156,271.0074768066406,285.751220703125,293.3904724121094,291.17242431640625,1.0,0.224925234913826,0.7977814674377441,0.7977814674377441,1.0,1.0,-0.9934816360473632,0.3976224064826965,0.5958592295646667,0.231357604265213,0.0,0.0,0.3862450420856476,38.76525115966797,25.0,2.7601571083068848,-5430.83203125,121.1620864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3841857910156,301.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6015625,18000.0,0.0,0.0,0.1206671968102455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979680895805359,0.2979727685451507,-4.667106622946449e-06,0.0,0.0001224618754349,0.0,0.0,13.56641674041748,0.0,0.0,0.0,0.3086016774177551,4.0,0.0,1.0
739440,293.1890869140625,297.1499938964844,293.1499938964844,0.0674326717853546,-1690.626708984375,304.1534423828125,0.6998435258865356,0.1183329746127128,0.1076699197292327,293.6219177246094,297.1499938964844,293.1499938964844,0.0027711633592844,-221.42349243164065,294.95806884765625,0.5123602151870728,0.050000000745058,0.0486001409590244,293.1660461425781,297.1499938964844,293.1499938964844,0.1679852157831192,-2699.365478515625,304.151123046875,0.8856934309005737,0.2449186593294143,0.1719430834054947,293.23260498046875,297.1499938964844,293.1499938964844,0.2017515450716018,-4226.6787109375,304.1585693359375,0.9337276816368104,0.2829366624355316,0.2690748572349548,293.2836608886719,297.1499938964844,293.1499938964844,0.0094595849514007,-2975.783203125,301.8506774902344,0.5123602151870728,0.050000000745058,0.2305381596088409,291.1722106933594,291.1499938964844,274.3031311035156,271.0074768066406,285.751220703125,293.3904724121094,291.17242431640625,1.0,0.224925234913826,0.7977814674377441,0.7977814674377441,1.0,1.0,-0.9934816360473632,0.3976224064826965,0.5958592295646667,0.231357604265213,0.0,0.0,0.3862450420856476,38.76525115966797,25.0,2.7601571083068848,-5430.83203125,121.1620864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3841857910156,301.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6015625,18000.0,0.0,0.0,0.1206671968102455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979680895805359,0.2979727685451507,-4.667106622946449e-06,0.0,0.0001224618754349,0.0,0.0,13.56641674041748,0.0,0.0,0.0,0.3086016774177551,4.0,0.0,1.0
739500,293.18780517578125,297.1499938964844,293.1499938964844,0.067168578505516,-1685.9482421875,304.1532897949219,0.7065575122833252,0.1180905103683471,0.107379637658596,293.6134338378906,297.1499938964844,293.1499938964844,0.0027239380870014,-217.66421508789065,294.8996887207031,0.5179731845855713,0.050000000745058,0.0485323891043663,293.1646728515625,297.1499938964844,293.1499938964844,0.1679599434137344,-2699.05712890625,304.1509704589844,0.8947596549987793,0.2449882626533508,0.1719359308481216,293.2314758300781,297.1499938964844,293.1499938964844,0.2009302675724029,-4212.99755859375,304.15850830078125,0.943296194076538,0.2821122407913208,0.2682214677333832,293.283203125,297.1499938964844,293.1499938964844,0.0094076069071888,-2965.373291015625,301.8289489746094,0.5179731845855713,0.050000000745058,0.230216771364212,291.17303466796875,291.1499938964844,274.3271484375,271.0209045410156,285.7638244628906,293.3816223144531,291.1731872558594,1.0,0.2222060710191726,0.7977499961853027,0.7977499961853027,1.0,1.0,-0.9916332364082336,0.3964533805847168,0.5951798558235168,0.2318311482667923,0.0,0.0,0.3846244513988495,37.04648208618164,25.0,2.360153913497925,-5407.79345703125,117.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3807067871094,301.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.16796875,18000.0,0.0,0.0,0.1202371641993522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961800396442413,0.2961846888065338,-4.661425009544473e-06,0.0,0.0001220254416693,0.0,0.0,13.458324432373049,0.0,0.0,0.0,0.308158129453659,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669279024004936,-1681.695068359375,304.15313720703125,0.7124452590942383,0.117861196398735,0.1071133911609649,293.6050109863281,297.1499938964844,293.1499938964844,0.0026785284280776,-214.04991149902344,294.84246826171875,0.5231673121452332,0.050000000745058,0.0484752058982849,293.1632995605469,297.1499938964844,293.1499938964844,0.1679603457450866,-2699.08544921875,304.1507873535156,0.9029802083969116,0.2450672835111618,0.1719454377889633,293.2303466796875,297.1499938964844,293.1499938964844,0.2001399248838424,-4199.837890625,304.15838623046875,0.9515801668167114,0.2813027501106262,0.2673942446708679,293.28271484375,297.1499938964844,293.1499938964844,0.0093593997880816,-2955.766357421875,301.8073425292969,0.5231673121452332,0.050000000745058,0.229945495724678,291.17352294921875,291.1499938964844,274.3510131835937,271.0341491699219,285.7763061523437,293.3731689453125,291.1735534667969,1.0,0.2198031097650528,0.7977346181869507,0.7977346181869507,1.0,1.0,-0.9899380207061768,0.3953621685504913,0.594575822353363,0.2323185950517654,0.0,0.0,0.3830085098743438,35.596710205078125,25.0,1.6153403520584106,-5385.25634765625,114.99877166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37799072265625,301.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.32421875,18000.0,0.0,0.0,0.1198057159781456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294382631778717,0.2943872809410095,-4.655659722629935e-06,0.0,0.0001215875745401,0.0,0.0,13.349916458129885,0.0,0.0,0.0,0.3077128827571869,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664973631501197,-1674.1094970703125,304.1528015136719,0.7221065759658813,0.1174342185258865,0.1066323220729827,293.5884094238281,297.1499938964844,293.1499938964844,0.0025918351020663,-207.15028381347656,294.7309875488281,0.5326215624809265,0.050000000745058,0.0483823381364345,293.1607666015625,297.1499938964844,293.1499938964844,0.1680136322975158,-2699.8251953125,304.15045166015625,0.918670415878296,0.2452451735734939,0.1719963252544403,293.22808837890625,297.1499938964844,293.1499938964844,0.1986316591501236,-4174.72412109375,304.1581115722656,0.965211033821106,0.2797224819660187,0.2657997906208038,293.2816162109375,297.1499938964844,293.1499938964844,0.0092708738520741,-2938.2158203125,301.764404296875,0.5326215624809265,0.050000000745058,0.2295049875974655,291.1735534667969,291.1499938964844,274.3980407714844,271.0599670410156,285.8009338378906,293.3575744628906,291.1734924316406,1.0,0.2158048599958419,0.797703742980957,0.797703742980957,1.0,1.0,-0.9868680238723756,0.3933503031730652,0.5935177206993103,0.2332921177148819,0.0,0.0,0.3798602521419525,33.2441520690918,25.0,0.1703958511352539,-5342.1240234375,110.35245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3742980957031,300.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.630859375,18000.0,0.0,0.0,0.1189385801553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908780872821808,0.2908827364444732,-4.644302862288896e-06,0.0,0.0001207075401907,0.0,0.0,13.139371871948242,0.0,0.0,0.0,0.3068462610244751,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664973631501197,-1674.1094970703125,304.1528015136719,0.7221065759658813,0.1174342185258865,0.1066323220729827,293.5884094238281,297.1499938964844,293.1499938964844,0.0025918351020663,-207.15028381347656,294.7309875488281,0.5326215624809265,0.050000000745058,0.0483823381364345,293.1607666015625,297.1499938964844,293.1499938964844,0.1680136322975158,-2699.8251953125,304.15045166015625,0.918670415878296,0.2452451735734939,0.1719963252544403,293.22808837890625,297.1499938964844,293.1499938964844,0.1986316591501236,-4174.72412109375,304.1581115722656,0.965211033821106,0.2797224819660187,0.2657997906208038,293.2816162109375,297.1499938964844,293.1499938964844,0.0092708738520741,-2938.2158203125,301.764404296875,0.5326215624809265,0.050000000745058,0.2295049875974655,291.1735534667969,291.1499938964844,274.3980407714844,271.0599670410156,285.8009338378906,293.3575744628906,291.1734924316406,1.0,0.2158048599958419,0.797703742980957,0.797703742980957,1.0,1.0,-0.9868680238723756,0.3933503031730652,0.5935177206993103,0.2332921177148819,0.0,0.0,0.3798602521419525,33.2441520690918,25.0,0.1703958511352539,-5342.1240234375,110.35245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3742980957031,300.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.630859375,18000.0,0.0,0.0,0.1189385801553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908780872821808,0.2908827364444732,-4.644302862288896e-06,0.0,0.0001207075401907,0.0,0.0,13.139371871948242,0.0,0.0,0.0,0.3068462610244751,4.0,0.0,1.0
739740,293.1817626953125,297.1499938964844,293.1499938964844,0.0661189556121826,-1667.4625244140625,304.1524963378906,0.7298056483268738,0.1170413196086883,0.1062054261565208,293.5724182128906,297.1499938964844,293.1499938964844,0.0025097306352108,-200.6142425537109,294.62310791015625,0.5407393574714661,0.050000000745058,0.0483119525015354,293.1584777832031,297.1499938964844,293.1499938964844,0.1681157350540161,-2701.192626953125,304.1501159667969,0.9326070547103882,0.2454406321048736,0.1720779240131378,293.2259216308594,297.1499938964844,293.1499938964844,0.197200059890747,-4150.869140625,304.1578063964844,0.975430190563202,0.278188019990921,0.2642726302146911,293.280517578125,297.1499938964844,293.1499938964844,0.0091904113069176,-2922.3349609375,301.7218017578125,0.5407393574714661,0.050000000745058,0.2291711121797561,291.1728820800781,291.1499938964844,274.4440612792969,271.0848693847656,285.8249816894531,293.34356689453125,291.1727600097656,1.0,0.212676927447319,0.7976729273796082,0.7976729273796082,1.0,1.0,-0.984135627746582,0.3915314078330993,0.5926042199134827,0.2342286556959152,0.0,0.0,0.3768483400344848,31.462535858154297,25.0,-0.8227012753486633,-5301.59033203125,106.76316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3720092773437,300.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.453125,18000.0,0.0,0.0,0.1180692538619041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875474691390991,0.2875520884990692,-4.6335262595675886e-06,0.0,0.0001198252866743,0.0,0.0,12.940711975097656,0.0,0.0,0.0,0.306027203798294,4.0,0.0,1.0
739800,293.1817626953125,297.1499938964844,293.1499938964844,0.0661189556121826,-1667.4625244140625,304.1524963378906,0.7298056483268738,0.1170413196086883,0.1062054261565208,293.5724182128906,297.1499938964844,293.1499938964844,0.0025097306352108,-200.6142425537109,294.62310791015625,0.5407393574714661,0.050000000745058,0.0483119525015354,293.1584777832031,297.1499938964844,293.1499938964844,0.1681157350540161,-2701.192626953125,304.1501159667969,0.9326070547103882,0.2454406321048736,0.1720779240131378,293.2259216308594,297.1499938964844,293.1499938964844,0.197200059890747,-4150.869140625,304.1578063964844,0.975430190563202,0.278188019990921,0.2642726302146911,293.280517578125,297.1499938964844,293.1499938964844,0.0091904113069176,-2922.3349609375,301.7218017578125,0.5407393574714661,0.050000000745058,0.2291711121797561,291.1728820800781,291.1499938964844,274.4440612792969,271.0848693847656,285.8249816894531,293.34356689453125,291.1727600097656,1.0,0.212676927447319,0.7976729273796082,0.7976729273796082,1.0,1.0,-0.984135627746582,0.3915314078330993,0.5926042199134827,0.2342286556959152,0.0,0.0,0.3768483400344848,31.462535858154297,25.0,-0.8227012753486633,-5301.59033203125,106.76316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3720092773437,300.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.453125,18000.0,0.0,0.0,0.1180692538619041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875474691390991,0.2875520884990692,-4.6335262595675886e-06,0.0,0.0001198252866743,0.0,0.0,12.940711975097656,0.0,0.0,0.0,0.306027203798294,4.0,0.0,1.0
739860,293.1795959472656,297.1499938964844,293.1499938964844,0.0657790303230285,-1661.5050048828125,304.1522216796875,0.7360943555831909,0.1166744530200958,0.1058190986514091,293.5572509765625,297.1499938964844,293.1499938964844,0.0024311093147844,-194.35305786132807,294.5181884765625,0.5475841164588928,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.16824871301651,-2702.951416015625,304.1498718261719,0.9441438913345336,0.2456439137458801,0.1721787601709365,293.2237854003906,297.1499938964844,293.1499938964844,0.1958295404911041,-4128.00439453125,304.157470703125,0.983018696308136,0.2766938507556915,0.2628008425235748,293.2794494628906,297.1499938964844,293.1499938964844,0.0091157667338848,-2907.63330078125,301.67938232421875,0.5475841164588928,0.050000000745058,0.2289151698350906,291.1718444824219,291.1499938964844,274.48876953125,271.1088562011719,285.8482666015625,293.3310852050781,291.17169189453125,1.0,0.210202619433403,0.7976411581039429,0.7976411581039429,1.0,1.0,-0.981654703617096,0.3898736238479614,0.5917810797691345,0.2350918054580688,0.0,0.0,0.3740037977695465,30.09723472595215,25.0,-1.4276446104049685,-5263.4912109375,103.9421615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3700561523437,300.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08984375,18000.0,0.0,0.0,0.1172047480940818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844221591949463,0.2844267785549164,-4.623474524123594e-06,0.0,0.0001189479153254,0.0,0.0,12.755678176879885,0.0,0.0,0.0,0.3052638471126556,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657790303230285,-1661.5050048828125,304.1522216796875,0.7360943555831909,0.1166744530200958,0.1058190986514091,293.5572509765625,297.1499938964844,293.1499938964844,0.0024311093147844,-194.35305786132807,294.5181884765625,0.5475841164588928,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.16824871301651,-2702.951416015625,304.1498718261719,0.9441438913345336,0.2456439137458801,0.1721787601709365,293.2237854003906,297.1499938964844,293.1499938964844,0.1958295404911041,-4128.00439453125,304.157470703125,0.983018696308136,0.2766938507556915,0.2628008425235748,293.2794494628906,297.1499938964844,293.1499938964844,0.0091157667338848,-2907.63330078125,301.67938232421875,0.5475841164588928,0.050000000745058,0.2289151698350906,291.1718444824219,291.1499938964844,274.48876953125,271.1088562011719,285.8482666015625,293.3310852050781,291.17169189453125,1.0,0.210202619433403,0.7976411581039429,0.7976411581039429,1.0,1.0,-0.981654703617096,0.3898736238479614,0.5917810797691345,0.2350918054580688,0.0,0.0,0.3740037977695465,30.09723472595215,25.0,-1.4276446104049685,-5263.4912109375,103.9421615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3700561523437,300.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08984375,18000.0,0.0,0.0,0.1172047480940818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844221591949463,0.2844267785549164,-4.623474524123594e-06,0.0,0.0001189479153254,0.0,0.0,12.755678176879885,0.0,0.0,0.0,0.3052638471126556,4.0,0.0,1.0
739980,293.1776123046875,297.1499938964844,293.1499938964844,0.0654685720801353,-1656.0726318359375,304.1520080566406,0.7411941289901733,0.1163280382752418,0.1054643169045448,293.54302978515625,297.1499938964844,293.1499938964844,0.002355130854994,-188.2996368408203,294.4156494140625,0.5532330274581909,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.1683986186981201,-2704.91943359375,304.149658203125,0.953348994255066,0.2458454370498657,0.1722894608974456,293.2217712402344,297.1499938964844,293.1499938964844,0.1945106536149978,-4105.9677734375,304.1571960449219,0.988569676876068,0.2752370834350586,0.2613775432109833,293.2784423828125,297.1499938964844,293.1499938964844,0.0090455114841461,-2893.79833984375,301.6370849609375,0.5532330274581909,0.050000000745058,0.2287187874317169,291.17059326171875,291.1499938964844,274.531982421875,271.1318054199219,285.8705749511719,293.32000732421875,291.17041015625,1.0,0.2082386612892151,0.7976094484329224,0.7976094484329224,1.0,1.0,-0.979368269443512,0.3883572518825531,0.5910109877586365,0.2358544319868087,0.0,0.0,0.3713419735431671,29.04898452758789,28.0,-1.7461742162704468,-5227.6953125,101.70425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3676147460937,300.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.673828125,18000.0,0.0,0.0,0.1163535788655281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815192937850952,0.2815239131450653,-4.614205408870475e-06,0.0,0.0001180840845336,0.0,0.0,12.585038185119627,0.0,0.0,0.0,0.3045594990253448,4.0,0.0,1.0
740040,293.1776123046875,297.1499938964844,293.1499938964844,0.0654685720801353,-1656.0726318359375,304.1520080566406,0.7411941289901733,0.1163280382752418,0.1054643169045448,293.54302978515625,297.1499938964844,293.1499938964844,0.002355130854994,-188.2996368408203,294.4156494140625,0.5532330274581909,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.1683986186981201,-2704.91943359375,304.149658203125,0.953348994255066,0.2458454370498657,0.1722894608974456,293.2217712402344,297.1499938964844,293.1499938964844,0.1945106536149978,-4105.9677734375,304.1571960449219,0.988569676876068,0.2752370834350586,0.2613775432109833,293.2784423828125,297.1499938964844,293.1499938964844,0.0090455114841461,-2893.79833984375,301.6370849609375,0.5532330274581909,0.050000000745058,0.2287187874317169,291.17059326171875,291.1499938964844,274.531982421875,271.1318054199219,285.8705749511719,293.32000732421875,291.17041015625,1.0,0.2082386612892151,0.7976094484329224,0.7976094484329224,1.0,1.0,-0.979368269443512,0.3883572518825531,0.5910109877586365,0.2358544319868087,0.0,0.0,0.3713419735431671,29.04898452758789,28.0,-1.7461742162704468,-5227.6953125,101.70425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3676147460937,300.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.673828125,18000.0,0.0,0.0,0.1163535788655281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815192937850952,0.2815239131450653,-4.614205408870475e-06,0.0,0.0001180840845336,0.0,0.0,12.585038185119627,0.0,0.0,0.0,0.3045594990253448,4.0,0.0,1.0
740100,293.1766967773437,297.1499938964844,293.1499938964844,0.0653293654322624,-1653.641845703125,304.1518859863281,0.7420061826705933,0.1161596402525901,0.1053046211600303,293.5363464355469,297.1499938964844,293.1499938964844,0.0023182670120149,-185.36178588867188,294.3650207519531,0.5543485879898071,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684834957122802,-2706.0302734375,304.1495666503906,0.9551997184753418,0.2459406405687332,0.1723519265651703,293.2207946777344,297.1499938964844,293.1499938964844,0.1938763111829757,-4095.361083984375,304.15704345703125,0.9892061352729796,0.2745210230350494,0.2606910467147827,293.2779846191406,297.1499938964844,293.1499938964844,0.0090139908716082,-2887.6708984375,301.6159362792969,0.5543485879898071,0.050000000745058,0.2286814302206039,291.1698913574219,291.1499938964844,274.55291748046875,271.1428527832031,285.8811950683594,293.3149719238281,291.1697082519531,1.0,0.2078794687986374,0.7975935339927673,0.7975935339927673,1.0,1.0,-0.9783733487129213,0.3876874446868896,0.5906859040260315,0.2362110018730163,0.0,0.0,0.3700834810733795,28.850135803222656,28.0,-1.9197977781295776,-5210.82958984375,101.16178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36602783203125,300.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9609375,18000.0,0.0,0.0,0.1159358471632003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801522314548492,0.2801568508148193,-4.609863935911562e-06,0.0,0.0001176601435872,0.0,0.0,12.505086898803713,0.0,0.0,0.0,0.3042294383049011,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651993304491043,-1651.3746337890625,304.1517944335937,0.7415481209754944,0.115991435945034,0.105154275894165,293.5299987792969,297.1499938964844,293.1499938964844,0.0022820448502898,-182.4752197265625,294.3146057128906,0.5542277693748474,0.050000000745058,0.0482095703482627,293.15313720703125,297.1499938964844,293.1499938964844,0.1685725301504135,-2707.193603515625,304.14947509765625,0.955141007900238,0.2460270822048187,0.1724159121513366,293.2198181152344,297.1499938964844,293.1499938964844,0.1932588964700698,-4085.0341796875,304.1568908691406,0.9883715510368348,0.273811399936676,0.2600199282169342,293.2775573730469,297.1499938964844,293.1499938964844,0.0089848861098289,-2882.088623046875,301.5947570800781,0.5542277693748474,0.050000000745058,0.2286854535341262,291.1690979003906,291.1499938964844,274.57342529296875,271.1536865234375,285.8915100097656,293.310302734375,291.1688842773437,1.0,0.207854613661766,0.7975789308547974,0.7975789308547974,1.0,1.0,-0.9774700999259948,0.3870731890201568,0.5903968811035156,0.2365503013134002,0.0,0.0,0.3688907921314239,28.87249565124512,31.0,-2.187720537185669,-5194.68408203125,101.00753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3640441894531,300.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1155255883932113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278851181268692,0.2788558006286621,-4.605726644513197e-06,0.0,0.0001172437841887,0.0,0.0,12.42918872833252,0.0,0.0,0.0,0.3039160966873169,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649568066000938,-1647.15283203125,304.151611328125,0.7377970218658447,0.1156526058912277,0.1048712655901908,293.5183410644531,297.1499938964844,293.1499938964844,0.0022108333650976,-176.8000030517578,294.2139892578125,0.5512132048606873,0.050000000745058,0.0482311025261879,293.1520690917969,297.1499938964844,293.1499938964844,0.1687483638525009,-2709.4873046875,304.1493530273437,0.9506866335868835,0.2461677342653274,0.1725377291440963,293.218017578125,297.1499938964844,293.1499938964844,0.1920643448829651,-4065.036865234375,304.1565856933594,0.9832388162612916,0.2724092602729797,0.2587142884731293,293.2768249511719,297.1499938964844,293.1499938964844,0.0089320186525583,-2872.12451171875,301.5521850585937,0.5512132048606873,0.050000000745058,0.2287875860929489,291.1672058105469,291.1499938964844,274.6129150390625,271.1744384765625,285.9110717773437,293.30194091796875,291.1669616699219,1.0,0.2086479663848877,0.7975496053695679,0.7975496053695679,1.0,1.0,-0.9758580923080444,0.3859751224517822,0.5898829698562622,0.2371589541435241,0.0,0.0,0.3667206466197967,29.41934585571289,34.0,-2.6043734550476074,-5164.6220703125,101.5743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3586120605469,300.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3515625,18000.0,0.0,0.0,0.11473398655653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764840722084045,0.2764886617660522,-4.598162377078552e-06,0.0,0.0001164404093287,0.0,0.0,12.291519165039062,0.0,0.0,0.0,0.3033470511436462,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649568066000938,-1647.15283203125,304.151611328125,0.7377970218658447,0.1156526058912277,0.1048712655901908,293.5183410644531,297.1499938964844,293.1499938964844,0.0022108333650976,-176.8000030517578,294.2139892578125,0.5512132048606873,0.050000000745058,0.0482311025261879,293.1520690917969,297.1499938964844,293.1499938964844,0.1687483638525009,-2709.4873046875,304.1493530273437,0.9506866335868835,0.2461677342653274,0.1725377291440963,293.218017578125,297.1499938964844,293.1499938964844,0.1920643448829651,-4065.036865234375,304.1565856933594,0.9832388162612916,0.2724092602729797,0.2587142884731293,293.2768249511719,297.1499938964844,293.1499938964844,0.0089320186525583,-2872.12451171875,301.5521850585937,0.5512132048606873,0.050000000745058,0.2287875860929489,291.1672058105469,291.1499938964844,274.6129150390625,271.1744384765625,285.9110717773437,293.30194091796875,291.1669616699219,1.0,0.2086479663848877,0.7975496053695679,0.7975496053695679,1.0,1.0,-0.9758580923080444,0.3859751224517822,0.5898829698562622,0.2371589541435241,0.0,0.0,0.3667206466197967,29.41934585571289,34.0,-2.6043734550476074,-5164.6220703125,101.5743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3586120605469,300.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3515625,18000.0,0.0,0.0,0.11473398655653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764840722084045,0.2764886617660522,-4.598162377078552e-06,0.0,0.0001164404093287,0.0,0.0,12.291519165039062,0.0,0.0,0.0,0.3033470511436462,4.0,0.0,1.0
740340,293.1729431152344,297.1499938964844,293.1499938964844,0.0647295489907264,-1643.200927734375,304.1514587402344,0.7312333583831787,0.1153075098991394,0.1046043336391449,293.5080871582031,297.1499938964844,293.1499938964844,0.0021405916195362,-171.2003173828125,294.11334228515625,0.5454115271568298,0.050000000745058,0.0482746437191963,293.1513671875,297.1499938964844,293.1499938964844,0.1689062118530273,-2711.539794921875,304.1493225097656,0.9415587782859802,0.2462569326162338,0.1726417690515518,293.2163391113281,297.1499938964844,293.1499938964844,0.1909134238958358,-4045.7412109375,304.15631103515625,0.9740232825279236,0.2710281312465668,0.2574509978294372,293.2762756347656,297.1499938964844,293.1499938964844,0.0088847540318965,-2863.409423828125,301.5093688964844,0.5454115271568298,0.050000000745058,0.2289941310882568,291.1651916503906,291.1499938964844,274.6501770019531,271.19403076171875,285.92919921875,293.2948303222656,291.1649475097656,1.0,0.2103636860847473,0.7975202798843384,0.7975202798843384,1.0,1.0,-0.9744465947151184,0.3850226700305938,0.5894238948822021,0.2376662790775299,0.0,0.0,0.3648278713226318,30.5227165222168,37.0,-2.7751896381378174,-5137.3291015625,103.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3509521484375,300.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.54296875,18000.0,0.0,0.0,0.1139910891652107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744266390800476,0.2744312286376953,-4.591588549374137e-06,0.0,0.0001156864673248,0.0,0.0,12.172401428222656,0.0,0.0,0.0,0.3028541505336761,4.0,0.0,1.0
740400,293.1729431152344,297.1499938964844,293.1499938964844,0.0647295489907264,-1643.200927734375,304.1514587402344,0.7312333583831787,0.1153075098991394,0.1046043336391449,293.5080871582031,297.1499938964844,293.1499938964844,0.0021405916195362,-171.2003173828125,294.11334228515625,0.5454115271568298,0.050000000745058,0.0482746437191963,293.1513671875,297.1499938964844,293.1499938964844,0.1689062118530273,-2711.539794921875,304.1493225097656,0.9415587782859802,0.2462569326162338,0.1726417690515518,293.2163391113281,297.1499938964844,293.1499938964844,0.1909134238958358,-4045.7412109375,304.15631103515625,0.9740232825279236,0.2710281312465668,0.2574509978294372,293.2762756347656,297.1499938964844,293.1499938964844,0.0088847540318965,-2863.409423828125,301.5093688964844,0.5454115271568298,0.050000000745058,0.2289941310882568,291.1651916503906,291.1499938964844,274.6501770019531,271.19403076171875,285.92919921875,293.2948303222656,291.1649475097656,1.0,0.2103636860847473,0.7975202798843384,0.7975202798843384,1.0,1.0,-0.9744465947151184,0.3850226700305938,0.5894238948822021,0.2376662790775299,0.0,0.0,0.3648278713226318,30.5227165222168,37.0,-2.7751896381378174,-5137.3291015625,103.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3509521484375,300.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.54296875,18000.0,0.0,0.0,0.1139910891652107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744266390800476,0.2744312286376953,-4.591588549374137e-06,0.0,0.0001156864673248,0.0,0.0,12.172401428222656,0.0,0.0,0.0,0.3028541505336761,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0645106211304664,-1639.394775390625,304.1513366699219,0.722869873046875,0.1149537414312362,0.1043466478586196,293.4992370605469,297.1499938964844,293.1499938964844,0.0020706511568278,-165.62229919433594,294.0123291015625,0.5379078984260559,0.050000000745058,0.0483356453478336,293.15106201171875,297.1499938964844,293.1499938964844,0.1690316200256347,-2713.1640625,304.1493225097656,0.9291665554046632,0.2462851852178573,0.1727178990840912,293.2147521972656,297.1499938964844,293.1499938964844,0.1897981613874435,-4027.01220703125,304.15606689453125,0.9613803029060364,0.2696667015552521,0.2562239170074463,293.2759094238281,297.1499938964844,293.1499938964844,0.0088416403159499,-2855.611328125,301.4662475585937,0.5379078984260559,0.050000000745058,0.2292834967374801,291.1632080078125,291.1499938964844,274.6849975585937,271.21240234375,285.9458923339844,293.2887878417969,291.1629638671875,1.0,0.2127864807844162,0.7974843978881836,0.7974843978881836,1.0,1.0,-0.9731765389442444,0.3841846883296966,0.5889918208122253,0.2380699217319488,0.0,0.0,0.3632000982761383,32.06690216064453,40.0,-2.758112668991089,-5112.5341796875,105.38972473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3409118652344,300.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.1133075654506683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726611495018005,0.2726657390594482,-4.585954229696654e-06,0.0,0.0001149927702499,0.0,0.0,12.070599555969238,0.0,0.0,0.0,0.302432656288147,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0645106211304664,-1639.394775390625,304.1513366699219,0.722869873046875,0.1149537414312362,0.1043466478586196,293.4992370605469,297.1499938964844,293.1499938964844,0.0020706511568278,-165.62229919433594,294.0123291015625,0.5379078984260559,0.050000000745058,0.0483356453478336,293.15106201171875,297.1499938964844,293.1499938964844,0.1690316200256347,-2713.1640625,304.1493225097656,0.9291665554046632,0.2462851852178573,0.1727178990840912,293.2147521972656,297.1499938964844,293.1499938964844,0.1897981613874435,-4027.01220703125,304.15606689453125,0.9613803029060364,0.2696667015552521,0.2562239170074463,293.2759094238281,297.1499938964844,293.1499938964844,0.0088416403159499,-2855.611328125,301.4662475585937,0.5379078984260559,0.050000000745058,0.2292834967374801,291.1632080078125,291.1499938964844,274.6849975585937,271.21240234375,285.9458923339844,293.2887878417969,291.1629638671875,1.0,0.2127864807844162,0.7974843978881836,0.7974843978881836,1.0,1.0,-0.9731765389442444,0.3841846883296966,0.5889918208122253,0.2380699217319488,0.0,0.0,0.3632000982761383,32.06690216064453,40.0,-2.758112668991089,-5112.5341796875,105.38972473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3409118652344,300.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.1133075654506683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726611495018005,0.2726657390594482,-4.585954229696654e-06,0.0,0.0001149927702499,0.0,0.0,12.070599555969238,0.0,0.0,0.0,0.302432656288147,4.0,0.0,1.0
740580,293.1708984375,297.1499938964844,293.1499938964844,0.0642951279878616,-1635.6475830078125,304.1512451171875,0.713201642036438,0.114589937031269,0.1040934771299362,293.4917907714844,297.1499938964844,293.1499938964844,0.0020005241967737,-160.0267333984375,293.9106140136719,0.5295969247817993,0.050000000745058,0.0484106391668319,293.1511535644531,297.1499938964844,293.1499938964844,0.1691120713949203,-2714.19970703125,304.1494140625,0.9150940775871276,0.2462434619665146,0.1727571934461593,293.2132873535156,297.1499938964844,293.1499938964844,0.1887127757072448,-4008.753662109375,304.1558532714844,0.946110188961029,0.2683241963386535,0.2550287842750549,293.2757263183594,297.1499938964844,293.1499938964844,0.0088015915825963,-2848.47998046875,301.4227600097656,0.5295969247817993,0.050000000745058,0.2296392321586609,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.96112060546875,293.28369140625,291.1611022949219,1.0,0.2157460898160934,0.7974485158920288,0.7974485158920288,1.0,1.0,-0.9720024466514589,0.3834351897239685,0.588567316532135,0.2383766323328018,0.0,0.0,0.3618161380290985,33.9638671875,43.0,-2.602547168731689,-5090.00927734375,108.27335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32861328125,300.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.1126912832260131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711640000343323,0.27116858959198,-4.581182110996451e-06,0.0,0.0001143673289334,0.0,0.0,11.984572410583496,0.0,0.0,0.0,0.3020762801170349,4.0,0.0,1.0
740640,293.1708984375,297.1499938964844,293.1499938964844,0.0642951279878616,-1635.6475830078125,304.1512451171875,0.713201642036438,0.114589937031269,0.1040934771299362,293.4917907714844,297.1499938964844,293.1499938964844,0.0020005241967737,-160.0267333984375,293.9106140136719,0.5295969247817993,0.050000000745058,0.0484106391668319,293.1511535644531,297.1499938964844,293.1499938964844,0.1691120713949203,-2714.19970703125,304.1494140625,0.9150940775871276,0.2462434619665146,0.1727571934461593,293.2132873535156,297.1499938964844,293.1499938964844,0.1887127757072448,-4008.753662109375,304.1558532714844,0.946110188961029,0.2683241963386535,0.2550287842750549,293.2757263183594,297.1499938964844,293.1499938964844,0.0088015915825963,-2848.47998046875,301.4227600097656,0.5295969247817993,0.050000000745058,0.2296392321586609,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.96112060546875,293.28369140625,291.1611022949219,1.0,0.2157460898160934,0.7974485158920288,0.7974485158920288,1.0,1.0,-0.9720024466514589,0.3834351897239685,0.588567316532135,0.2383766323328018,0.0,0.0,0.3618161380290985,33.9638671875,43.0,-2.602547168731689,-5090.00927734375,108.27335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32861328125,300.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.1126912832260131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711640000343323,0.27116858959198,-4.581182110996451e-06,0.0,0.0001143673289334,0.0,0.0,11.984572410583496,0.0,0.0,0.0,0.3020762801170349,4.0,0.0,1.0
740700,293.1705017089844,297.1499938964844,293.1499938964844,0.0641875937581062,-1633.7772216796875,304.1512145996094,0.7078483700752258,0.114404059946537,0.1039675548672676,293.4885559082031,297.1499938964844,293.1499938964844,0.0019652775954455,-157.21331787109375,293.85943603515625,0.525353193283081,0.050000000745058,0.0484525337815284,293.1513061523437,297.1499938964844,293.1499938964844,0.1691317111253738,-2714.44873046875,304.1495056152344,0.908009946346283,0.2461933046579361,0.1727602779865265,293.21258544921875,297.1499938964844,293.1499938964844,0.1881800591945648,-3999.7802734375,304.15576171875,0.9378195405006408,0.2676600217819214,0.2544423341751098,293.27569580078125,297.1499938964844,293.1499938964844,0.0087824556976556,-2845.103759765625,301.40087890625,0.525353193283081,0.050000000745058,0.2298379689455032,291.16046142578125,291.1499938964844,274.7321472167969,271.2375793457031,285.9682006835937,293.281494140625,291.1602478027344,1.0,0.2173845916986465,0.7974305748939514,0.7974305748939514,1.0,1.0,-0.9714399576187134,0.3830860555171966,0.5883539319038391,0.2384973615407943,0.0,0.0,0.3612079620361328,35.02318572998047,43.0,-2.487673044204712,-5079.53173828125,109.90106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3217163085937,300.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.630859375,18000.0,0.0,0.0,0.1124102473258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705073952674866,0.2705119848251343,-4.579092546919128e-06,0.0,0.0001140821113949,0.0,0.0,11.946934700012209,0.0,0.0,0.0,0.3019203245639801,4.0,0.0,1.0
740760,293.1701354980469,297.1499938964844,293.1499938964844,0.0640797466039657,-1631.9007568359375,304.15118408203125,0.7022885084152222,0.1142156720161438,0.1038416251540184,293.4856262207031,297.1499938964844,293.1499938964844,0.00192986743059,-154.38613891601562,293.8080444335937,0.5211436152458191,0.050000000745058,0.0484969057142734,293.1515808105469,297.1499938964844,293.1499938964844,0.1691361367702484,-2714.5,304.1495666503906,0.9012534618377686,0.2461227178573608,0.1727512627840042,293.2119140625,297.1499938964844,293.1499938964844,0.1876532435417175,-3990.898193359375,304.1556701660156,0.9293301105499268,0.2670004367828369,0.2538626194000244,293.27569580078125,297.1499938964844,293.1499938964844,0.0087637789547443,-2841.82275390625,301.37890625,0.5211436152458191,0.050000000745058,0.2300484478473663,291.1596374511719,291.1499938964844,274.7463684082031,271.24530029296875,285.97491455078125,293.27947998046875,291.1594543457031,1.0,0.2191065698862075,0.797413170337677,0.797413170337677,1.0,1.0,-0.9708881378173828,0.3827501535415649,0.5881379842758179,0.2385987341403961,0.0,0.0,0.3606491684913635,36.14483642578125,46.0,-2.355052709579468,-5069.53173828125,111.6321792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.314453125,300.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.986328125,18000.0,0.0,0.0,0.1121473163366317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699052691459656,0.2699098289012909,-4.577178515319247e-06,0.0,0.0001138152729254,0.0,0.0,11.912467002868652,0.0,0.0,0.0,0.3017774820327759,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638628974556922,-1628.1268310546875,304.1511535644531,0.6911430358886719,0.1138327866792678,0.103589728474617,293.4806213378906,297.1499938964844,293.1499938964844,0.0018584498902782,-148.68211364746094,293.7044982910156,0.512999415397644,0.050000000745058,0.0485920906066894,293.15240478515625,297.1499938964844,293.1499938964844,0.1690947264432907,-2713.949462890625,304.1497802734375,0.8880613446235657,0.2459162473678589,0.1726933717727661,293.21063232421875,297.1499938964844,293.1499938964844,0.1866163164377212,-3973.393310546875,304.155517578125,0.9125927686691284,0.2656955122947693,0.2527229189872741,293.2758178710937,297.1499938964844,293.1499938964844,0.0087275160476565,-2835.4794921875,301.334716796875,0.512999415397644,0.050000000745058,0.2304999530315399,291.1581726074219,291.1499938964844,274.7724609375,271.2597351074219,285.9874267578125,293.27618408203125,291.1579895019531,1.0,0.2227517664432525,0.797378420829773,0.797378420829773,1.0,1.0,-0.9698046445846558,0.3821083009243011,0.5876963138580322,0.2387516498565673,0.0,0.0,0.359663724899292,38.55018615722656,49.0,-2.036140918731689,-5050.861328125,115.36028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2989501953125,300.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1116760447621345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688470482826233,0.2688516080379486,-4.573824298859108e-06,0.0,0.0001133369878516,0.0,0.0,11.852020263671877,0.0,0.0,0.0,0.3015269339084625,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638628974556922,-1628.1268310546875,304.1511535644531,0.6911430358886719,0.1138327866792678,0.103589728474617,293.4806213378906,297.1499938964844,293.1499938964844,0.0018584498902782,-148.68211364746094,293.7044982910156,0.512999415397644,0.050000000745058,0.0485920906066894,293.15240478515625,297.1499938964844,293.1499938964844,0.1690947264432907,-2713.949462890625,304.1497802734375,0.8880613446235657,0.2459162473678589,0.1726933717727661,293.21063232421875,297.1499938964844,293.1499938964844,0.1866163164377212,-3973.393310546875,304.155517578125,0.9125927686691284,0.2656955122947693,0.2527229189872741,293.2758178710937,297.1499938964844,293.1499938964844,0.0087275160476565,-2835.4794921875,301.334716796875,0.512999415397644,0.050000000745058,0.2304999530315399,291.1581726074219,291.1499938964844,274.7724609375,271.2597351074219,285.9874267578125,293.27618408203125,291.1579895019531,1.0,0.2227517664432525,0.797378420829773,0.797378420829773,1.0,1.0,-0.9698046445846558,0.3821083009243011,0.5876963138580322,0.2387516498565673,0.0,0.0,0.359663724899292,38.55018615722656,49.0,-2.036140918731689,-5050.861328125,115.36028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2989501953125,300.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1116760447621345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688470482826233,0.2688516080379486,-4.573824298859108e-06,0.0,0.0001133369878516,0.0,0.0,11.852020263671877,0.0,0.0,0.0,0.3015269339084625,4.0,0.0,1.0
740940,293.1688842773437,297.1499938964844,293.1499938964844,0.0636549293994903,-1624.506103515625,304.151123046875,0.6803103685379028,0.1134662330150604,0.1033513247966766,293.4766540527344,297.1499938964844,293.1499938964844,0.0017861658707261,-142.9052734375,293.60015869140625,0.505394697189331,0.050000000745058,0.0486943386495113,293.1535339355469,297.1499938964844,293.1499938964844,0.1689833551645279,-2712.489501953125,304.1500549316406,0.8752367496490479,0.2456294298171997,0.172583058476448,293.2093505859375,297.1499938964844,293.1499938964844,0.1855997592210769,-3956.199462890625,304.1553649902344,0.8976566791534424,0.2644156515598297,0.2516117095947265,293.27606201171875,297.1499938964844,293.1499938964844,0.0086922151967883,-2829.291015625,301.2901916503906,0.505394697189331,0.050000000745058,0.2309849858283996,291.1571350097656,291.1499938964844,274.7951965332031,271.27276611328125,286.0000915527344,293.2760314941406,291.15704345703125,1.0,0.2265951782464981,0.7973436117172241,0.7973436117172241,1.0,1.0,-0.9687572717666626,0.3815044462680816,0.5872527956962585,0.2388560473918914,0.0,0.0,0.3587902188301086,41.13364410400391,52.0,-1.3574854135513306,-5033.24609375,119.3817367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2828369140625,300.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1112739071249961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679331004619598,0.2679376602172851,-4.5709834921581205e-06,0.0,0.0001129288648371,0.0,0.0,11.800055503845217,0.0,0.0,0.0,0.301311582326889,4.0,0.0,1.0
741000,293.1688842773437,297.1499938964844,293.1499938964844,0.0636549293994903,-1624.506103515625,304.151123046875,0.6803103685379028,0.1134662330150604,0.1033513247966766,293.4766540527344,297.1499938964844,293.1499938964844,0.0017861658707261,-142.9052734375,293.60015869140625,0.505394697189331,0.050000000745058,0.0486943386495113,293.1535339355469,297.1499938964844,293.1499938964844,0.1689833551645279,-2712.489501953125,304.1500549316406,0.8752367496490479,0.2456294298171997,0.172583058476448,293.2093505859375,297.1499938964844,293.1499938964844,0.1855997592210769,-3956.199462890625,304.1553649902344,0.8976566791534424,0.2644156515598297,0.2516117095947265,293.27606201171875,297.1499938964844,293.1499938964844,0.0086922151967883,-2829.291015625,301.2901916503906,0.505394697189331,0.050000000745058,0.2309849858283996,291.1571350097656,291.1499938964844,274.7951965332031,271.27276611328125,286.0000915527344,293.2760314941406,291.15704345703125,1.0,0.2265951782464981,0.7973436117172241,0.7973436117172241,1.0,1.0,-0.9687572717666626,0.3815044462680816,0.5872527956962585,0.2388560473918914,0.0,0.0,0.3587902188301086,41.13364410400391,52.0,-1.3574854135513306,-5033.24609375,119.3817367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2828369140625,300.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1112739071249961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679331004619598,0.2679376602172851,-4.5709834921581205e-06,0.0,0.0001129288648371,0.0,0.0,11.800055503845217,0.0,0.0,0.0,0.301311582326889,4.0,0.0,1.0
