time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741060,293.1682434082031,297.1499938964844,293.1499938964844,0.0634656623005867,-1621.2115478515625,304.15106201171875,0.6700671315193176,0.1131143495440483,0.103136658668518,293.4736022949219,297.1499938964844,293.1499938964844,0.0017127501778304,-137.03530883789062,293.494873046875,0.4983775317668915,0.050000000745058,0.0488022789359092,293.1549377441406,297.1499938964844,293.1499938964844,0.168798953294754,-2710.083984375,304.1503295898437,0.8630543947219849,0.2452515512704849,0.1724169105291366,293.2081298828125,297.1499938964844,293.1499938964844,0.1846081316471099,-3939.400390625,304.1552429199219,0.8838626742362976,0.2631629109382629,0.2505325376987457,293.27642822265625,297.1499938964844,293.1499938964844,0.0086575159803032,-2823.18310546875,301.245361328125,0.4983775317668915,0.050000000745058,0.2314969897270202,291.1564636230469,291.1499938964844,274.8143005371094,271.2843322753906,286.01123046875,293.2763977050781,291.1563720703125,1.0,0.2305723577737808,0.7973074913024902,0.7973074913024902,1.0,1.0,-0.9677491188049316,0.3809371590614319,0.586811900138855,0.2389196008443832,0.0,0.0,0.35797119140625,43.86049270629883,55.0,-1.0289065837860107,-5016.7861328125,123.63957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2668762207031,300.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.1109356135129928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670835554599762,0.2670881152153015,-4.568425993056735e-06,0.0,0.0001125855487771,0.0,0.0,11.752039909362791,0.0,0.0,0.0,0.3011134564876556,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634656623005867,-1621.2115478515625,304.15106201171875,0.6700671315193176,0.1131143495440483,0.103136658668518,293.4736022949219,297.1499938964844,293.1499938964844,0.0017127501778304,-137.03530883789062,293.494873046875,0.4983775317668915,0.050000000745058,0.0488022789359092,293.1549377441406,297.1499938964844,293.1499938964844,0.168798953294754,-2710.083984375,304.1503295898437,0.8630543947219849,0.2452515512704849,0.1724169105291366,293.2081298828125,297.1499938964844,293.1499938964844,0.1846081316471099,-3939.400390625,304.1552429199219,0.8838626742362976,0.2631629109382629,0.2505325376987457,293.27642822265625,297.1499938964844,293.1499938964844,0.0086575159803032,-2823.18310546875,301.245361328125,0.4983775317668915,0.050000000745058,0.2314969897270202,291.1564636230469,291.1499938964844,274.8143005371094,271.2843322753906,286.01123046875,293.2763977050781,291.1563720703125,1.0,0.2305723577737808,0.7973074913024902,0.7973074913024902,1.0,1.0,-0.9677491188049316,0.3809371590614319,0.586811900138855,0.2389196008443832,0.0,0.0,0.35797119140625,43.86049270629883,55.0,-1.0289065837860107,-5016.7861328125,123.63957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2668762207031,300.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.1109356135129928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670835554599762,0.2670881152153015,-4.568425993056735e-06,0.0,0.0001125855487771,0.0,0.0,11.752039909362791,0.0,0.0,0.0,0.3011134564876556,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632789507508277,-1617.9637451171875,304.1510314941406,0.6605112552642822,0.1127568930387497,0.1029242053627967,293.4714660644531,297.1499938964844,293.1499938964844,0.0016381395980715,-131.06964111328125,293.3881530761719,0.4918645024299621,0.050000000745058,0.0489148050546646,293.15673828125,297.1499938964844,293.1499938964844,0.1685308665037155,-2706.599609375,304.1506652832031,0.8516294956207275,0.2447644621133804,0.1721805185079574,293.2069396972656,297.1499938964844,293.1499938964844,0.1836435347795486,-3923.04150390625,304.15509033203125,0.8709113597869873,0.2619324922561645,0.2494798302650451,293.2768859863281,297.1499938964844,293.1499938964844,0.0086234053596854,-2817.189453125,301.2001037597656,0.4918645024299621,0.050000000745058,0.232030764222145,291.15576171875,291.1499938964844,274.8295593261719,271.2944030761719,286.0205383300781,293.27685546875,291.1556396484375,1.0,0.2346260994672775,0.7972713708877563,0.7972713708877563,1.0,1.0,-0.9667226672172546,0.3803814053535461,0.5863412618637085,0.2389280945062637,0.0,0.0,0.357255756855011,46.70213317871094,58.0,-1.0073484182357788,-5001.78857421875,128.0728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25164794921875,300.762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1106531023979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663291394710541,0.2663337290287018,-4.566115876514232e-06,0.0,0.0001122988323913,0.0,0.0,11.709375381469728,0.0,0.0,0.0,0.3009372651576996,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632789507508277,-1617.9637451171875,304.1510314941406,0.6605112552642822,0.1127568930387497,0.1029242053627967,293.4714660644531,297.1499938964844,293.1499938964844,0.0016381395980715,-131.06964111328125,293.3881530761719,0.4918645024299621,0.050000000745058,0.0489148050546646,293.15673828125,297.1499938964844,293.1499938964844,0.1685308665037155,-2706.599609375,304.1506652832031,0.8516294956207275,0.2447644621133804,0.1721805185079574,293.2069396972656,297.1499938964844,293.1499938964844,0.1836435347795486,-3923.04150390625,304.15509033203125,0.8709113597869873,0.2619324922561645,0.2494798302650451,293.2768859863281,297.1499938964844,293.1499938964844,0.0086234053596854,-2817.189453125,301.2001037597656,0.4918645024299621,0.050000000745058,0.232030764222145,291.15576171875,291.1499938964844,274.8295593261719,271.2944030761719,286.0205383300781,293.27685546875,291.1556396484375,1.0,0.2346260994672775,0.7972713708877563,0.7972713708877563,1.0,1.0,-0.9667226672172546,0.3803814053535461,0.5863412618637085,0.2389280945062637,0.0,0.0,0.357255756855011,46.70213317871094,58.0,-1.0073484182357788,-5001.78857421875,128.0728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25164794921875,300.762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1106531023979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663291394710541,0.2663337290287018,-4.566115876514232e-06,0.0,0.0001122988323913,0.0,0.0,11.709375381469728,0.0,0.0,0.0,0.3009372651576996,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631844624876976,-1616.3204345703125,304.1510009765625,0.656011700630188,0.112575002014637,0.102816641330719,293.470703125,297.1499938964844,293.1499938964844,0.0016003095079213,-128.04464721679688,293.334228515625,0.4887458980083465,0.050000000745058,0.0489724650979042,293.1577453613281,297.1499938964844,293.1499938964844,0.1683631837368011,-2704.42333984375,304.1508483886719,0.8462127447128296,0.2444783896207809,0.1720344126224517,293.20635986328125,297.1499938964844,293.1499938964844,0.1831697970628738,-3915.0,304.155029296875,0.8647904992103577,0.2613248229026794,0.2489621192216873,293.27716064453125,297.1499938964844,293.1499938964844,0.0086064683273434,-2814.209228515625,301.17730712890625,0.4887458980083465,0.050000000745058,0.2323042899370193,291.1553649902344,291.1499938964844,274.835693359375,271.2988586425781,286.02447509765625,293.2771301269531,291.1552734375,1.0,0.2366669028997421,0.7972533106803894,0.7972533106803894,1.0,1.0,-0.9661943316459656,0.3801042437553406,0.5860900282859802,0.2389096319675445,0.0,0.0,0.356935054063797,48.15771484375,58.0,-1.0160105228424072,-4994.876953125,130.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2444152832031,300.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1105298846960067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659907042980194,0.2659952640533447,-4.5650717765965965e-06,0.0,0.0001121737805078,0.0,0.0,11.690237045288086,0.0,0.0,0.0,0.3008581101894378,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630888417363166,-1614.6575927734375,304.1510009765625,0.6516991853713989,0.1123908385634422,0.1027077585458755,293.4701232910156,297.1499938964844,293.1499938964844,0.0015621010679751,-124.98932647705078,293.2798767089844,0.4856813549995422,0.050000000745058,0.0490309298038482,293.15887451171875,297.1499938964844,293.1499938964844,0.1681705564260482,-2701.925048828125,304.1510314941406,0.8409817218780518,0.244161456823349,0.1718676090240478,293.2057800292969,297.1499938964844,293.1499938964844,0.1827016919851303,-3907.04931640625,304.15496826171875,0.8589127659797668,0.2607223093509674,0.2484500408172607,293.2774353027344,297.1499938964844,293.1499938964844,0.0085895750671625,-2811.2314453125,301.1544189453125,0.4856813549995422,0.050000000745058,0.232581615447998,291.1549987792969,291.1499938964844,274.8407592773437,271.3029479980469,286.0279541015625,293.27740478515625,291.1549072265625,1.0,0.2387112230062484,0.7972368597984314,0.7972368597984314,1.0,1.0,-0.9656518697738647,0.3798259496688843,0.5858259201049805,0.2388751059770584,0.0,0.0,0.3566405177116394,49.63317108154297,46.0,-1.0284653902053833,-4988.36865234375,132.63258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23748779296875,300.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1104180812835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656787037849426,0.2656832635402679,-4.564104983728612e-06,0.0,0.0001120603192248,0.0,0.0,11.672595024108888,0.0,0.0,0.0,0.300785094499588,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.0627845972776413,-1609.3359375,304.15118408203125,0.6525706648826599,0.1120491400361061,0.1023678258061409,293.4694519042969,297.1499938964844,293.1499938964844,0.0014804969541728,-118.4596939086914,293.1708068847656,0.4868932664394378,0.050000000745058,0.0490076467394828,293.1611328125,297.1499938964844,293.1499938964844,0.1675962209701538,-2694.451904296875,304.15167236328125,0.8421781063079834,0.243477776646614,0.1713842302560806,293.20458984375,297.1499938964844,293.1499938964844,0.1816545277833938,-3889.17138671875,304.1550598144531,0.859682023525238,0.2595545053482055,0.2473114877939224,293.2779846191406,297.1499938964844,293.1499938964844,0.0085230562835931,-2797.09033203125,301.1087951660156,0.4868932664394378,0.050000000745058,0.2324711680412292,291.15496826171875,291.1499938964844,274.84765625,271.3098449707031,286.0343322753906,293.2779541015625,291.15509033203125,1.0,0.237081304192543,0.7972040176391602,0.7972040176391602,1.0,1.0,-0.9631373286247252,0.3786650896072387,0.5844722390174866,0.2383951991796493,0.0,0.0,0.3560071587562561,49.013790130615234,34.0,0.5188658833503723,-4973.00146484375,131.00721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2249450683594,300.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1102195009589195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650792896747589,0.2650838494300842,-4.562353751680348e-06,0.0,0.0001118587824748,0.0,0.0,11.638989448547363,0.0,0.0,0.0,0.3006456196308136,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627845972776413,-1609.3359375,304.15118408203125,0.6525706648826599,0.1120491400361061,0.1023678258061409,293.4694519042969,297.1499938964844,293.1499938964844,0.0014804969541728,-118.4596939086914,293.1708068847656,0.4868932664394378,0.050000000745058,0.0490076467394828,293.1611328125,297.1499938964844,293.1499938964844,0.1675962209701538,-2694.451904296875,304.15167236328125,0.8421781063079834,0.243477776646614,0.1713842302560806,293.20458984375,297.1499938964844,293.1499938964844,0.1816545277833938,-3889.17138671875,304.1550598144531,0.859682023525238,0.2595545053482055,0.2473114877939224,293.2779846191406,297.1499938964844,293.1499938964844,0.0085230562835931,-2797.09033203125,301.1087951660156,0.4868932664394378,0.050000000745058,0.2324711680412292,291.15496826171875,291.1499938964844,274.84765625,271.3098449707031,286.0343322753906,293.2779541015625,291.15509033203125,1.0,0.237081304192543,0.7972040176391602,0.7972040176391602,1.0,1.0,-0.9631373286247252,0.3786650896072387,0.5844722390174866,0.2383951991796493,0.0,0.0,0.3560071587562561,49.013790130615234,34.0,0.5188658833503723,-4973.00146484375,131.00721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2249450683594,300.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1102195009589195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650792896747589,0.2650838494300842,-4.562353751680348e-06,0.0,0.0001118587824748,0.0,0.0,11.638989448547363,0.0,0.0,0.0,0.3006456196308136,4.0,0.0,1.0
741540,293.1661071777344,297.1499938964844,293.1499938964844,0.0624206438660621,-1602.9571533203125,304.1513977050781,0.6618878245353699,0.1117746978998184,0.1019751355051994,293.4692687988281,297.1499938964844,293.1499938964844,0.0013948020059615,-111.59502410888672,293.062255859375,0.4943847954273224,0.050000000745058,0.0488699376583099,293.1632995605469,297.1499938964844,293.1499938964844,0.1668577343225479,-2684.833984375,304.15234375,0.8536195158958435,0.2427584379911422,0.1707882285118103,293.2031555175781,297.1499938964844,293.1499938964844,0.1805361360311508,-3870.004638671875,304.1552429199219,0.8714334964752197,0.2584616839885711,0.2461248934268951,293.2783203125,297.1499938964844,293.1499938964844,0.0084305983036756,-2776.1796875,301.06402587890625,0.4943847954273224,0.050000000745058,0.2318179458379745,291.1568298339844,291.1499938964844,274.8500061035156,271.31512451171875,286.0392150878906,293.2782897949219,291.1571044921875,1.0,0.2313900589942932,0.7971711158752441,0.7971711158752441,1.0,1.0,-0.9595774412155152,0.3770767450332641,0.5825007557868958,0.2375799119472503,0.0,0.0,0.3549839854240417,45.481689453125,25.0,2.3867557048797607,-4954.0673828125,124.38439178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2156982421875,300.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.110031858086586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641713321208954,0.2641758918762207,-4.560140041576233e-06,0.0,0.0001116683488362,0.0,0.0,11.589210510253906,0.0,0.0,0.0,0.3004429042339325,4.0,0.0,1.0
741600,293.1661071777344,297.1499938964844,293.1499938964844,0.0624206438660621,-1602.9571533203125,304.1513977050781,0.6618878245353699,0.1117746978998184,0.1019751355051994,293.4692687988281,297.1499938964844,293.1499938964844,0.0013948020059615,-111.59502410888672,293.062255859375,0.4943847954273224,0.050000000745058,0.0488699376583099,293.1632995605469,297.1499938964844,293.1499938964844,0.1668577343225479,-2684.833984375,304.15234375,0.8536195158958435,0.2427584379911422,0.1707882285118103,293.2031555175781,297.1499938964844,293.1499938964844,0.1805361360311508,-3870.004638671875,304.1552429199219,0.8714334964752197,0.2584616839885711,0.2461248934268951,293.2783203125,297.1499938964844,293.1499938964844,0.0084305983036756,-2776.1796875,301.06402587890625,0.4943847954273224,0.050000000745058,0.2318179458379745,291.1568298339844,291.1499938964844,274.8500061035156,271.31512451171875,286.0392150878906,293.2782897949219,291.1571044921875,1.0,0.2313900589942932,0.7971711158752441,0.7971711158752441,1.0,1.0,-0.9595774412155152,0.3770767450332641,0.5825007557868958,0.2375799119472503,0.0,0.0,0.3549839854240417,45.481689453125,25.0,2.3867557048797607,-4954.0673828125,124.38439178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2156982421875,300.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.110031858086586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641713321208954,0.2641758918762207,-4.560140041576233e-06,0.0,0.0001116683488362,0.0,0.0,11.589210510253906,0.0,0.0,0.0,0.3004429042339325,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620583072304725,-1596.6190185546875,304.1515197753906,0.6773551106452942,0.1115543022751808,0.1015881299972534,293.4696655273437,297.1499938964844,293.1499938964844,0.0013067623367533,-104.54244232177734,292.9524841308594,0.5062664151191711,0.050000000745058,0.0486819446086883,293.1655578613281,297.1499938964844,293.1499938964844,0.1660165190696716,-2673.892333984375,304.1529541015625,0.8724403381347656,0.2419601529836654,0.1701129227876663,293.2015380859375,297.1499938964844,293.1499938964844,0.1794290691614151,-3851.019775390625,304.15533447265625,0.8909413814544678,0.2574397623538971,0.2449572831392288,293.2784118652344,297.1499938964844,293.1499938964844,0.0083284704014658,-2752.5556640625,301.0198669433594,0.5062664151191711,0.050000000745058,0.2309262007474899,291.1590881347656,291.1499938964844,274.8500061035156,271.31951904296875,286.0425720214844,293.2784118652344,291.1593322753906,1.0,0.2237129062414169,0.797159731388092,0.797159731388092,1.0,1.0,-0.9556050896644592,0.3753480911254883,0.580256998538971,0.2365681231021881,0.0,0.0,0.3536208271980285,40.668922424316406,25.0,2.947248935699463,-4932.75390625,115.63304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2110900878906,300.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.076171875,18000.0,0.0,0.0,0.109825849533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629018425941467,0.262906402349472,-4.5569245230581146e-06,0.0,0.0001114592814701,0.0,0.0,11.519466400146484,0.0,0.0,0.0,0.3001595139503479,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620583072304725,-1596.6190185546875,304.1515197753906,0.6773551106452942,0.1115543022751808,0.1015881299972534,293.4696655273437,297.1499938964844,293.1499938964844,0.0013067623367533,-104.54244232177734,292.9524841308594,0.5062664151191711,0.050000000745058,0.0486819446086883,293.1655578613281,297.1499938964844,293.1499938964844,0.1660165190696716,-2673.892333984375,304.1529541015625,0.8724403381347656,0.2419601529836654,0.1701129227876663,293.2015380859375,297.1499938964844,293.1499938964844,0.1794290691614151,-3851.019775390625,304.15533447265625,0.8909413814544678,0.2574397623538971,0.2449572831392288,293.2784118652344,297.1499938964844,293.1499938964844,0.0083284704014658,-2752.5556640625,301.0198669433594,0.5062664151191711,0.050000000745058,0.2309262007474899,291.1590881347656,291.1499938964844,274.8500061035156,271.31951904296875,286.0425720214844,293.2784118652344,291.1593322753906,1.0,0.2237129062414169,0.797159731388092,0.797159731388092,1.0,1.0,-0.9556050896644592,0.3753480911254883,0.580256998538971,0.2365681231021881,0.0,0.0,0.3536208271980285,40.668922424316406,25.0,2.947248935699463,-4932.75390625,115.63304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2110900878906,300.7269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.076171875,18000.0,0.0,0.0,0.109825849533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629018425941467,0.262906402349472,-4.5569245230581146e-06,0.0,0.0001114592814701,0.0,0.0,11.519466400146484,0.0,0.0,0.0,0.3001595139503479,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617564916610717,-1591.3614501953125,304.1515197753906,0.6912118196487427,0.111343540251255,0.1012661010026931,293.47125244140625,297.1499938964844,293.1499938964844,0.0012177990283817,-97.41938018798828,292.8388977050781,0.5173342227935791,0.050000000745058,0.0485398732125759,293.1685791015625,297.1499938964844,293.1499938964844,0.165082186460495,-2661.7578125,304.1535339355469,0.8891088962554932,0.2409603595733642,0.1693541407585144,293.1999206542969,297.1499938964844,293.1499938964844,0.1784156411886215,-3833.669677734375,304.1552429199219,0.9083306789398192,0.256461501121521,0.2438852936029434,293.2784423828125,297.1499938964844,293.1499938964844,0.0082385241985321,-2731.78271484375,300.9757995605469,0.5173342227935791,0.050000000745058,0.2302522510290146,291.1607666015625,291.1499938964844,274.8500061035156,271.3239440917969,286.0447692871094,293.2784423828125,291.160888671875,1.0,0.2179026305675506,0.7971484065055847,0.7971484065055847,1.0,1.0,-0.9520413875579834,0.3738410770893097,0.5782002806663513,0.2355508655309677,0.0,0.0,0.3520578145980835,37.02189254760742,25.0,2.0873959064483643,-4911.7607421875,108.92794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2112121582031,300.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1095813661813736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613905072212219,0.2613950669765472,-4.552891368803103e-06,0.0,0.0001112111567636,0.0,0.0,11.436164855957031,0.0,0.0,0.0,0.2998199462890625,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617564916610717,-1591.3614501953125,304.1515197753906,0.6912118196487427,0.111343540251255,0.1012661010026931,293.47125244140625,297.1499938964844,293.1499938964844,0.0012177990283817,-97.41938018798828,292.8388977050781,0.5173342227935791,0.050000000745058,0.0485398732125759,293.1685791015625,297.1499938964844,293.1499938964844,0.165082186460495,-2661.7578125,304.1535339355469,0.8891088962554932,0.2409603595733642,0.1693541407585144,293.1999206542969,297.1499938964844,293.1499938964844,0.1784156411886215,-3833.669677734375,304.1552429199219,0.9083306789398192,0.256461501121521,0.2438852936029434,293.2784423828125,297.1499938964844,293.1499938964844,0.0082385241985321,-2731.78271484375,300.9757995605469,0.5173342227935791,0.050000000745058,0.2302522510290146,291.1607666015625,291.1499938964844,274.8500061035156,271.3239440917969,286.0447692871094,293.2784423828125,291.160888671875,1.0,0.2179026305675506,0.7971484065055847,0.7971484065055847,1.0,1.0,-0.9520413875579834,0.3738410770893097,0.5782002806663513,0.2355508655309677,0.0,0.0,0.3520578145980835,37.02189254760742,25.0,2.0873959064483643,-4911.7607421875,108.92794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2112121582031,300.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1095813661813736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613905072212219,0.2613950669765472,-4.552891368803103e-06,0.0,0.0001112111567636,0.0,0.0,11.436164855957031,0.0,0.0,0.0,0.2998199462890625,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0616153590381145,-1588.91162109375,304.1514892578125,0.6971459984779358,0.1112268045544624,0.1011126786470413,293.4725952148437,297.1499938964844,293.1499938964844,0.0011726284865289,-93.8047866821289,292.7799377441406,0.5223054885864258,0.050000000745058,0.0484844669699668,293.1704406738281,297.1499938964844,293.1499938964844,0.1645552217960357,-2654.916259765625,304.1538391113281,0.8961451053619385,0.2403581440448761,0.1689185798168182,293.1991577148437,297.1499938964844,293.1499938964844,0.1779381334781646,-3825.504150390625,304.1551513671875,0.9163410663604736,0.2559784650802612,0.2433730065822601,293.2784423828125,297.1499938964844,293.1499938964844,0.0081976410001516,-2722.392578125,300.9535827636719,0.5223054885864258,0.050000000745058,0.2299894392490387,291.1611328125,291.1499938964844,274.8500061035156,271.3261413574219,286.0455017089844,293.2784423828125,291.16119384765625,1.0,0.2154992818832397,0.7971426844596863,0.7971426844596863,1.0,1.0,-0.9503376483917236,0.3731361031532287,0.5772014856338501,0.2350257784128189,0.0,0.0,0.3512788116931915,35.594486236572266,25.0,1.4043751955032349,-4901.697265625,106.2505874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2127380371094,300.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1094423085451126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606140971183777,0.260618656873703,-4.550717676465865e-06,0.0,0.0001110700322897,0.0,0.0,11.393224716186523,0.0,0.0,0.0,0.299644261598587,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.061474360525608,-1586.4674072265625,304.1514892578125,0.7025062441825867,0.1111003309488296,0.1009582504630088,293.4743347167969,297.1499938964844,293.1499938964844,0.001126786111854,-90.13710021972656,292.7195739746094,0.5269421935081482,0.050000000745058,0.0484366528689861,293.17254638671875,297.1499938964844,293.1499938964844,0.1639796495437622,-2647.441162109375,304.1542053222656,0.9024199843406676,0.2396855950355529,0.1684400886297226,293.1984558105469,297.1499938964844,293.1499938964844,0.1774725914001464,-3817.542724609375,304.1550598144531,0.9238332509994508,0.2554972171783447,0.2428705990314483,293.27850341796875,297.1499938964844,293.1499938964844,0.0081586549058556,-2713.45458984375,300.9312744140625,0.5269421935081482,0.050000000745058,0.2297626286745071,291.16131591796875,291.1499938964844,274.8500061035156,271.3283386230469,286.0460205078125,293.2784729003906,291.16131591796875,1.0,0.2133704572916031,0.7971483469009399,0.7971483469009399,1.0,1.0,-0.948645293712616,0.3724466562271118,0.5761986374855042,0.2344803661108017,0.0,0.0,0.3505080640316009,34.3588752746582,25.0,0.8573459386825562,-4891.97998046875,103.8943862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2149963378906,300.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.1092920899391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598488926887512,0.2598534524440765,-4.548543529381277e-06,0.0,0.0001109175791498,0.0,0.0,11.350892066955566,0.0,0.0,0.0,0.2994704842567444,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611844100058078,-1581.447021484375,304.1514587402344,0.7114832997322083,0.1108144670724868,0.1006387993693351,293.47900390625,297.1499938964844,293.1499938964844,0.0010327287018299,-82.61285400390625,292.59442138671875,0.5351291298866272,0.050000000745058,0.0483599156141281,293.17742919921875,297.1499938964844,293.1499938964844,0.1626700609922409,-2630.417724609375,304.15496826171875,0.913267195224762,0.2381246536970138,0.16734679043293,293.1971435546875,297.1499938964844,293.1499938964844,0.1765664666891098,-3802.037109375,304.1548767089844,0.9366626739501952,0.2545360922813415,0.2418873757123947,293.2786865234375,297.1499938964844,293.1499938964844,0.0080851875245571,-2696.632568359375,300.8862609863281,0.5351291298866272,0.050000000745058,0.2293986231088638,291.161376953125,291.1499938964844,274.8500061035156,271.332763671875,286.046630859375,293.2786560058594,291.1613464355469,1.0,0.2098094373941421,0.7971596121788025,0.7971596121788025,1.0,1.0,-0.9452404975891112,0.3710875511169433,0.5741530060768127,0.2333142459392547,0.0,0.0,0.3489858210086822,32.36431884765625,25.0,0.1810033768415451,-4873.21533203125,99.96846771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2210998535156,300.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15625,18000.0,0.0,0.0,0.1089590564370155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583444714546203,0.2583490014076233,-4.544266175798839e-06,0.0,0.0001105795890907,0.0,0.0,11.267842292785645,0.0,0.0,0.0,0.2991292476654053,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611844100058078,-1581.447021484375,304.1514587402344,0.7114832997322083,0.1108144670724868,0.1006387993693351,293.47900390625,297.1499938964844,293.1499938964844,0.0010327287018299,-82.61285400390625,292.59442138671875,0.5351291298866272,0.050000000745058,0.0483599156141281,293.17742919921875,297.1499938964844,293.1499938964844,0.1626700609922409,-2630.417724609375,304.15496826171875,0.913267195224762,0.2381246536970138,0.16734679043293,293.1971435546875,297.1499938964844,293.1499938964844,0.1765664666891098,-3802.037109375,304.1548767089844,0.9366626739501952,0.2545360922813415,0.2418873757123947,293.2786865234375,297.1499938964844,293.1499938964844,0.0080851875245571,-2696.632568359375,300.8862609863281,0.5351291298866272,0.050000000745058,0.2293986231088638,291.161376953125,291.1499938964844,274.8500061035156,271.332763671875,286.046630859375,293.2786560058594,291.1613464355469,1.0,0.2098094373941421,0.7971596121788025,0.7971596121788025,1.0,1.0,-0.9452404975891112,0.3710875511169433,0.5741530060768127,0.2333142459392547,0.0,0.0,0.3489858210086822,32.36431884765625,25.0,0.1810033768415451,-4873.21533203125,99.96846771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2210998535156,300.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15625,18000.0,0.0,0.0,0.1089590564370155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583444714546203,0.2583490014076233,-4.544266175798839e-06,0.0,0.0001105795890907,0.0,0.0,11.267842292785645,0.0,0.0,0.0,0.2991292476654053,4.0,0.0,1.0
742140,293.16339111328125,297.1499938964844,293.1499938964844,0.060874942690134,-1576.093994140625,304.1514892578125,0.7181221842765808,0.1104823872447013,0.1002969294786453,293.4851379394531,297.1499938964844,293.1499938964844,0.0009351184125989,-74.80476379394531,292.4634094238281,0.5419175624847412,0.050000000745058,0.0483025126159191,293.18310546875,297.1499938964844,293.1499938964844,0.1611453592777252,-2610.570556640625,304.1558532714844,0.9217531085014344,0.2362822890281677,0.1660711616277694,293.1960144042969,297.1499938964844,293.1499938964844,0.1756806820631027,-3786.859130859375,304.1547241210937,0.9466105103492736,0.2535722851753235,0.2409221529960632,293.2790222167969,297.1499938964844,293.1499938964844,0.0080160787329077,-2680.80126953125,300.8406677246094,0.5419175624847412,0.050000000745058,0.2291263192892074,291.1612854003906,291.1499938964844,274.8500061035156,271.337158203125,286.04669189453125,293.27899169921875,291.1612548828125,1.0,0.2069707065820694,0.7971709370613098,0.7971709370613098,1.0,1.0,-0.9417448043823242,0.3697260022163391,0.5720188021659851,0.2320335954427719,0.0,0.0,0.3474858105182647,30.85617446899414,25.0,-0.077722392976284,-4854.92431640625,96.83025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2284240722656,300.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.1085867285728454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568714618682861,0.256875991821289,-4.540100235317368e-06,0.0,0.000110201719508,0.0,0.0,11.186814308166504,0.0,0.0,0.0,0.2987963259220123,4.0,0.0,1.0
742200,293.16339111328125,297.1499938964844,293.1499938964844,0.060874942690134,-1576.093994140625,304.1514892578125,0.7181221842765808,0.1104823872447013,0.1002969294786453,293.4851379394531,297.1499938964844,293.1499938964844,0.0009351184125989,-74.80476379394531,292.4634094238281,0.5419175624847412,0.050000000745058,0.0483025126159191,293.18310546875,297.1499938964844,293.1499938964844,0.1611453592777252,-2610.570556640625,304.1558532714844,0.9217531085014344,0.2362822890281677,0.1660711616277694,293.1960144042969,297.1499938964844,293.1499938964844,0.1756806820631027,-3786.859130859375,304.1547241210937,0.9466105103492736,0.2535722851753235,0.2409221529960632,293.2790222167969,297.1499938964844,293.1499938964844,0.0080160787329077,-2680.80126953125,300.8406677246094,0.5419175624847412,0.050000000745058,0.2291263192892074,291.1612854003906,291.1499938964844,274.8500061035156,271.337158203125,286.04669189453125,293.27899169921875,291.1612548828125,1.0,0.2069707065820694,0.7971709370613098,0.7971709370613098,1.0,1.0,-0.9417448043823242,0.3697260022163391,0.5720188021659851,0.2320335954427719,0.0,0.0,0.3474858105182647,30.85617446899414,25.0,-0.077722392976284,-4854.92431640625,96.83025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2284240722656,300.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.1085867285728454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568714618682861,0.256875991821289,-4.540100235317368e-06,0.0,0.000110201719508,0.0,0.0,11.186814308166504,0.0,0.0,0.0,0.2987963259220123,4.0,0.0,1.0
742260,293.1636047363281,297.1499938964844,293.1499938964844,0.0605384707450866,-1570.2784423828125,304.15155029296875,0.7229588627815247,0.1101014912128448,0.0999255776405334,293.4927062988281,297.1499938964844,293.1499938964844,0.0008335707243531,-66.68158721923828,292.32635498046875,0.5473713278770447,0.050000000745058,0.0482598058879375,293.1894226074219,297.1499938964844,293.1499938964844,0.1594014763832092,-2587.83251953125,304.15679931640625,0.927580177783966,0.2341622710227966,0.1646113246679306,293.1950378417969,297.1499938964844,293.1499938964844,0.1748051643371582,-3771.831787109375,304.1546325683594,0.9539693593978882,0.2526021301746368,0.239966407418251,293.2795715332031,297.1499938964844,293.1499938964844,0.0079500367864966,-2665.6357421875,300.79449462890625,0.5473713278770447,0.050000000745058,0.2289237529039383,291.1612243652344,291.1499938964844,274.8500061035156,271.3415832519531,286.0462341308594,293.2795104980469,291.1612243652344,1.0,0.204687237739563,0.797183096408844,0.797183096408844,1.0,1.0,-0.9381054043769836,0.368338793516159,0.5697665810585022,0.2306267768144607,0.0,0.0,0.3459930121898651,29.71659469604492,25.0,-0.0776414424180984,-4836.6826171875,94.2733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2361755371094,300.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1081796586513519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554181814193725,0.2554227113723755,-4.536027518042829e-06,0.0,0.0001097885979106,0.0,0.0,11.10718822479248,0.0,0.0,0.0,0.2984693646430969,4.0,0.0,1.0
742320,293.1636047363281,297.1499938964844,293.1499938964844,0.0605384707450866,-1570.2784423828125,304.15155029296875,0.7229588627815247,0.1101014912128448,0.0999255776405334,293.4927062988281,297.1499938964844,293.1499938964844,0.0008335707243531,-66.68158721923828,292.32635498046875,0.5473713278770447,0.050000000745058,0.0482598058879375,293.1894226074219,297.1499938964844,293.1499938964844,0.1594014763832092,-2587.83251953125,304.15679931640625,0.927580177783966,0.2341622710227966,0.1646113246679306,293.1950378417969,297.1499938964844,293.1499938964844,0.1748051643371582,-3771.831787109375,304.1546325683594,0.9539693593978882,0.2526021301746368,0.239966407418251,293.2795715332031,297.1499938964844,293.1499938964844,0.0079500367864966,-2665.6357421875,300.79449462890625,0.5473713278770447,0.050000000745058,0.2289237529039383,291.1612243652344,291.1499938964844,274.8500061035156,271.3415832519531,286.0462341308594,293.2795104980469,291.1612243652344,1.0,0.204687237739563,0.797183096408844,0.797183096408844,1.0,1.0,-0.9381054043769836,0.368338793516159,0.5697665810585022,0.2306267768144607,0.0,0.0,0.3459930121898651,29.71659469604492,25.0,-0.0776414424180984,-4836.6826171875,94.2733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2361755371094,300.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1081796586513519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554181814193725,0.2554227113723755,-4.536027518042829e-06,0.0,0.0001097885979106,0.0,0.0,11.10718822479248,0.0,0.0,0.0,0.2984693646430969,4.0,0.0,1.0
742380,293.1640319824219,297.1499938964844,293.1499938964844,0.0601705573499202,-1563.9256591796875,304.1516418457031,0.726409375667572,0.1096710711717605,0.0995204448699951,293.50152587890625,297.1499938964844,293.1499938964844,0.0007279043202288,-58.22873306274414,292.1832580566406,0.5516552925109863,0.050000000745058,0.0482281260192394,293.1962585449219,297.1499938964844,293.1499938964844,0.1574450731277465,-2562.27392578125,304.1578063964844,0.9309861660003662,0.2317770421504974,0.1629729121923446,293.1942443847656,297.1499938964844,293.1499938964844,0.1739331632852554,-3756.839111328125,304.154541015625,0.959228515625,0.2516229450702667,0.2390137612819671,293.2802429199219,297.1499938964844,293.1499938964844,0.0078861322253942,-2650.9033203125,300.7476806640625,0.5516552925109863,0.050000000745058,0.2287734746932983,291.1612548828125,291.1499938964844,274.8500061035156,271.3459777832031,286.0452880859375,293.2802124023437,291.1612548828125,1.0,0.2028198540210724,0.797195315361023,0.797195315361023,1.0,1.0,-0.9342907667160034,0.3669122755527496,0.5673784613609314,0.2290864735841751,0.0,0.0,0.3444916307926178,28.85207939147949,25.0,0.0192706193774938,-4818.13916015625,92.13751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2437744140625,300.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7890625,18000.0,0.0,0.0,0.1077433079481124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539684176445007,0.2539729475975036,-4.532005732471589e-06,0.0,0.0001093457613023,0.0,0.0,11.028071403503418,0.0,0.0,0.0,0.2981447279453277,4.0,0.0,1.0
742440,293.1640319824219,297.1499938964844,293.1499938964844,0.0601705573499202,-1563.9256591796875,304.1516418457031,0.726409375667572,0.1096710711717605,0.0995204448699951,293.50152587890625,297.1499938964844,293.1499938964844,0.0007279043202288,-58.22873306274414,292.1832580566406,0.5516552925109863,0.050000000745058,0.0482281260192394,293.1962585449219,297.1499938964844,293.1499938964844,0.1574450731277465,-2562.27392578125,304.1578063964844,0.9309861660003662,0.2317770421504974,0.1629729121923446,293.1942443847656,297.1499938964844,293.1499938964844,0.1739331632852554,-3756.839111328125,304.154541015625,0.959228515625,0.2516229450702667,0.2390137612819671,293.2802429199219,297.1499938964844,293.1499938964844,0.0078861322253942,-2650.9033203125,300.7476806640625,0.5516552925109863,0.050000000745058,0.2287734746932983,291.1612548828125,291.1499938964844,274.8500061035156,271.3459777832031,286.0452880859375,293.2802124023437,291.1612548828125,1.0,0.2028198540210724,0.797195315361023,0.797195315361023,1.0,1.0,-0.9342907667160034,0.3669122755527496,0.5673784613609314,0.2290864735841751,0.0,0.0,0.3444916307926178,28.85207939147949,25.0,0.0192706193774938,-4818.13916015625,92.13751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2437744140625,300.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7890625,18000.0,0.0,0.0,0.1077433079481124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539684176445007,0.2539729475975036,-4.532005732471589e-06,0.0,0.0001093457613023,0.0,0.0,11.028071403503418,0.0,0.0,0.0,0.2981447279453277,4.0,0.0,1.0
742500,293.164306640625,297.1499938964844,293.1499938964844,0.059974018484354,-1560.5352783203125,304.1517028808594,0.727691113948822,0.1094387844204902,0.0993044525384903,293.5063781738281,297.1499938964844,293.1499938964844,0.0006734824855811,-53.87515640258789,292.1094055175781,0.5534058809280396,0.050000000745058,0.0482156127691268,293.1998291015625,297.1499938964844,293.1499938964844,0.1563890278339386,-2548.455322265625,304.1582946777344,0.9318695664405824,0.230488434433937,0.1620880663394928,293.19390869140625,297.1499938964844,293.1499938964844,0.1734971404075622,-3749.33251953125,304.1545104980469,0.9611993432044984,0.2511298656463623,0.2385372221469879,293.2806701660156,297.1499938964844,293.1499938964844,0.0078547857701778,-2643.65087890625,300.7240295410156,0.5534058809280396,0.050000000745058,0.228714108467102,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0449523925781,293.2810974121094,291.16131591796875,1.0,0.2020110934972763,0.79720139503479,0.79720139503479,1.0,1.0,-0.932311236858368,0.3661815524101257,0.5661296844482422,0.2282646000385284,0.0,0.0,0.3437338769435882,28.502466201782227,25.0,0.113625444471836,-4808.5556640625,91.19243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2474365234375,300.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.791015625,18000.0,0.0,0.0,0.1075155362486839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532410621643066,0.2532455921173095,-4.530002115643583e-06,0.0,0.0001091146041289,0.0,0.0,10.988494873046877,0.0,0.0,0.0,0.2979824542999267,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597758628427982,-1557.1185302734375,304.1517639160156,0.7287436127662659,0.1092136353254318,0.0990881994366645,293.511474609375,297.1499938964844,293.1499938964844,0.0006179980700835,-49.436283111572266,292.0341491699219,0.5549354553222656,0.050000000745058,0.0482048727571964,293.2034606933594,297.1499938964844,293.1499938964844,0.1552838683128357,-2533.974853515625,304.1588134765625,0.9322847127914428,0.2291442304849624,0.1611633449792862,293.1935729980469,297.1499938964844,293.1499938964844,0.1730610132217407,-3741.81591796875,304.15447998046875,0.9628164768218994,0.2506407499313354,0.2380631119012832,293.2810974121094,297.1499938964844,293.1499938964844,0.0078236879780888,-2636.42138671875,300.7002868652344,0.5549354553222656,0.050000000745058,0.2286631613969802,291.1614990234375,291.1499938964844,274.8500061035156,271.35040283203125,286.0458679199219,293.2843322753906,291.1615600585937,1.0,0.2012702375650406,0.7972152233123779,0.7972152233123779,1.0,1.0,-0.930298626422882,0.3654464185237884,0.564852237701416,0.2274124920368194,0.0,0.0,0.3429499864578247,28.19692611694336,25.0,0.5643743872642517,-4798.50537109375,90.3142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2509460449219,300.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.107281744480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525034844875335,0.2525080144405365,-4.52799486083677e-06,0.0,0.0001088773278752,0.0,0.0,10.948474884033203,0.0,0.0,0.0,0.2978183031082153,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593928843736648,-1550.5196533203125,304.1518249511719,0.7303034663200378,0.108773648738861,0.0986750647425651,293.5224304199219,297.1499938964844,293.1499938964844,0.0005122798611409,-39.14092254638672,291.8795471191406,0.55741947889328,0.050000000745058,0.0481878034770488,293.2108459472656,297.1499938964844,293.1499938964844,0.1529349535703659,-2503.1328125,304.1597900390625,0.9318746328353882,0.2262896299362182,0.1592013090848922,293.1929016113281,297.1499938964844,293.1499938964844,0.1721952259540558,-3726.872314453125,304.1544189453125,0.9651739001274108,0.2496729344129562,0.2371304780244827,293.2820739746094,297.1499938964844,293.1499938964844,0.0077620106749236,-2621.971923828125,300.6524353027344,0.55741947889328,0.050000000745058,0.2285821884870529,291.1624450683594,291.1499938964844,274.8500061035156,271.35479736328125,286.0475158691406,293.2915344238281,291.1625671386719,1.0,0.1999605745077133,0.7972429394721985,0.7972429394721985,1.0,1.0,-0.9262107014656068,0.3639812469482422,0.5622294545173645,0.2256145775318145,0.0,0.0,0.341226726770401,27.695213317871094,25.0,1.1769251823425293,-4777.20361328125,88.72823333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2578125,300.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.1067954897880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509077489376068,0.2509122490882873,-4.523791176325176e-06,0.0,0.0001083838506019,0.0,0.0,10.862401962280272,0.0,0.0,0.0,0.2974664270877838,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593928843736648,-1550.5196533203125,304.1518249511719,0.7303034663200378,0.108773648738861,0.0986750647425651,293.5224304199219,297.1499938964844,293.1499938964844,0.0005122798611409,-39.14092254638672,291.8795471191406,0.55741947889328,0.050000000745058,0.0481878034770488,293.2108459472656,297.1499938964844,293.1499938964844,0.1529349535703659,-2503.1328125,304.1597900390625,0.9318746328353882,0.2262896299362182,0.1592013090848922,293.1929016113281,297.1499938964844,293.1499938964844,0.1721952259540558,-3726.872314453125,304.1544189453125,0.9651739001274108,0.2496729344129562,0.2371304780244827,293.2820739746094,297.1499938964844,293.1499938964844,0.0077620106749236,-2621.971923828125,300.6524353027344,0.55741947889328,0.050000000745058,0.2285821884870529,291.1624450683594,291.1499938964844,274.8500061035156,271.35479736328125,286.0475158691406,293.2915344238281,291.1625671386719,1.0,0.1999605745077133,0.7972429394721985,0.7972429394721985,1.0,1.0,-0.9262107014656068,0.3639812469482422,0.5622294545173645,0.2256145775318145,0.0,0.0,0.341226726770401,27.695213317871094,25.0,1.1769251823425293,-4777.20361328125,88.72823333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2578125,300.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.1067954897880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509077489376068,0.2509122490882873,-4.523791176325176e-06,0.0,0.0001083838506019,0.0,0.0,10.862401962280272,0.0,0.0,0.0,0.2974664270877838,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0590089224278926,-1543.9180908203125,304.15185546875,0.7311652898788452,0.1083193272352218,0.0982601791620254,293.53436279296875,297.1499938964844,293.1499938964844,0.0005983849405311,-47.86422348022461,291.7178955078125,0.5592215657234192,0.050000000745058,0.0481757037341594,293.2184143066406,297.1499938964844,293.1499938964844,0.1504147201776504,-2469.95166015625,304.16070556640625,0.9299478530883788,0.2232154756784439,0.1570884585380554,293.1922912597656,297.1499938964844,293.1499938964844,0.1713443100452423,-3712.174560546875,304.15435791015625,0.966519296169281,0.2487098276615142,0.2362096011638641,293.2831420898437,297.1499938964844,293.1499938964844,0.0077012544497847,-2607.67529296875,300.6039733886719,0.5592215657234192,0.050000000745058,0.2285247892141342,291.1632385253906,291.1499938964844,274.8500061035156,271.35919189453125,286.0486755371094,293.2997436523437,291.163330078125,1.0,0.1988363564014434,0.797270655632019,0.797270655632019,1.0,1.0,-0.921988010406494,0.3625179231166839,0.5594700574874878,0.2236354798078537,0.0,0.0,0.3394026160240173,27.31467056274414,25.0,1.0133546590805054,-4754.62841796875,87.31879425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2645263671875,300.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1062833964824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249193012714386,0.2491975426673889,-4.51924324806896e-06,0.0,0.0001078641362255,0.0,0.0,10.770133018493652,0.0,0.0,0.0,0.2970897555351257,4.0,0.0,1.0
