time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0590089224278926,-1543.9180908203125,304.15185546875,0.7311652898788452,0.1083193272352218,0.0982601791620254,293.53436279296875,297.1499938964844,293.1499938964844,0.0005983849405311,-47.86422348022461,291.7178955078125,0.5592215657234192,0.050000000745058,0.0481757037341594,293.2184143066406,297.1499938964844,293.1499938964844,0.1504147201776504,-2469.95166015625,304.16070556640625,0.9299478530883788,0.2232154756784439,0.1570884585380554,293.1922912597656,297.1499938964844,293.1499938964844,0.1713443100452423,-3712.174560546875,304.15435791015625,0.966519296169281,0.2487098276615142,0.2362096011638641,293.2831420898437,297.1499938964844,293.1499938964844,0.0077012544497847,-2607.67529296875,300.6039733886719,0.5592215657234192,0.050000000745058,0.2285247892141342,291.1632385253906,291.1499938964844,274.8500061035156,271.35919189453125,286.0486755371094,293.2997436523437,291.163330078125,1.0,0.1988363564014434,0.797270655632019,0.797270655632019,1.0,1.0,-0.921988010406494,0.3625179231166839,0.5594700574874878,0.2236354798078537,0.0,0.0,0.3394026160240173,27.31467056274414,25.0,1.0133546590805054,-4754.62841796875,87.31879425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2645263671875,300.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1062833964824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249193012714386,0.2491975426673889,-4.51924324806896e-06,0.0,0.0001078641362255,0.0,0.0,10.770133018493652,0.0,0.0,0.0,0.2970897555351257,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0586110651493072,-1537.0926513671875,304.1518859863281,0.7314117550849915,0.1078407317399978,0.0978283733129501,293.5473937988281,297.1499938964844,293.1499938964844,0.0004192925698589,-20.8176383972168,291.5492858886719,0.5604559779167175,0.050000000745058,0.0481675527989864,293.2260437011719,297.1499938964844,293.1499938964844,0.1477352827787399,-2434.567138671875,304.1615905761719,0.926703155040741,0.2199360579252243,0.1548321098089218,293.1917419433594,297.1499938964844,293.1499938964844,0.1705037951469421,-3697.645751953125,304.1543273925781,0.9670384526252748,0.2477463781833648,0.2352932244539261,293.2842712402344,297.1499938964844,293.1499938964844,0.0076412614434957,-2593.501220703125,300.5547790527344,0.5604559779167175,0.050000000745058,0.2284861356019973,291.1636962890625,291.1499938964844,274.8500061035156,271.3636169433594,286.04901123046875,293.30908203125,291.1637268066406,1.0,0.1978517472743988,0.7973066568374634,0.7973066568374634,1.0,1.0,-0.9176053404808044,0.361066460609436,0.5565388798713684,0.2214189618825912,0.0,0.0,0.3375412225723266,27.02823257446289,25.0,0.6130396127700806,-4731.50439453125,86.0370864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27105712890625,300.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.232421875,18000.0,0.0,0.0,0.1057465970516204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474418878555297,0.2474464029073715,-4.514550710155163e-06,0.0,0.0001073193561751,0.0,0.0,10.676107406616213,0.0,0.0,0.0,0.2967053055763244,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0586110651493072,-1537.0926513671875,304.1518859863281,0.7314117550849915,0.1078407317399978,0.0978283733129501,293.5473937988281,297.1499938964844,293.1499938964844,0.0004192925698589,-20.8176383972168,291.5492858886719,0.5604559779167175,0.050000000745058,0.0481675527989864,293.2260437011719,297.1499938964844,293.1499938964844,0.1477352827787399,-2434.567138671875,304.1615905761719,0.926703155040741,0.2199360579252243,0.1548321098089218,293.1917419433594,297.1499938964844,293.1499938964844,0.1705037951469421,-3697.645751953125,304.1543273925781,0.9670384526252748,0.2477463781833648,0.2352932244539261,293.2842712402344,297.1499938964844,293.1499938964844,0.0076412614434957,-2593.501220703125,300.5547790527344,0.5604559779167175,0.050000000745058,0.2284861356019973,291.1636962890625,291.1499938964844,274.8500061035156,271.3636169433594,286.04901123046875,293.30908203125,291.1637268066406,1.0,0.1978517472743988,0.7973066568374634,0.7973066568374634,1.0,1.0,-0.9176053404808044,0.361066460609436,0.5565388798713684,0.2214189618825912,0.0,0.0,0.3375412225723266,27.02823257446289,25.0,0.6130396127700806,-4731.50439453125,86.0370864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27105712890625,300.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.232421875,18000.0,0.0,0.0,0.1057465970516204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474418878555297,0.2474464029073715,-4.514550710155163e-06,0.0,0.0001073193561751,0.0,0.0,10.676107406616213,0.0,0.0,0.0,0.2967053055763244,4.0,0.0,1.0
742980,293.166259765625,297.1499938964844,293.1499938964844,0.0581958442926406,-1529.9852294921875,304.1519470214844,0.7311452627182007,0.1073351427912712,0.0973758846521377,293.5616149902344,297.1499938964844,293.1499938964844,0.0003561169141903,-10.423223495483398,291.372314453125,0.5612322092056274,0.050000000745058,0.0481624975800514,293.2336120605469,297.1499938964844,293.1499938964844,0.1449144333600998,-2397.1884765625,304.1624450683594,0.9223564267158508,0.2164718955755233,0.1524457484483719,293.1913146972656,297.1499938964844,293.1499938964844,0.1696705371141433,-3683.23095703125,304.1542663574219,0.9668950438499452,0.2467798292636871,0.2343776226043701,293.2854919433594,297.1499938964844,293.1499938964844,0.0075818393379449,-2579.40087890625,300.50494384765625,0.5612322092056274,0.050000000745058,0.2284621447324752,291.163818359375,291.1499938964844,274.8500061035156,271.3680114746094,286.0482482910156,293.3196716308594,291.1637878417969,1.0,0.1969706118106842,0.7973427176475525,0.7973427176475525,1.0,1.0,-0.9130640625953674,0.3596411049365997,0.5534229874610901,0.2189295589923858,0.0,0.0,0.3356894254684448,26.81349754333496,25.0,0.1322180330753326,-4708.2109375,84.84732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.277099609375,300.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1051892638206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245697796344757,0.2457022964954376,-4.509854079515208e-06,0.0,0.0001067537305061,0.0,0.0,10.582720756530762,0.0,0.0,0.0,0.2963232100009918,4.0,0.0,1.0
743040,293.166259765625,297.1499938964844,293.1499938964844,0.0581958442926406,-1529.9852294921875,304.1519470214844,0.7311452627182007,0.1073351427912712,0.0973758846521377,293.5616149902344,297.1499938964844,293.1499938964844,0.0003561169141903,-10.423223495483398,291.372314453125,0.5612322092056274,0.050000000745058,0.0481624975800514,293.2336120605469,297.1499938964844,293.1499938964844,0.1449144333600998,-2397.1884765625,304.1624450683594,0.9223564267158508,0.2164718955755233,0.1524457484483719,293.1913146972656,297.1499938964844,293.1499938964844,0.1696705371141433,-3683.23095703125,304.1542663574219,0.9668950438499452,0.2467798292636871,0.2343776226043701,293.2854919433594,297.1499938964844,293.1499938964844,0.0075818393379449,-2579.40087890625,300.50494384765625,0.5612322092056274,0.050000000745058,0.2284621447324752,291.163818359375,291.1499938964844,274.8500061035156,271.3680114746094,286.0482482910156,293.3196716308594,291.1637878417969,1.0,0.1969706118106842,0.7973427176475525,0.7973427176475525,1.0,1.0,-0.9130640625953674,0.3596411049365997,0.5534229874610901,0.2189295589923858,0.0,0.0,0.3356894254684448,26.81349754333496,25.0,0.1322180330753326,-4708.2109375,84.84732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.277099609375,300.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1051892638206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245697796344757,0.2457022964954376,-4.509854079515208e-06,0.0,0.0001067537305061,0.0,0.0,10.582720756530762,0.0,0.0,0.0,0.2963232100009918,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579806864261627,-1526.3084716796875,304.1519775390625,0.7308443784713745,0.1070713251829147,0.0971408635377883,293.5692138671875,297.1499938964844,293.1499938964844,0.0003148127580061,-5.09105920791626,291.28057861328125,0.5614752769470215,0.050000000745058,0.0481609292328357,293.23736572265625,297.1499938964844,293.1499938964844,0.1434556543827057,-2377.80517578125,304.1628112792969,0.9198310971260072,0.2146762460470199,0.1512074321508407,293.19110107421875,297.1499938964844,293.1499938964844,0.169255644083023,-3676.04931640625,304.1542358398437,0.9666123390197754,0.2462946474552154,0.2339192032814026,293.2861328125,297.1499938964844,293.1499938964844,0.0075522847473621,-2572.36279296875,300.479736328125,0.5614752769470215,0.050000000745058,0.2284547239542007,291.1637268066406,291.1499938964844,274.8500061035156,271.3702087402344,286.04742431640625,293.325439453125,291.1636962890625,1.0,0.1965606659650802,0.7973607182502747,0.7973607182502747,1.0,1.0,-0.9107345342636108,0.3589405119419098,0.5517940521240234,0.2175778895616531,0.0,0.0,0.3347806334495544,26.72793960571289,25.0,-0.0922455266118049,-4696.60693359375,84.27891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27984619140625,300.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0078125,18000.0,0.0,0.0,0.1049045398831367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448420971632003,0.2448466122150421,-4.507542143983301e-06,0.0,0.0001064647658495,0.0,0.0,10.53700065612793,0.0,0.0,0.0,0.2961360514163971,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577601939439773,-1522.5445556640625,304.15203857421875,0.7304477691650391,0.1068001687526702,0.0968997776508331,293.5770874023437,297.1499938964844,293.1499938964844,0.0002222822367912,-0.0001673905790084,291.186767578125,0.5616378784179688,0.050000000745058,0.0481598936021328,293.2410583496094,297.1499938964844,293.1499938964844,0.141968622803688,-2358.008056640625,304.1632080078125,0.9171152114868164,0.2128430306911468,0.1499423235654831,293.1909484863281,297.1499938964844,293.1499938964844,0.1688413023948669,-3668.87353515625,304.1542358398437,0.966210961341858,0.245807945728302,0.233459934592247,293.28680419921875,297.1499938964844,293.1499938964844,0.0075228116475045,-2565.3251953125,300.4543762207031,0.5616378784179688,0.050000000745058,0.2284497916698455,291.1636047363281,291.1499938964844,274.8500061035156,271.3724365234375,286.0462951660156,293.3315124511719,291.1635437011719,1.0,0.1961667686700821,0.7973839044570923,0.7973839044570923,1.0,1.0,-0.9083682894706726,0.3582494854927063,0.5501188039779663,0.2161560654640197,0.0,0.0,0.3338876366615295,26.65412712097168,25.0,-0.2976239025592804,-4685.0703125,83.72418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2823791503906,300.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.837890625,18000.0,0.0,0.0,0.104616992175579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244002029299736,0.2440065294504165,-4.505270226218272e-06,0.0,0.0001061729417415,0.0,0.0,10.492182731628418,0.0,0.0,0.0,0.2959525287151336,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572997629642486,-1514.6964111328125,304.1521301269531,0.7293904423713684,0.1062299609184265,0.0963961854577064,293.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5617526173591614,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1389167010784149,-2317.24951171875,304.16387939453125,0.911226212978363,0.2090723365545272,0.1473375856876373,293.190673828125,297.1499938964844,293.1499938964844,0.1680115014314651,-3654.490478515625,304.1542053222656,0.9650904536247252,0.2448269873857498,0.2325368970632553,293.28814697265625,297.1499938964844,293.1499938964844,0.0074639748781919,-2551.21044921875,300.4031066894531,0.5617526173591614,0.050000000745058,0.2284464687108993,291.1631774902344,291.1499938964844,274.8500061035156,271.3768310546875,286.0434265136719,293.3451843261719,291.1631164550781,1.0,0.1954188048839569,0.7974302172660828,0.7974302172660828,1.0,1.0,-0.9035245776176452,0.3568909466266632,0.5466336607933044,0.2131107300519943,0.0,0.0,0.3321565985679626,26.53671646118164,25.0,-0.546894907951355,-4662.15625,82.64772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2865600585937,300.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1040367633104324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423788160085678,0.2423833161592483,-4.500881459534867e-06,0.0,0.0001055840912158,0.0,0.0,10.405791282653809,0.0,0.0,0.0,0.2955986559391022,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572997629642486,-1514.6964111328125,304.1521301269531,0.7293904423713684,0.1062299609184265,0.0963961854577064,293.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5617526173591614,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1389167010784149,-2317.24951171875,304.16387939453125,0.911226212978363,0.2090723365545272,0.1473375856876373,293.190673828125,297.1499938964844,293.1499938964844,0.1680115014314651,-3654.490478515625,304.1542053222656,0.9650904536247252,0.2448269873857498,0.2325368970632553,293.28814697265625,297.1499938964844,293.1499938964844,0.0074639748781919,-2551.21044921875,300.4031066894531,0.5617526173591614,0.050000000745058,0.2284464687108993,291.1631774902344,291.1499938964844,274.8500061035156,271.3768310546875,286.0434265136719,293.3451843261719,291.1631164550781,1.0,0.1954188048839569,0.7974302172660828,0.7974302172660828,1.0,1.0,-0.9035245776176452,0.3568909466266632,0.5466336607933044,0.2131107300519943,0.0,0.0,0.3321565985679626,26.53671646118164,25.0,-0.546894907951355,-4662.15625,82.64772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2865600585937,300.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1040367633104324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423788160085678,0.2423833161592483,-4.500881459534867e-06,0.0,0.0001055840912158,0.0,0.0,10.405791282653809,0.0,0.0,0.0,0.2955986559391022,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0568030700087547,-1506.2442626953125,304.1522521972656,0.7280035614967346,0.1056140288710594,0.095854252576828,293.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5616322159767151,0.050000000745058,0.0481600239872932,293.25518798828125,297.1499938964844,293.1499938964844,0.1357727795839309,-2275.074462890625,304.1644897460937,0.90495765209198,0.2051794826984405,0.1446444988250732,293.19049072265625,297.1499938964844,293.1499938964844,0.1671721041202545,-3639.918701171875,304.1542053222656,0.9635973572731018,0.2438308149576187,0.2316021472215652,293.28961181640625,297.1499938964844,293.1499938964844,0.0074050491675734,-2536.96435546875,300.3511047363281,0.5616322159767151,0.050000000745058,0.2284504175186157,291.16278076171875,291.1499938964844,274.8500061035156,271.3812255859375,286.0399780273437,293.3608703613281,291.1627197265625,1.0,0.1947116255760193,0.7974765300750732,0.7974765300750732,1.0,1.0,-0.8985253572463989,0.3555495738983154,0.5429757833480835,0.2098234891891479,0.0,0.0,0.3304783701896667,26.45259094238281,25.0,-0.528583824634552,-4639.2861328125,81.6029281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2894897460937,300.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.06640625,18000.0,0.0,0.0,0.1034549325704574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408213317394256,0.2408258318901062,-4.496706424106378e-06,0.0,0.0001049936108756,0.0,0.0,10.323227882385254,0.0,0.0,0.0,0.2952606081962585,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0568030700087547,-1506.2442626953125,304.1522521972656,0.7280035614967346,0.1056140288710594,0.095854252576828,293.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5616322159767151,0.050000000745058,0.0481600239872932,293.25518798828125,297.1499938964844,293.1499938964844,0.1357727795839309,-2275.074462890625,304.1644897460937,0.90495765209198,0.2051794826984405,0.1446444988250732,293.19049072265625,297.1499938964844,293.1499938964844,0.1671721041202545,-3639.918701171875,304.1542053222656,0.9635973572731018,0.2438308149576187,0.2316021472215652,293.28961181640625,297.1499938964844,293.1499938964844,0.0074050491675734,-2536.96435546875,300.3511047363281,0.5616322159767151,0.050000000745058,0.2284504175186157,291.16278076171875,291.1499938964844,274.8500061035156,271.3812255859375,286.0399780273437,293.3608703613281,291.1627197265625,1.0,0.1947116255760193,0.7974765300750732,0.7974765300750732,1.0,1.0,-0.8985253572463989,0.3555495738983154,0.5429757833480835,0.2098234891891479,0.0,0.0,0.3304783701896667,26.45259094238281,25.0,-0.528583824634552,-4639.2861328125,81.6029281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2894897460937,300.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.06640625,18000.0,0.0,0.0,0.1034549325704574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408213317394256,0.2408258318901062,-4.496706424106378e-06,0.0,0.0001049936108756,0.0,0.0,10.323227882385254,0.0,0.0,0.0,0.2952606081962585,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562702640891075,-1497.194580078125,304.1523742675781,0.7263471484184265,0.1049567610025405,0.0952748730778694,293.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5613365173339844,0.050000000745058,0.048162005841732,293.2617492675781,297.1499938964844,293.1499938964844,0.1325564533472061,-2231.72314453125,304.1650085449219,0.8985380530357361,0.2011857628822326,0.1418789476156234,293.1904296875,297.1499938964844,293.1499938964844,0.1663206219673156,-3625.114990234375,304.1542053222656,0.9618077874183656,0.2428204715251922,0.2306539565324783,293.2911682128906,297.1499938964844,293.1499938964844,0.0073459083214402,-2522.546142578125,300.29833984375,0.5613365173339844,0.050000000745058,0.228459820151329,291.1625061035156,291.1499938964844,274.8500061035156,271.3856201171875,286.0359802246094,293.3780212402344,291.1624450683594,1.0,0.1940328180789947,0.7975298166275024,0.7975298166275024,1.0,1.0,-0.8933859467506409,0.3542146980762481,0.5391712188720703,0.2063453197479248,0.0,0.0,0.328833520412445,26.393291473388672,25.0,-0.4248489737510681,-4616.31103515625,80.57963562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2911682128906,300.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1028764322400093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393075227737426,0.2393120229244232,-4.4926914597454015e-06,0.0,0.0001044064993038,0.0,0.0,10.243309020996094,0.0,0.0,0.0,0.2949337363243103,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562702640891075,-1497.194580078125,304.1523742675781,0.7263471484184265,0.1049567610025405,0.0952748730778694,293.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5613365173339844,0.050000000745058,0.048162005841732,293.2617492675781,297.1499938964844,293.1499938964844,0.1325564533472061,-2231.72314453125,304.1650085449219,0.8985380530357361,0.2011857628822326,0.1418789476156234,293.1904296875,297.1499938964844,293.1499938964844,0.1663206219673156,-3625.114990234375,304.1542053222656,0.9618077874183656,0.2428204715251922,0.2306539565324783,293.2911682128906,297.1499938964844,293.1499938964844,0.0073459083214402,-2522.546142578125,300.29833984375,0.5613365173339844,0.050000000745058,0.228459820151329,291.1625061035156,291.1499938964844,274.8500061035156,271.3856201171875,286.0359802246094,293.3780212402344,291.1624450683594,1.0,0.1940328180789947,0.7975298166275024,0.7975298166275024,1.0,1.0,-0.8933859467506409,0.3542146980762481,0.5391712188720703,0.2063453197479248,0.0,0.0,0.328833520412445,26.393291473388672,25.0,-0.4248489737510681,-4616.31103515625,80.57963562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2911682128906,300.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1028764322400093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393075227737426,0.2393120229244232,-4.4926914597454015e-06,0.0,0.0001044064993038,0.0,0.0,10.243309020996094,0.0,0.0,0.0,0.2949337363243103,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0557061843574047,-1487.634033203125,304.15252685546875,0.7244792580604553,0.1042652577161789,0.0946638062596321,293.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5609137415885925,0.050000000745058,0.0481648258864879,293.26824951171875,297.1499938964844,293.1499938964844,0.1292431950569152,-2186.830078125,304.16552734375,0.8916937708854675,0.1970318555831909,0.1390170007944107,293.1901550292969,297.1499938964844,293.1499938964844,0.1654857993125915,-3610.591064453125,304.1542053222656,0.9598350524902344,0.241848737001419,0.2297262698411941,293.2928161621094,297.1499938964844,293.1499938964844,0.0072865011170506,-2507.9375,300.244873046875,0.5609137415885925,0.050000000745058,0.2284732013940811,291.16229248046875,291.1499938964844,274.8500061035156,271.3900451660156,286.03173828125,293.3965148925781,291.1622619628906,1.0,0.1933736652135849,0.7975831031799316,0.7975831031799316,1.0,1.0,-0.8881231546401978,0.3528716266155243,0.5352515578269958,0.2027353644371032,0.0,0.0,0.3272078335285187,26.35248756408692,25.0,-0.2503233551979065,-4593.11181640625,79.57127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.291748046875,300.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.1023045778274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378248423337936,0.237829327583313,-4.488797458179761e-06,0.0,0.0001038261398207,0.0,0.0,10.165338516235352,0.0,0.0,0.0,0.294615089893341,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0557061843574047,-1487.634033203125,304.15252685546875,0.7244792580604553,0.1042652577161789,0.0946638062596321,293.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5609137415885925,0.050000000745058,0.0481648258864879,293.26824951171875,297.1499938964844,293.1499938964844,0.1292431950569152,-2186.830078125,304.16552734375,0.8916937708854675,0.1970318555831909,0.1390170007944107,293.1901550292969,297.1499938964844,293.1499938964844,0.1654857993125915,-3610.591064453125,304.1542053222656,0.9598350524902344,0.241848737001419,0.2297262698411941,293.2928161621094,297.1499938964844,293.1499938964844,0.0072865011170506,-2507.9375,300.244873046875,0.5609137415885925,0.050000000745058,0.2284732013940811,291.16229248046875,291.1499938964844,274.8500061035156,271.3900451660156,286.03173828125,293.3965148925781,291.1622619628906,1.0,0.1933736652135849,0.7975831031799316,0.7975831031799316,1.0,1.0,-0.8881231546401978,0.3528716266155243,0.5352515578269958,0.2027353644371032,0.0,0.0,0.3272078335285187,26.35248756408692,25.0,-0.2503233551979065,-4593.11181640625,79.57127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.291748046875,300.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.1023045778274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378248423337936,0.237829327583313,-4.488797458179761e-06,0.0,0.0001038261398207,0.0,0.0,10.165338516235352,0.0,0.0,0.0,0.294615089893341,4.0,0.0,1.0
743700,293.1708374023437,297.1499938964844,293.1499938964844,0.0554140172898769,-1482.690185546875,304.152587890625,0.7234820127487183,0.1039089187979698,0.0943483561277389,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5606677532196045,0.050000000745058,0.0481664687395095,293.271484375,297.1499938964844,293.1499938964844,0.1275420486927032,-2163.68359375,304.1658020019531,0.8881052732467651,0.1948996931314468,0.137542262673378,293.1899719238281,297.1499938964844,293.1499938964844,0.1650840789079666,-3603.600830078125,304.1541748046875,0.9588146209716796,0.2413793206214904,0.2292813062667846,293.29364013671875,297.1499938964844,293.1499938964844,0.0072566871531307,-2500.555908203125,300.2178649902344,0.5606677532196045,0.050000000745058,0.2284809947013855,291.1622619628906,291.1499938964844,274.8500061035156,271.3922424316406,286.0295715332031,293.4061889648437,291.1622314453125,1.0,0.1930493861436844,0.7976096868515015,0.7976096868515015,1.0,1.0,-0.88545161485672,0.3521926403045654,0.5332589745521545,0.200900450348854,0.0,0.0,0.3263935446739197,26.3373966217041,25.0,-0.1368191540241241,-4581.3876953125,79.07135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29168701171875,300.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.576171875,18000.0,0.0,0.0,0.1020216792821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370884716510772,0.2370929569005966,-4.486882062337827e-06,0.0,0.0001035390378092,0.0,0.0,10.12673568725586,0.0,0.0,0.0,0.2944574654102325,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0551160648465156,-1477.654296875,304.1526794433594,0.7224510312080383,0.1035468280315399,0.0940273478627204,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5604056715965271,0.050000000745058,0.0481682196259498,293.2746276855469,297.1499938964844,293.1499938964844,0.1258231997489929,-2140.2314453125,304.1660461425781,0.884440541267395,0.1927458196878433,0.136048749089241,293.18975830078125,297.1499938964844,293.1499938964844,0.164687305688858,-3596.692626953125,304.1541442871094,0.9577720165252686,0.2409136742353439,0.2288422435522079,293.29449462890625,297.1499938964844,293.1499938964844,0.0072268024086952,-2493.123046875,300.1907043457031,0.5604056715965271,0.050000000745058,0.2284893095493316,291.1622619628906,291.1499938964844,274.8500061035156,271.3944396972656,286.02734375,293.4159545898437,291.1622619628906,1.0,0.1927278190851211,0.7976407408714294,0.7976407408714294,1.0,1.0,-0.8827587366104126,0.3515075445175171,0.5312511920928955,0.1990570873022079,0.0,0.0,0.3255747258663177,26.324995040893555,25.0,-0.0341658778488636,-4569.57177734375,78.57396697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2914428710937,300.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55859375,18000.0,0.0,0.0,0.1017408818006515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363512217998504,0.2363557070493698,-4.484976216190262e-06,0.0,0.0001032540603773,0.0,0.0,10.08816623687744,0.0,0.0,0.0,0.2943001091480255,4.0,0.0,1.0
743820,293.1723022460937,297.1499938964844,293.1499938964844,0.0545065589249134,-1467.37158203125,304.1528015136719,0.7203072309494019,0.1028094291687011,0.0933724194765091,293.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5598476529121399,0.050000000745058,0.0481719635426998,293.280517578125,297.1499938964844,293.1499938964844,0.1223566681146621,-2092.733642578125,304.1664733886719,0.8769569396972656,0.1883917897939682,0.1330255419015884,293.1893615722656,297.1499938964844,293.1499938964844,0.163898080587387,-3582.93701171875,304.1540832519531,0.9556224346160888,0.2399836629629135,0.2279687821865081,293.2962341308594,297.1499938964844,293.1499938964844,0.0071668657474219,-2478.118896484375,300.1358642578125,0.5598476529121399,0.050000000745058,0.2285070568323135,291.162353515625,291.1499938964844,274.8500061035156,271.3988342285156,286.02276611328125,293.435546875,291.162353515625,1.0,0.1920908689498901,0.7977027893066406,0.7977027893066406,1.0,1.0,-0.8773212432861328,0.3501179218292236,0.5272032618522644,0.1953609585762024,0.0,0.0,0.3239234685897827,26.306339263916016,25.0,0.0929596051573753,-4545.7109375,77.58615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29058837890625,300.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1011852771043777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348711192607879,0.2348756045103073,-4.481174528336851e-06,0.0,0.0001026901882141,0.0,0.0,10.010948181152344,0.0,0.0,0.0,0.2939852774143219,4.0,0.0,1.0
743880,293.1723022460937,297.1499938964844,293.1499938964844,0.0545065589249134,-1467.37158203125,304.1528015136719,0.7203072309494019,0.1028094291687011,0.0933724194765091,293.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5598476529121399,0.050000000745058,0.0481719635426998,293.280517578125,297.1499938964844,293.1499938964844,0.1223566681146621,-2092.733642578125,304.1664733886719,0.8769569396972656,0.1883917897939682,0.1330255419015884,293.1893615722656,297.1499938964844,293.1499938964844,0.163898080587387,-3582.93701171875,304.1540832519531,0.9556224346160888,0.2399836629629135,0.2279687821865081,293.2962341308594,297.1499938964844,293.1499938964844,0.0071668657474219,-2478.118896484375,300.1358642578125,0.5598476529121399,0.050000000745058,0.2285070568323135,291.162353515625,291.1499938964844,274.8500061035156,271.3988342285156,286.02276611328125,293.435546875,291.162353515625,1.0,0.1920908689498901,0.7977027893066406,0.7977027893066406,1.0,1.0,-0.8773212432861328,0.3501179218292236,0.5272032618522644,0.1953609585762024,0.0,0.0,0.3239234685897827,26.306339263916016,25.0,0.0929596051573753,-4545.7109375,77.58615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29058837890625,300.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1011852771043777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348711192607879,0.2348756045103073,-4.481174528336851e-06,0.0,0.0001026901882141,0.0,0.0,10.010948181152344,0.0,0.0,0.0,0.2939852774143219,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538842715322971,-1456.9002685546875,304.15289306640625,0.7180706858634949,0.102060779929161,0.0927057787775993,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592547059059143,0.050000000745058,0.04817596077919,293.2860412597656,297.1499938964844,293.1499938964844,0.1188552752137184,-2044.4739990234373,304.16680908203125,0.8693017363548279,0.1839655190706253,0.1299550831317901,293.1890563964844,297.1499938964844,293.1499938964844,0.1631085872650146,-3569.15673828125,304.1540222167969,0.9533901214599608,0.2390508651733398,0.2270937263965606,293.2979736328125,297.1499938964844,293.1499938964844,0.0071067749522626,-2462.950439453125,300.0804443359375,0.5592547059059143,0.050000000745058,0.2285260111093521,291.1624450683594,291.1499938964844,274.8500061035156,271.4032287597656,286.0179138183594,293.4550170898437,291.1624450683594,1.0,0.1914595961570739,0.7977648377418518,0.7977648377418518,1.0,1.0,-0.8718128204345703,0.3486972153186798,0.5231156349182129,0.1916632801294326,0.0,0.0,0.3222570121288299,26.294492721557617,25.0,0.1409496963024139,-4521.61328125,76.60527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2894287109375,300.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1006368994712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333855181932449,0.2333900034427642,-4.477380571188405e-06,0.0,0.0001021336647681,0.0,0.0,9.933703422546388,0.0,0.0,0.0,0.2936705350875854,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538842715322971,-1456.9002685546875,304.15289306640625,0.7180706858634949,0.102060779929161,0.0927057787775993,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592547059059143,0.050000000745058,0.04817596077919,293.2860412597656,297.1499938964844,293.1499938964844,0.1188552752137184,-2044.4739990234373,304.16680908203125,0.8693017363548279,0.1839655190706253,0.1299550831317901,293.1890563964844,297.1499938964844,293.1499938964844,0.1631085872650146,-3569.15673828125,304.1540222167969,0.9533901214599608,0.2390508651733398,0.2270937263965606,293.2979736328125,297.1499938964844,293.1499938964844,0.0071067749522626,-2462.950439453125,300.0804443359375,0.5592547059059143,0.050000000745058,0.2285260111093521,291.1624450683594,291.1499938964844,274.8500061035156,271.4032287597656,286.0179138183594,293.4550170898437,291.1624450683594,1.0,0.1914595961570739,0.7977648377418518,0.7977648377418518,1.0,1.0,-0.8718128204345703,0.3486972153186798,0.5231156349182129,0.1916632801294326,0.0,0.0,0.3222570121288299,26.294492721557617,25.0,0.1409496963024139,-4521.61328125,76.60527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2894287109375,300.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1006368994712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333855181932449,0.2333900034427642,-4.477380571188405e-06,0.0,0.0001021336647681,0.0,0.0,9.933703422546388,0.0,0.0,0.0,0.2936705350875854,4.0,0.0,1.0
744060,293.17401123046875,297.1499938964844,293.1499938964844,0.0532557256519794,-1446.3504638671875,304.1529846191406,0.7157607078552246,0.101308986544609,0.092034600675106,293.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.558638334274292,0.050000000745058,0.0481801368296146,293.29132080078125,297.1499938964844,293.1499938964844,0.1153050661087036,-1995.2332763671875,304.1671142578125,0.8614801168441772,0.1794472634792328,0.1268230676651001,293.18878173828125,297.1499938964844,293.1499938964844,0.1623194813728332,-3555.365234375,304.15399169921875,0.9510943293571472,0.2381190806627273,0.2262183874845504,293.2996826171875,297.1499938964844,293.1499938964844,0.0070465924218297,-2447.6298828125,300.0244445800781,0.558638334274292,0.050000000745058,0.2285458296537399,291.16259765625,291.1499938964844,274.8500061035156,271.4076538085937,286.012939453125,293.4741516113281,291.16259765625,1.0,0.1908313035964965,0.7978349328041077,0.7978349328041077,1.0,1.0,-0.866226077079773,0.3472283482551574,0.5189977288246155,0.1879997700452804,0.0,0.0,0.3205703794956207,26.28827857971192,25.0,0.2110623568296432,-4497.263671875,75.62837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2881774902344,300.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.1000943481922149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318931519985199,0.231897622346878,-4.4735943447449245e-06,0.0,0.0001015830348478,0.0,0.0,9.856375694274902,0.0,0.0,0.0,0.293355643749237,4.0,0.0,1.0
744120,293.17401123046875,297.1499938964844,293.1499938964844,0.0532557256519794,-1446.3504638671875,304.1529846191406,0.7157607078552246,0.101308986544609,0.092034600675106,293.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.558638334274292,0.050000000745058,0.0481801368296146,293.29132080078125,297.1499938964844,293.1499938964844,0.1153050661087036,-1995.2332763671875,304.1671142578125,0.8614801168441772,0.1794472634792328,0.1268230676651001,293.18878173828125,297.1499938964844,293.1499938964844,0.1623194813728332,-3555.365234375,304.15399169921875,0.9510943293571472,0.2381190806627273,0.2262183874845504,293.2996826171875,297.1499938964844,293.1499938964844,0.0070465924218297,-2447.6298828125,300.0244445800781,0.558638334274292,0.050000000745058,0.2285458296537399,291.16259765625,291.1499938964844,274.8500061035156,271.4076538085937,286.012939453125,293.4741516113281,291.16259765625,1.0,0.1908313035964965,0.7978349328041077,0.7978349328041077,1.0,1.0,-0.866226077079773,0.3472283482551574,0.5189977288246155,0.1879997700452804,0.0,0.0,0.3205703794956207,26.28827857971192,25.0,0.2110623568296432,-4497.263671875,75.62837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2881774902344,300.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.1000943481922149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318931519985199,0.231897622346878,-4.4735943447449245e-06,0.0,0.0001015830348478,0.0,0.0,9.856375694274902,0.0,0.0,0.0,0.293355643749237,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0526272915303707,-1435.828369140625,304.1530456542969,0.7134036421775818,0.1005620509386062,0.0913659855723381,293.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.558016836643219,0.050000000745058,0.0481843762099742,293.2963562011719,297.1499938964844,293.1499938964844,0.1117069944739341,-1944.9986572265625,304.1674194335937,0.8535341620445251,0.1748452484607696,0.1236290335655212,293.1884765625,297.1499938964844,293.1499938964844,0.1615345925092697,-3541.63037109375,304.1539611816406,0.9487727880477904,0.2371939718723297,0.2253481149673462,293.3013916015625,297.1499938964844,293.1499938964844,0.0069863838143646,-2432.16796875,299.968017578125,0.558016836643219,0.050000000745058,0.2285659313201904,291.1628112792969,291.1499938964844,274.8500061035156,271.4120483398437,286.0080261230469,293.49249267578125,291.1628112792969,1.0,0.1902041584253311,0.7979050874710083,0.7979050874710083,1.0,1.0,-0.8605744242668152,0.3456966578960418,0.5148777365684509,0.1844236999750137,0.0,0.0,0.3188486695289612,26.285757064819336,25.0,0.3266248703002929,-4472.60302734375,74.65512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2870178222656,300.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.099555529654026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303830087184906,0.2303874790668487,-4.469798568607075e-06,0.0,0.0001010362029774,0.0,0.0,9.778420448303224,0.0,0.0,0.0,0.2930384576320648,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0526272915303707,-1435.828369140625,304.1530456542969,0.7134036421775818,0.1005620509386062,0.0913659855723381,293.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.558016836643219,0.050000000745058,0.0481843762099742,293.2963562011719,297.1499938964844,293.1499938964844,0.1117069944739341,-1944.9986572265625,304.1674194335937,0.8535341620445251,0.1748452484607696,0.1236290335655212,293.1884765625,297.1499938964844,293.1499938964844,0.1615345925092697,-3541.63037109375,304.1539611816406,0.9487727880477904,0.2371939718723297,0.2253481149673462,293.3013916015625,297.1499938964844,293.1499938964844,0.0069863838143646,-2432.16796875,299.968017578125,0.558016836643219,0.050000000745058,0.2285659313201904,291.1628112792969,291.1499938964844,274.8500061035156,271.4120483398437,286.0080261230469,293.49249267578125,291.1628112792969,1.0,0.1902041584253311,0.7979050874710083,0.7979050874710083,1.0,1.0,-0.8605744242668152,0.3456966578960418,0.5148777365684509,0.1844236999750137,0.0,0.0,0.3188486695289612,26.285757064819336,25.0,0.3266248703002929,-4472.60302734375,74.65512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2870178222656,300.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.099555529654026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303830087184906,0.2303874790668487,-4.469798568607075e-06,0.0,0.0001010362029774,0.0,0.0,9.778420448303224,0.0,0.0,0.0,0.2930384576320648,4.0,0.0,1.0
744300,293.17498779296875,297.1499938964844,293.1499938964844,0.0523150600492954,-1430.60986328125,304.1530456542969,0.7122169137001038,0.1001926958560943,0.0910346955060958,293.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5577111840248108,0.050000000745058,0.0481864660978317,293.2987365722656,297.1499938964844,293.1499938964844,0.1098965778946876,-1919.5941162109373,304.16754150390625,0.8495392799377441,0.1725233793258667,0.1220142766833305,293.1883544921875,297.1499938964844,293.1499938964844,0.1611445844173431,-3534.800048828125,304.1539611816406,0.9476154446601868,0.2367346137762069,0.2249159067869186,293.3021850585937,297.1499938964844,293.1499938964844,0.0069562988355755,-2424.391357421875,299.9396667480469,0.5577111840248108,0.050000000745058,0.2285758554935455,291.1629638671875,291.1499938964844,274.8500061035156,271.41424560546875,286.0055847167969,293.50115966796875,291.1629638671875,1.0,0.1898907870054245,0.7979401350021362,0.7979401350021362,1.0,1.0,-0.8577342629432678,0.3449049890041351,0.5128293037414551,0.1826874166727066,0.0,0.0,0.3179707825183868,26.285120010375977,25.0,0.3809887766838074,-4460.15478515625,74.17049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2865295410156,300.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.0992867648601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296175360679626,0.2296220064163208,-4.46788772023865e-06,0.0,0.0001007634418783,0.0,0.0,9.73901653289795,0.0,0.0,0.0,0.2928782701492309,4.0,0.0,1.0
744360,293.1752319335937,297.1499938964844,293.1499938964844,0.0520053133368492,-1425.439208984375,304.1530456542969,0.7110311985015869,0.0998274385929107,0.0907065495848655,293.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.557413637638092,0.050000000745058,0.0481885112822055,293.3009948730469,297.1499938964844,293.1499938964844,0.1080861985683441,-1894.1026611328125,304.1676330566406,0.8455501794815063,0.1701987385749817,0.1203943043947219,293.1882019042969,297.1499938964844,293.1499938964844,0.1607562750577926,-3527.995361328125,304.1539611816406,0.9464679956436156,0.2362770289182663,0.2244854867458343,293.302978515625,297.1499938964844,293.1499938964844,0.0069262324832379,-2416.586181640625,299.9112243652344,0.557413637638092,0.050000000745058,0.2285855561494827,291.1631164550781,291.1499938964844,274.8500061035156,271.4164428710937,286.0031433105469,293.5093078613281,291.1631164550781,1.0,0.1895776242017746,0.79798424243927,0.79798424243927,1.0,1.0,-0.8548935055732727,0.3440965116024017,0.5107969641685486,0.1809985190629959,0.0,0.0,0.3170813322067261,26.28437042236328,25.0,0.413166880607605,-4447.64990234375,73.68795013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2861633300781,300.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.0990179553627967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288442403078079,0.228848710656166,-4.465964593691751e-06,0.0,0.0001004906371235,0.0,0.0,9.6992826461792,0.0,0.0,0.0,0.2927168011665344,4.0,0.0,1.0
744420,293.17559814453125,297.1499938964844,293.1499938964844,0.0513972491025924,-1415.3070068359375,304.1530456542969,0.708683967590332,0.0991131216287612,0.0900634080171585,293.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5568554401397705,0.050000000745058,0.0481923632323741,293.3049011230469,297.1499938964844,293.1499938964844,0.1044953987002372,-1843.28173828125,304.1677551269531,0.8376535773277283,0.1655798852443695,0.1171651482582092,293.1879272460937,297.1499938964844,293.1499938964844,0.1599833369255066,-3514.440185546875,304.1539306640625,0.9442204236984252,0.2353634089231491,0.2236272990703582,293.3044738769531,297.1499938964844,293.1499938964844,0.006866252515465,-2400.9228515625,299.8541564941406,0.5568554401397705,0.050000000745058,0.2286038249731063,291.16339111328125,291.1499938964844,274.8500061035156,271.4208374023437,285.9981384277344,293.5235595703125,291.16339111328125,1.0,0.1889526546001434,0.7980724573135376,0.7980724573135376,1.0,1.0,-0.8492422103881836,0.3424318432807922,0.5068103671073914,0.1777915358543396,0.0,0.0,0.315277636051178,26.28103446960449,25.0,0.3559153378009796,-4422.61279296875,72.73230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2856750488281,300.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.0984791293740272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272797226905822,0.2272841930389404,-4.462084234546637e-06,0.0,9.994379070121796e-05,0.0,0.0,9.619086265563965,0.0,0.0,0.0,0.2923910915851593,4.0,0.0,1.0
744480,293.17559814453125,297.1499938964844,293.1499938964844,0.0513972491025924,-1415.3070068359375,304.1530456542969,0.708683967590332,0.0991131216287612,0.0900634080171585,293.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5568554401397705,0.050000000745058,0.0481923632323741,293.3049011230469,297.1499938964844,293.1499938964844,0.1044953987002372,-1843.28173828125,304.1677551269531,0.8376535773277283,0.1655798852443695,0.1171651482582092,293.1879272460937,297.1499938964844,293.1499938964844,0.1599833369255066,-3514.440185546875,304.1539306640625,0.9442204236984252,0.2353634089231491,0.2236272990703582,293.3044738769531,297.1499938964844,293.1499938964844,0.006866252515465,-2400.9228515625,299.8541564941406,0.5568554401397705,0.050000000745058,0.2286038249731063,291.16339111328125,291.1499938964844,274.8500061035156,271.4208374023437,285.9981384277344,293.5235595703125,291.16339111328125,1.0,0.1889526546001434,0.7980724573135376,0.7980724573135376,1.0,1.0,-0.8492422103881836,0.3424318432807922,0.5068103671073914,0.1777915358543396,0.0,0.0,0.315277636051178,26.28103446960449,25.0,0.3559153378009796,-4422.61279296875,72.73230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2856750488281,300.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.0984791293740272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272797226905822,0.2272841930389404,-4.462084234546637e-06,0.0,9.994379070121796e-05,0.0,0.0,9.619086265563965,0.0,0.0,0.0,0.2923910915851593,4.0,0.0,1.0
