time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0508094504475593,-1405.5367431640625,304.15301513671875,0.7064195871353149,0.0984255596995353,0.0894423648715019,293.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5563633441925049,0.050000000745058,0.0481957830488681,293.30780029296875,297.1499938964844,293.1499938964844,0.1009929776191711,-1793.3719482421875,304.16766357421875,0.8299447298049927,0.1610664874315261,0.1139940470457077,293.187744140625,297.1499938964844,293.1499938964844,0.1592106521129608,-3500.8759765625,304.1539001464844,0.9420541524887084,0.234443798661232,0.2227655202150344,293.3058776855469,297.1499938964844,293.1499938964844,0.006806562654674,-2385.220947265625,299.796875,0.5563633441925049,0.050000000745058,0.2286200374364853,291.1635131835937,291.1499938964844,274.8500061035156,271.4252319335937,285.9928283691406,293.53424072265625,291.1634826660156,1.0,0.1883313655853271,0.7981606721878052,0.7981606721878052,1.0,1.0,-0.8436798453330994,0.3407092094421386,0.5029705762863159,0.1748603880405426,0.0,0.0,0.3134671151638031,26.273366928100582,25.0,0.1284779906272888,-4397.83740234375,71.7944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2855529785156,300.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80078125,18000.0,0.0,0.0,0.0979380533099174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257111966609954,0.2257156521081924,-4.4581920519704e-06,0.0,9.939467418007553e-05,0.0,0.0,9.53891372680664,0.0,0.0,0.0,0.2920655012130737,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0508094504475593,-1405.5367431640625,304.15301513671875,0.7064195871353149,0.0984255596995353,0.0894423648715019,293.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5563633441925049,0.050000000745058,0.0481957830488681,293.30780029296875,297.1499938964844,293.1499938964844,0.1009929776191711,-1793.3719482421875,304.16766357421875,0.8299447298049927,0.1610664874315261,0.1139940470457077,293.187744140625,297.1499938964844,293.1499938964844,0.1592106521129608,-3500.8759765625,304.1539001464844,0.9420541524887084,0.234443798661232,0.2227655202150344,293.3058776855469,297.1499938964844,293.1499938964844,0.006806562654674,-2385.220947265625,299.796875,0.5563633441925049,0.050000000745058,0.2286200374364853,291.1635131835937,291.1499938964844,274.8500061035156,271.4252319335937,285.9928283691406,293.53424072265625,291.1634826660156,1.0,0.1883313655853271,0.7981606721878052,0.7981606721878052,1.0,1.0,-0.8436798453330994,0.3407092094421386,0.5029705762863159,0.1748603880405426,0.0,0.0,0.3134671151638031,26.273366928100582,25.0,0.1284779906272888,-4397.83740234375,71.7944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2855529785156,300.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80078125,18000.0,0.0,0.0,0.0979380533099174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257111966609954,0.2257156521081924,-4.4581920519704e-06,0.0,9.939467418007553e-05,0.0,0.0,9.53891372680664,0.0,0.0,0.0,0.2920655012130737,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502495057880878,-1396.2537841796875,304.1529541015625,0.7043182253837585,0.097774900496006,0.0888504534959793,293.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5559566617012024,0.050000000745058,0.0481986254453659,293.30938720703125,297.1499938964844,293.1499938964844,0.0976427420973777,-1745.3189697265625,304.1673583984375,0.8225021958351135,0.1567450165748596,0.1109402254223823,293.1876220703125,297.1499938964844,293.1499938964844,0.1584314256906509,-3487.183349609375,304.1539001464844,0.9399872422218324,0.2335079610347747,0.2218900173902511,293.3070983886719,297.1499938964844,293.1499938964844,0.0067472946830093,-2369.528564453125,299.73944091796875,0.5559566617012024,0.050000000745058,0.2286335229873657,291.163330078125,291.1499938964844,274.8500061035156,271.4296569824219,285.9865417480469,293.5395812988281,291.1632385253906,1.0,0.1877168715000152,0.7982614040374756,0.7982614040374756,1.0,1.0,-0.8382728099822998,0.3389414548873901,0.4993313550949096,0.1722613126039505,0.0,0.0,0.3116965889930725,26.25917625427246,25.0,-0.3580109477043152,-4373.9130859375,70.88182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2855529785156,300.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.0973958373069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241736501455307,0.2241780906915664,-4.454358531802427e-06,0.0,9.884439350571483e-05,0.0,0.0,9.4605131149292,0.0,0.0,0.0,0.291746973991394,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502495057880878,-1396.2537841796875,304.1529541015625,0.7043182253837585,0.097774900496006,0.0888504534959793,293.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5559566617012024,0.050000000745058,0.0481986254453659,293.30938720703125,297.1499938964844,293.1499938964844,0.0976427420973777,-1745.3189697265625,304.1673583984375,0.8225021958351135,0.1567450165748596,0.1109402254223823,293.1876220703125,297.1499938964844,293.1499938964844,0.1584314256906509,-3487.183349609375,304.1539001464844,0.9399872422218324,0.2335079610347747,0.2218900173902511,293.3070983886719,297.1499938964844,293.1499938964844,0.0067472946830093,-2369.528564453125,299.73944091796875,0.5559566617012024,0.050000000745058,0.2286335229873657,291.163330078125,291.1499938964844,274.8500061035156,271.4296569824219,285.9865417480469,293.5395812988281,291.1632385253906,1.0,0.1877168715000152,0.7982614040374756,0.7982614040374756,1.0,1.0,-0.8382728099822998,0.3389414548873901,0.4993313550949096,0.1722613126039505,0.0,0.0,0.3116965889930725,26.25917625427246,25.0,-0.3580109477043152,-4373.9130859375,70.88182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2855529785156,300.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.0973958373069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241736501455307,0.2241780906915664,-4.454358531802427e-06,0.0,9.884439350571483e-05,0.0,0.0,9.4605131149292,0.0,0.0,0.0,0.291746973991394,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497418977320194,-1387.8675537109375,304.1528015136719,0.7024770379066467,0.0971913859248161,0.0883111357688903,293.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.555660605430603,0.050000000745058,0.0482007078826427,293.30938720703125,297.1499938964844,293.1499938964844,0.0945077687501907,-1700.1572265625,304.1667785644531,0.8153950572013855,0.152704045176506,0.1080662533640861,293.1876220703125,297.1499938964844,293.1499938964844,0.1576480418443679,-3473.4140625,304.1539001464844,0.93805730342865,0.232554942369461,0.2209971845149994,293.30810546875,297.1499938964844,293.1499938964844,0.0066888839937746,-2354.0,299.6819763183594,0.555660605430603,0.050000000745058,0.2286434024572372,291.1624755859375,291.1499938964844,274.8500061035156,271.4340515136719,285.9779663085937,293.5367736816406,291.1622619628906,1.0,0.1871139407157898,0.798362135887146,0.798362135887146,1.0,1.0,-0.833118736743927,0.3371558785438537,0.4959628582000732,0.1700476258993148,0.0,0.0,0.3100837171077728,26.23535919189453,25.0,-1.3633439540863037,-4351.90087890625,70.0052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2851867675781,300.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.096857875585556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227462977170944,0.2227507382631302,-4.450721917237388e-06,0.0,9.829842747421937e-05,0.0,0.0,9.387771606445312,0.0,0.0,0.0,0.2914510071277618,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497418977320194,-1387.8675537109375,304.1528015136719,0.7024770379066467,0.0971913859248161,0.0883111357688903,293.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.555660605430603,0.050000000745058,0.0482007078826427,293.30938720703125,297.1499938964844,293.1499938964844,0.0945077687501907,-1700.1572265625,304.1667785644531,0.8153950572013855,0.152704045176506,0.1080662533640861,293.1876220703125,297.1499938964844,293.1499938964844,0.1576480418443679,-3473.4140625,304.1539001464844,0.93805730342865,0.232554942369461,0.2209971845149994,293.30810546875,297.1499938964844,293.1499938964844,0.0066888839937746,-2354.0,299.6819763183594,0.555660605430603,0.050000000745058,0.2286434024572372,291.1624755859375,291.1499938964844,274.8500061035156,271.4340515136719,285.9779663085937,293.5367736816406,291.1622619628906,1.0,0.1871139407157898,0.798362135887146,0.798362135887146,1.0,1.0,-0.833118736743927,0.3371558785438537,0.4959628582000732,0.1700476258993148,0.0,0.0,0.3100837171077728,26.23535919189453,25.0,-1.3633439540863037,-4351.90087890625,70.0052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2851867675781,300.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.096857875585556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227462977170944,0.2227507382631302,-4.450721917237388e-06,0.0,9.829842747421937e-05,0.0,0.0,9.387771606445312,0.0,0.0,0.0,0.2914510071277618,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0495128519833087,-1384.0943603515625,304.1527099609375,0.7016757130622864,0.0969268754124641,0.0880663767457008,293.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5555596351623535,0.050000000745058,0.04820142313838,293.3087158203125,297.1499938964844,293.1499938964844,0.0930395051836967,-1678.9727783203125,304.1664123535156,0.811987578868866,0.1508162021636963,0.1067164540290832,293.18768310546875,297.1499938964844,293.1499938964844,0.1572543829679489,-3466.49365234375,304.1539001464844,0.9371522665023804,0.232070043683052,0.2205434441566467,293.3085021972656,297.1499938964844,293.1499938964844,0.0066600353457033,-2346.31005859375,299.6532592773437,0.5555596351623535,0.050000000745058,0.2286467999219894,291.1617431640625,291.1499938964844,274.8500061035156,271.4362487792969,285.9732360839844,293.53289794921875,291.1614685058594,1.0,0.1868186742067337,0.7984125018119812,0.7984125018119812,1.0,1.0,-0.8306652307510376,0.3362648487091064,0.4944003820419311,0.1691005825996399,0.0,0.0,0.3093771040439605,26.21922874450684,25.0,-1.830281376838684,-4341.85693359375,69.58401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2846069335937,300.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.447265625,18000.0,0.0,0.0,0.0965937003493309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221118807792663,0.2221163213253021,-4.449058906175196e-06,0.0,9.803033026400954e-05,0.0,0.0,9.355409622192385,0.0,0.0,0.0,0.2913188338279724,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492972247302532,-1380.54736328125,304.1526184082031,0.7009451389312744,0.0966769307851791,0.0878354460000991,293.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5554887056350708,0.050000000745058,0.0482019297778606,293.3075866699219,297.1499938964844,293.1499938964844,0.0916414782404899,-1658.7950439453125,304.1659545898437,0.8086761832237244,0.1490252614021301,0.1054304763674736,293.187744140625,297.1499938964844,293.1499938964844,0.1568564772605896,-3459.494384765625,304.1539306640625,0.9362824559211732,0.2315773516893386,0.2200830727815628,293.308837890625,297.1499938964844,293.1499938964844,0.0066313995048403,-2338.654296875,299.6246032714844,0.5554887056350708,0.050000000745058,0.2286491990089416,291.160888671875,291.1499938964844,274.8500061035156,271.4384460449219,285.968505859375,293.5277099609375,291.1606140136719,1.0,0.1865281611680984,0.7984715700149536,0.7984715700149536,1.0,1.0,-0.8282955288887024,0.335373967885971,0.4929215312004089,0.1682661920785904,0.0,0.0,0.3087357878684997,26.200580596923828,25.0,-2.156313180923462,-4332.419921875,69.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28369140625,300.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.096334658563137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215349972248077,0.2215394377708435,-4.447528681339463e-06,0.0,9.776743536349386e-05,0.0,0.0,9.32597827911377,0.0,0.0,0.0,0.2911983430385589,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488999150693416,-1374.021240234375,304.15240478515625,0.699682354927063,0.096215046942234,0.0874095261096954,293.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5554376840591431,0.050000000745058,0.048202309757471,293.30389404296875,297.1499938964844,293.1499938964844,0.0890880674123764,-1621.956787109375,304.1648864746094,0.8024561405181885,0.1457804292440414,0.1030834317207336,293.18804931640625,297.1499938964844,293.1499938964844,0.156037151813507,-3445.063232421875,304.15399169921875,0.9346357583999634,0.230558842420578,0.219133660197258,293.3093566894531,297.1499938964844,293.1499938964844,0.0065746488980948,-2323.39599609375,299.5675048828125,0.5554376840591431,0.050000000745058,0.2286510020494461,291.1591491699219,291.1499938964844,274.8500061035156,271.4428405761719,285.95928955078125,293.5137634277344,291.15887451171875,1.0,0.1859641820192337,0.7985897064208984,0.7985897064208984,1.0,1.0,-0.8238304257392883,0.3335946798324585,0.4902357757091522,0.16695237159729,0.0,0.0,0.3076357543468475,26.15599632263184,25.0,-2.379657030105591,-4315.21435546875,68.39448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2804260253906,300.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.095838613808155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205463200807571,0.2205507606267929,-4.444886144483462e-06,0.0,9.726401185616852e-05,0.0,0.0,9.27557373046875,0.0,0.0,0.0,0.2909916639328003,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488999150693416,-1374.021240234375,304.15240478515625,0.699682354927063,0.096215046942234,0.0874095261096954,293.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5554376840591431,0.050000000745058,0.048202309757471,293.30389404296875,297.1499938964844,293.1499938964844,0.0890880674123764,-1621.956787109375,304.1648864746094,0.8024561405181885,0.1457804292440414,0.1030834317207336,293.18804931640625,297.1499938964844,293.1499938964844,0.156037151813507,-3445.063232421875,304.15399169921875,0.9346357583999634,0.230558842420578,0.219133660197258,293.3093566894531,297.1499938964844,293.1499938964844,0.0065746488980948,-2323.39599609375,299.5675048828125,0.5554376840591431,0.050000000745058,0.2286510020494461,291.1591491699219,291.1499938964844,274.8500061035156,271.4428405761719,285.95928955078125,293.5137634277344,291.15887451171875,1.0,0.1859641820192337,0.7985897064208984,0.7985897064208984,1.0,1.0,-0.8238304257392883,0.3335946798324585,0.4902357757091522,0.16695237159729,0.0,0.0,0.3076357543468475,26.15599632263184,25.0,-2.379657030105591,-4315.21435546875,68.39448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2804260253906,300.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.095838613808155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205463200807571,0.2205507606267929,-4.444886144483462e-06,0.0,9.726401185616852e-05,0.0,0.0,9.27557373046875,0.0,0.0,0.0,0.2909916639328003,4.0,0.0,1.0
745140,293.17303466796875,297.1499938964844,293.1499938964844,0.048538364470005,-1368.0889892578125,304.1521911621094,0.6986555457115173,0.0957955047488212,0.087022878229618,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5555029511451721,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0868280231952667,-1589.39208984375,304.1636962890625,0.7969667315483093,0.1428724229335785,0.1010107547044754,293.1880798339844,297.1499938964844,293.1499938964844,0.1552185118198394,-3430.631103515625,304.1540222167969,0.9331767559051514,0.2295912206172943,0.2181887030601501,293.3096618652344,297.1499938964844,293.1499938964844,0.0065184729173779,-2308.155517578125,299.5108642578125,0.5555029511451721,0.050000000745058,0.2286489456892013,291.1575927734375,291.1499938964844,274.8500061035156,271.4472351074219,285.9517822265625,293.49676513671875,291.1573791503906,1.0,0.1854259967803955,0.7987078428268433,0.7987078428268433,1.0,1.0,-0.8197416067123413,0.3318126499652862,0.4879289269447326,0.1661372929811477,0.0,0.0,0.3067321181297302,26.10293960571289,25.0,-2.02204704284668,-4299.5888671875,67.66853332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2751159667969,300.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.0953799411654472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219741940498352,0.219746395945549,-4.442740191734629e-06,0.0,9.67985179158859e-05,0.0,0.0,9.234643936157228,0.0,0.0,0.0,0.2908236980438232,4.0,0.0,1.0
745200,293.17303466796875,297.1499938964844,293.1499938964844,0.048538364470005,-1368.0889892578125,304.1521911621094,0.6986555457115173,0.0957955047488212,0.087022878229618,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5555029511451721,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0868280231952667,-1589.39208984375,304.1636962890625,0.7969667315483093,0.1428724229335785,0.1010107547044754,293.1880798339844,297.1499938964844,293.1499938964844,0.1552185118198394,-3430.631103515625,304.1540222167969,0.9331767559051514,0.2295912206172943,0.2181887030601501,293.3096618652344,297.1499938964844,293.1499938964844,0.0065184729173779,-2308.155517578125,299.5108642578125,0.5555029511451721,0.050000000745058,0.2286489456892013,291.1575927734375,291.1499938964844,274.8500061035156,271.4472351074219,285.9517822265625,293.49676513671875,291.1573791503906,1.0,0.1854259967803955,0.7987078428268433,0.7987078428268433,1.0,1.0,-0.8197416067123413,0.3318126499652862,0.4879289269447326,0.1661372929811477,0.0,0.0,0.3067321181297302,26.10293960571289,25.0,-2.02204704284668,-4299.5888671875,67.66853332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2751159667969,300.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.0953799411654472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219741940498352,0.219746395945549,-4.442740191734629e-06,0.0,9.67985179158859e-05,0.0,0.0,9.234643936157228,0.0,0.0,0.0,0.2908236980438232,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0482054874300956,-1362.6258544921875,304.15203857421875,0.6978247165679932,0.0954140052199363,0.0866704955697059,293.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5556604266166687,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0847044959664344,-1558.826904296875,304.1626892089844,0.7918662428855896,0.1401447802782058,0.099069058895111,293.18731689453125,297.1499938964844,293.1499938964844,0.1545188426971435,-3418.31689453125,304.1538391113281,0.9321091175079346,0.2287804931402206,0.2173932939767837,293.309814453125,297.1499938964844,293.1499938964844,0.0064627234824001,-2292.85791015625,299.4548034667969,0.5556604266166687,0.050000000745058,0.228643849492073,291.1566772460937,291.1499938964844,274.8500061035156,271.4516296386719,285.9466552734375,293.4791259765625,291.1565856933594,1.0,0.1849169731140136,0.7988355159759521,0.7988355159759521,1.0,1.0,-0.8160261511802673,0.3300680816173553,0.4859580993652344,0.1657168269157409,0.0,0.0,0.3059066534042358,26.043601989746094,25.0,-1.2041172981262207,-4284.74169921875,66.99809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2680053710937,300.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.0949648544192314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190369665622711,0.2190414071083068,-4.440940756467171e-06,0.0,9.63772545219399e-05,0.0,0.0,9.198983192443848,0.0,0.0,0.0,0.2906779050827026,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0482054874300956,-1362.6258544921875,304.15203857421875,0.6978247165679932,0.0954140052199363,0.0866704955697059,293.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5556604266166687,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0847044959664344,-1558.826904296875,304.1626892089844,0.7918662428855896,0.1401447802782058,0.099069058895111,293.18731689453125,297.1499938964844,293.1499938964844,0.1545188426971435,-3418.31689453125,304.1538391113281,0.9321091175079346,0.2287804931402206,0.2173932939767837,293.309814453125,297.1499938964844,293.1499938964844,0.0064627234824001,-2292.85791015625,299.4548034667969,0.5556604266166687,0.050000000745058,0.228643849492073,291.1566772460937,291.1499938964844,274.8500061035156,271.4516296386719,285.9466552734375,293.4791259765625,291.1565856933594,1.0,0.1849169731140136,0.7988355159759521,0.7988355159759521,1.0,1.0,-0.8160261511802673,0.3300680816173553,0.4859580993652344,0.1657168269157409,0.0,0.0,0.3059066534042358,26.043601989746094,25.0,-1.2041172981262207,-4284.74169921875,66.99809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2680053710937,300.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.0949648544192314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190369665622711,0.2190414071083068,-4.440940756467171e-06,0.0,9.63772545219399e-05,0.0,0.0,9.198983192443848,0.0,0.0,0.0,0.2906779050827026,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0479016751050949,-1357.6392822265625,304.15185546875,0.6971315741539001,0.0950696542859077,0.0863515883684158,293.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5558587312698364,0.050000000745058,0.0481994450092315,293.2885131835937,297.1499938964844,293.1499938964844,0.0827131941914558,-1530.2208251953125,304.1617736816406,0.7871008515357971,0.137585312128067,0.097254492342472,293.1863098144531,297.1499938964844,293.1499938964844,0.1538845598697662,-3407.14794921875,304.15362548828125,0.931239366531372,0.228039264678955,0.2166795283555984,293.309814453125,297.1499938964844,293.1499938964844,0.0064076692797243,-2277.598876953125,299.3993225097656,0.5558587312698364,0.050000000745058,0.2286374121904373,291.1562805175781,291.1499938964844,274.8500061035156,271.4560241699219,285.943359375,293.4618835449219,291.15625,1.0,0.1844381242990493,0.7989631295204163,0.7989631295204163,1.0,1.0,-0.8125996589660645,0.3283746838569641,0.4842249751091003,0.1655432134866714,0.0,0.0,0.3050987422466278,25.98367118835449,25.0,-0.5300003886222839,-4270.060546875,66.37661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25958251953125,300.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.0945947617292404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183578163385391,0.2183622568845749,-4.43927820015233e-06,0.0,9.600166231393814e-05,0.0,0.0,9.164813995361328,0.0,0.0,0.0,0.2905391454696655,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0479016751050949,-1357.6392822265625,304.15185546875,0.6971315741539001,0.0950696542859077,0.0863515883684158,293.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5558587312698364,0.050000000745058,0.0481994450092315,293.2885131835937,297.1499938964844,293.1499938964844,0.0827131941914558,-1530.2208251953125,304.1617736816406,0.7871008515357971,0.137585312128067,0.097254492342472,293.1863098144531,297.1499938964844,293.1499938964844,0.1538845598697662,-3407.14794921875,304.15362548828125,0.931239366531372,0.228039264678955,0.2166795283555984,293.309814453125,297.1499938964844,293.1499938964844,0.0064076692797243,-2277.598876953125,299.3993225097656,0.5558587312698364,0.050000000745058,0.2286374121904373,291.1562805175781,291.1499938964844,274.8500061035156,271.4560241699219,285.943359375,293.4618835449219,291.15625,1.0,0.1844381242990493,0.7989631295204163,0.7989631295204163,1.0,1.0,-0.8125996589660645,0.3283746838569641,0.4842249751091003,0.1655432134866714,0.0,0.0,0.3050987422466278,25.98367118835449,25.0,-0.5300003886222839,-4270.060546875,66.37661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25958251953125,300.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.0945947617292404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183578163385391,0.2183622568845749,-4.43927820015233e-06,0.0,9.600166231393814e-05,0.0,0.0,9.164813995361328,0.0,0.0,0.0,0.2905391454696655,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477603673934936,-1355.31982421875,304.1517639160156,0.6968250870704651,0.0949117094278335,0.0862042754888534,293.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5559636950492859,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817543715238571,-1516.4715576171875,304.161376953125,0.7848049998283386,0.136354848742485,0.0963831916451454,293.1857604980469,297.1499938964844,293.1499938964844,0.1535806953907013,-3401.7900390625,304.15350341796875,0.930841028690338,0.2276854962110519,0.2163397222757339,293.30975341796875,297.1499938964844,293.1499938964844,0.0063803200609982,-2269.963623046875,299.37176513671875,0.5559636950492859,0.050000000745058,0.2286339998245239,291.15625,291.1499938964844,274.8500061035156,271.4582214355469,285.9423522949219,293.4533996582031,291.15625,1.0,0.1842091679573059,0.7990269660949707,0.7990269660949707,1.0,1.0,-0.8109643459320068,0.3275348246097564,0.4834295511245727,0.1655401140451431,0.0,0.0,0.3046856224536896,25.95479965209961,25.0,-0.2003331929445266,-4262.69970703125,66.0810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.255126953125,300.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.0944249182939529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180170714855194,0.2180215120315551,-4.438462838152191e-06,0.0,9.582929487805814e-05,0.0,0.0,9.147723197937012,0.0,0.0,0.0,0.2904698848724365,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0476292073726654,-1353.1676025390625,304.1517028808594,0.6965552568435669,0.0947693437337875,0.0860681161284446,293.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5560733675956726,0.050000000745058,0.0481979735195636,293.283203125,297.1499938964844,293.1499938964844,0.0808178558945655,-1503.061279296875,304.1610107421875,0.7825642824172974,0.1351558119058609,0.0955337136983871,293.1852111816406,297.1499938964844,293.1499938964844,0.1532855629920959,-3396.5830078125,304.1534118652344,0.9304674863815308,0.2273443192243576,0.2160106897354126,293.3096618652344,297.1499938964844,293.1499938964844,0.0063531827181577,-2262.3544921875,299.3443908691406,0.5560733675956726,0.050000000745058,0.2286304235458374,291.15631103515625,291.1499938964844,274.8500061035156,271.4604187011719,285.9413452148437,293.4442749023437,291.15631103515625,1.0,0.1839868575334549,0.7990971207618713,0.7990971207618713,1.0,1.0,-0.809381365776062,0.3267009556293487,0.4826804101467132,0.1655909568071365,0.0,0.0,0.3042604625225067,25.92646026611328,25.0,0.0026900244411081,-4255.3798828125,65.79521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25067138671875,300.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0942640677094459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176677584648132,0.217672199010849,-4.437638835952384e-06,0.0,9.566605149302632e-05,0.0,0.0,9.13023853302002,0.0,0.0,0.0,0.2903991639614105,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0474147275090217,-1349.6553955078125,304.1514892578125,0.6961846947669983,0.0945445522665977,0.0858459621667862,293.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5563163757324219,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0790159329771995,-1477.32421875,304.1603698730469,0.7782710194587708,0.1328551024198532,0.0939024835824966,293.1839294433594,297.1499938964844,293.1499938964844,0.1527320444583892,-3386.816650390625,304.1531982421875,0.9298237562179564,0.226706713438034,0.2153927534818649,293.3092956542969,297.1499938964844,293.1499938964844,0.0062996936030685,-2247.283935546875,299.2900695800781,0.5563163757324219,0.050000000745058,0.2286225259304046,291.1563415527344,291.1499938964844,274.8500061035156,271.4648132324219,285.9395446777344,293.4247436523437,291.1563415527344,1.0,0.1835628747940063,0.7992373704910278,0.7992373704910278,1.0,1.0,-0.8064039349555969,0.3250668942928314,0.4813370406627655,0.1658516824245453,0.0,0.0,0.303408682346344,25.86991500854492,25.0,0.0202730130404233,-4241.0302734375,65.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2419128417969,300.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.0939670950174331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169582545757293,0.2169626951217651,-4.435955816006754e-06,0.0,9.536465222481638e-05,0.0,0.0,9.094738006591797,0.0,0.0,0.0,0.2902557551860809,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0474147275090217,-1349.6553955078125,304.1514892578125,0.6961846947669983,0.0945445522665977,0.0858459621667862,293.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5563163757324219,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0790159329771995,-1477.32421875,304.1603698730469,0.7782710194587708,0.1328551024198532,0.0939024835824966,293.1839294433594,297.1499938964844,293.1499938964844,0.1527320444583892,-3386.816650390625,304.1531982421875,0.9298237562179564,0.226706713438034,0.2153927534818649,293.3092956542969,297.1499938964844,293.1499938964844,0.0062996936030685,-2247.283935546875,299.2900695800781,0.5563163757324219,0.050000000745058,0.2286225259304046,291.1563415527344,291.1499938964844,274.8500061035156,271.4648132324219,285.9395446777344,293.4247436523437,291.1563415527344,1.0,0.1835628747940063,0.7992373704910278,0.7992373704910278,1.0,1.0,-0.8064039349555969,0.3250668942928314,0.4813370406627655,0.1658516824245453,0.0,0.0,0.303408682346344,25.86991500854492,25.0,0.0202730130404233,-4241.0302734375,65.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2419128417969,300.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.0939670950174331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169582545757293,0.2169626951217651,-4.435955816006754e-06,0.0,9.536465222481638e-05,0.0,0.0,9.094738006591797,0.0,0.0,0.0,0.2902557551860809,4.0,0.0,1.0
745740,293.1668701171875,297.1499938964844,293.1499938964844,0.0472691915929317,-1347.2822265625,304.1512451171875,0.6960580348968506,0.094399981200695,0.0856957212090492,293.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5565934777259827,0.050000000745058,0.048194408416748,293.2726135253906,297.1499938964844,293.1499938964844,0.0773091092705726,-1453.037353515625,304.1597595214844,0.7742405533790588,0.130686953663826,0.0923619717359542,293.1825561523437,297.1499938964844,293.1499938964844,0.1522312313318252,-3377.982666015625,304.1529541015625,0.9293292164802552,0.2261309623718261,0.2148322761058807,293.3087158203125,297.1499938964844,293.1499938964844,0.0062473090365529,-2232.43359375,299.2364501953125,0.5565934777259827,0.050000000745058,0.2286135256290435,291.1562805175781,291.1499938964844,274.8500061035156,271.4692077636719,285.93853759765625,293.4044189453125,291.15625,1.0,0.1831664592027664,0.7993776798248291,0.7993776798248291,1.0,1.0,-0.8036890625953674,0.3234871923923492,0.4802018702030182,0.166313961148262,0.0,0.0,0.3025782108306885,25.812986373901367,25.0,-0.0813529044389724,-4227.32958984375,64.75849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2336730957031,300.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.0936985909938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162639796733856,0.2162684202194214,-4.434284164744895e-06,0.0,9.50921603362076e-05,0.0,0.0,9.059993743896484,0.0,0.0,0.0,0.2901151180267334,4.0,0.0,1.0
745800,293.1668701171875,297.1499938964844,293.1499938964844,0.0472691915929317,-1347.2822265625,304.1512451171875,0.6960580348968506,0.094399981200695,0.0856957212090492,293.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5565934777259827,0.050000000745058,0.048194408416748,293.2726135253906,297.1499938964844,293.1499938964844,0.0773091092705726,-1453.037353515625,304.1597595214844,0.7742405533790588,0.130686953663826,0.0923619717359542,293.1825561523437,297.1499938964844,293.1499938964844,0.1522312313318252,-3377.982666015625,304.1529541015625,0.9293292164802552,0.2261309623718261,0.2148322761058807,293.3087158203125,297.1499938964844,293.1499938964844,0.0062473090365529,-2232.43359375,299.2364501953125,0.5565934777259827,0.050000000745058,0.2286135256290435,291.1562805175781,291.1499938964844,274.8500061035156,271.4692077636719,285.93853759765625,293.4044189453125,291.15625,1.0,0.1831664592027664,0.7993776798248291,0.7993776798248291,1.0,1.0,-0.8036890625953674,0.3234871923923492,0.4802018702030182,0.166313961148262,0.0,0.0,0.3025782108306885,25.812986373901367,25.0,-0.0813529044389724,-4227.32958984375,64.75849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2336730957031,300.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.0936985909938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162639796733856,0.2162684202194214,-4.434284164744895e-06,0.0,9.50921603362076e-05,0.0,0.0,9.059993743896484,0.0,0.0,0.0,0.2901151180267334,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471943169832229,-1346.073974609375,304.15093994140625,0.6961930394172668,0.0943393185734748,0.0856192335486412,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5569152235984802,0.050000000745058,0.0481922104954719,293.2670593261719,297.1499938964844,293.1499938964844,0.0757266283035278,-1430.6158447265625,304.1591491699219,0.7705702781677246,0.1287065595388412,0.0909394398331642,293.18096923828125,297.1499938964844,293.1499938964844,0.1517865806818008,-3370.1435546875,304.1527099609375,0.9290093779563904,0.2256234884262085,0.2143339812755584,293.3078918457031,297.1499938964844,293.1499938964844,0.0061960741877555,-2217.818359375,299.1836242675781,0.5569152235984802,0.050000000745058,0.2286030948162078,291.1560974121094,291.1499938964844,274.8500061035156,271.4736022949219,285.93798828125,293.3831481933594,291.15606689453125,1.0,0.1827987283468246,0.7995255589485168,0.7995255589485168,1.0,1.0,-0.8012768030166626,0.3219869434833526,0.4792898595333099,0.1669683903455734,0.0,0.0,0.3017740845680237,25.75397491455078,25.0,-0.2602249383926391,-4214.548828125,64.30758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2261962890625,300.553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.0934542268514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155912518501281,0.2155956923961639,-4.4326598072075285e-06,0.0,9.484415932092816e-05,0.0,0.0,9.026362419128418,0.0,0.0,0.0,0.2899788916110992,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471943169832229,-1346.073974609375,304.15093994140625,0.6961930394172668,0.0943393185734748,0.0856192335486412,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5569152235984802,0.050000000745058,0.0481922104954719,293.2670593261719,297.1499938964844,293.1499938964844,0.0757266283035278,-1430.6158447265625,304.1591491699219,0.7705702781677246,0.1287065595388412,0.0909394398331642,293.18096923828125,297.1499938964844,293.1499938964844,0.1517865806818008,-3370.1435546875,304.1527099609375,0.9290093779563904,0.2256234884262085,0.2143339812755584,293.3078918457031,297.1499938964844,293.1499938964844,0.0061960741877555,-2217.818359375,299.1836242675781,0.5569152235984802,0.050000000745058,0.2286030948162078,291.1560974121094,291.1499938964844,274.8500061035156,271.4736022949219,285.93798828125,293.3831481933594,291.15606689453125,1.0,0.1827987283468246,0.7995255589485168,0.7995255589485168,1.0,1.0,-0.8012768030166626,0.3219869434833526,0.4792898595333099,0.1669683903455734,0.0,0.0,0.3017740845680237,25.75397491455078,25.0,-0.2602249383926391,-4214.548828125,64.30758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2261962890625,300.553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.0934542268514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155912518501281,0.2155956923961639,-4.4326598072075285e-06,0.0,9.484415932092816e-05,0.0,0.0,9.026362419128418,0.0,0.0,0.0,0.2899788916110992,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.047195591032505,-1346.12158203125,304.150634765625,0.6966147422790527,0.094366006553173,0.085621140897274,293.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5572913885116577,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0743030309677124,-1410.5390625,304.1584777832031,0.7673624157905579,0.1269316673278808,0.089664489030838,293.17926025390625,297.1499938964844,293.1499938964844,0.1514055728912353,-3363.4384765625,304.1524353027344,0.9288910627365112,0.2251887768507003,0.2139039784669876,293.3068542480469,297.1499938964844,293.1499938964844,0.0061461180448532,-2203.495361328125,299.1316223144531,0.5572913885116577,0.050000000745058,0.2285909205675125,291.1557006835937,291.1499938964844,274.8500061035156,271.4779968261719,285.93780517578125,293.3610534667969,291.1556091308594,1.0,0.1824618726968765,0.7996734380722046,0.7996734380722046,1.0,1.0,-0.7992152571678162,0.3205945193767547,0.4786207377910614,0.1678039729595184,0.0,0.0,0.3010401427745819,25.69136619567871,25.0,-0.589839518070221,-4203.03515625,63.90728378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.21942138671875,300.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0932313203811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149665504693985,0.214970976114273,-4.43112139691948e-06,0.0,9.461793524678797e-05,0.0,0.0,8.995109558105469,0.0,0.0,0.0,0.2898521423339844,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.047195591032505,-1346.12158203125,304.150634765625,0.6966147422790527,0.094366006553173,0.085621140897274,293.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5572913885116577,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0743030309677124,-1410.5390625,304.1584777832031,0.7673624157905579,0.1269316673278808,0.089664489030838,293.17926025390625,297.1499938964844,293.1499938964844,0.1514055728912353,-3363.4384765625,304.1524353027344,0.9288910627365112,0.2251887768507003,0.2139039784669876,293.3068542480469,297.1499938964844,293.1499938964844,0.0061461180448532,-2203.495361328125,299.1316223144531,0.5572913885116577,0.050000000745058,0.2285909205675125,291.1557006835937,291.1499938964844,274.8500061035156,271.4779968261719,285.93780517578125,293.3610534667969,291.1556091308594,1.0,0.1824618726968765,0.7996734380722046,0.7996734380722046,1.0,1.0,-0.7992152571678162,0.3205945193767547,0.4786207377910614,0.1678039729595184,0.0,0.0,0.3010401427745819,25.69136619567871,25.0,-0.589839518070221,-4203.03515625,63.90728378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.21942138671875,300.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0932313203811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149665504693985,0.214970976114273,-4.43112139691948e-06,0.0,9.461793524678797e-05,0.0,0.0,8.995109558105469,0.0,0.0,0.0,0.2898521423339844,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0472242459654808,-1346.6065673828125,304.1504821777344,0.696923017501831,0.0944105386734008,0.085651084780693,293.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5574918389320374,0.050000000745058,0.048188280314207,293.25830078125,297.1499938964844,293.1499938964844,0.0736386403441429,-1401.1988525390625,304.1581420898437,0.7658914923667908,0.1260988712310791,0.0890709236264228,293.1783447265625,297.1499938964844,293.1499938964844,0.151238352060318,-3360.499267578125,304.1523132324219,0.9288941621780396,0.2249974757432937,0.2137143611907959,293.3062438964844,297.1499938964844,293.1499938964844,0.0061216102913022,-2196.43994140625,299.1059875488281,0.5574918389320374,0.050000000745058,0.2285844534635543,291.1554260253906,291.1499938964844,274.8500061035156,271.4801940917969,285.9381103515625,293.3502502441406,291.15533447265625,1.0,0.1823056489229202,0.7997474074363708,0.7997474074363708,1.0,1.0,-0.7983019351959229,0.3199347257614136,0.4783672094345093,0.1682814806699752,0.0,0.0,0.3007075190544128,25.659900665283203,25.0,-0.6595142483711243,-4197.75048828125,63.72536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2162780761719,300.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.0931278318166732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146830558776855,0.2146874815225601,-4.430412445799448e-06,0.0,9.451291407458484e-05,0.0,0.0,8.980916976928711,0.0,0.0,0.0,0.289794385433197,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472683794796466,-1347.3453369140625,304.1502990722656,0.6972819566726685,0.0944727510213851,0.0856973677873611,293.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5576953291893005,0.050000000745058,0.0481868982315063,293.25543212890625,297.1499938964844,293.1499938964844,0.0729949101805687,-1392.1654052734375,304.1578369140625,0.7644761800765991,0.1252921223640442,0.0884969010949134,293.17742919921875,297.1499938964844,293.1499938964844,0.1510835140943527,-3357.7783203125,304.15216064453125,0.9289263486862184,0.2248210310935974,0.2135391384363174,293.3056030273437,297.1499938964844,293.1499938964844,0.0060973898507654,-2189.443359375,299.0805969238281,0.5576953291893005,0.050000000745058,0.2285778969526291,291.1551818847656,291.1499938964844,274.8500061035156,271.4823913574219,285.93878173828125,293.3397827148437,291.1551208496094,1.0,0.1821568012237548,0.799824059009552,0.799824059009552,1.0,1.0,-0.7974488139152527,0.3192931711673736,0.4781556129455566,0.1687910705804824,0.0,0.0,0.3003882765769958,25.628950119018555,25.0,-0.6299033164978027,-4192.6787109375,63.55361557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2132568359375,300.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.0930290520191192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214414045214653,0.2144184708595276,-4.429742602951592e-06,0.0,9.441266593057662e-05,0.0,0.0,8.967463493347168,0.0,0.0,0.0,0.2897396385669708,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473978295922279,-1349.4969482421875,304.1499938964844,0.6981320977210999,0.0946450531482696,0.0858340039849281,293.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5581070780754089,0.050000000745058,0.0481841079890728,293.2498779296875,297.1499938964844,293.1499938964844,0.0717582032084465,-1374.856689453125,304.15728759765625,0.7617810368537903,0.1237458288669586,0.0873979330062866,293.175537109375,297.1499938964844,293.1499938964844,0.1508061587810516,-3352.90380859375,304.15191650390625,0.9290635585784912,0.224508598446846,0.2132277339696884,293.3041687011719,297.1499938964844,293.1499938964844,0.0060497317463159,-2175.598388671875,299.0304870605469,0.5581070780754089,0.050000000745058,0.2285646647214889,291.1548767089844,291.1499938964844,274.8500061035156,271.4867858886719,285.9411315917969,293.3199157714844,291.15484619140625,1.0,0.1818796098232269,0.7999773621559143,0.7999773621559143,1.0,1.0,-0.7959010004997253,0.3180584609508514,0.4778425395488739,0.1698921024799347,0.0,0.0,0.2997612953186035,25.56900787353516,25.0,-0.3533457815647125,-4182.9228515625,63.23759841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2076416015625,300.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0928439050912857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138960510492324,0.2139004915952682,-4.428482952789636e-06,0.0,9.422476432519034e-05,0.0,0.0,8.941634178161621,0.0,0.0,0.0,0.2896347641944885,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473978295922279,-1349.4969482421875,304.1499938964844,0.6981320977210999,0.0946450531482696,0.0858340039849281,293.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5581070780754089,0.050000000745058,0.0481841079890728,293.2498779296875,297.1499938964844,293.1499938964844,0.0717582032084465,-1374.856689453125,304.15728759765625,0.7617810368537903,0.1237458288669586,0.0873979330062866,293.175537109375,297.1499938964844,293.1499938964844,0.1508061587810516,-3352.90380859375,304.15191650390625,0.9290635585784912,0.224508598446846,0.2132277339696884,293.3041687011719,297.1499938964844,293.1499938964844,0.0060497317463159,-2175.598388671875,299.0304870605469,0.5581070780754089,0.050000000745058,0.2285646647214889,291.1548767089844,291.1499938964844,274.8500061035156,271.4867858886719,285.9411315917969,293.3199157714844,291.15484619140625,1.0,0.1818796098232269,0.7999773621559143,0.7999773621559143,1.0,1.0,-0.7959010004997253,0.3180584609508514,0.4778425395488739,0.1698921024799347,0.0,0.0,0.2997612953186035,25.56900787353516,25.0,-0.3533457815647125,-4182.9228515625,63.23759841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2076416015625,300.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0928439050912857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138960510492324,0.2139004915952682,-4.428482952789636e-06,0.0,9.422476432519034e-05,0.0,0.0,8.941634178161621,0.0,0.0,0.0,0.2896347641944885,4.0,0.0,1.0
