time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475848130881786,-1352.5906982421875,304.1496887207031,0.6991634964942932,0.094889685511589,0.0860326513648033,293.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5585214495658875,0.050000000745058,0.0481813102960586,293.2445983886719,297.1499938964844,293.1499938964844,0.0705876350402832,-1358.53076171875,304.1568298339844,0.7592605948448181,0.1222903952002525,0.0863630846142768,293.1736145019531,297.1499938964844,293.1499938964844,0.1505728811025619,-3348.8017578125,304.15167236328125,0.92929607629776,0.2242547422647476,0.2129705101251602,293.3026123046875,297.1499938964844,293.1499938964844,0.0060031106695532,-2161.948974609375,298.9814147949219,0.5585214495658875,0.050000000745058,0.2285514026880264,291.1548767089844,291.1499938964844,274.8500061035156,271.4911804199219,285.9458312988281,293.30340576171875,291.1549377441406,1.0,0.1816307753324508,0.8001306653022766,0.8001306653022766,1.0,1.0,-0.7945695519447327,0.3168999552726745,0.4776696264743805,0.1710797697305679,0.0,0.0,0.2991114556789398,25.511924743652344,25.0,0.1595194935798645,-4173.15283203125,62.95903778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20269775390625,300.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0926734879612922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133722901344299,0.2133767306804657,-4.427257408678997e-06,0.0,9.405180753674358e-05,0.0,0.0,8.915634155273438,0.0,0.0,0.0,0.2895296514034271,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475848130881786,-1352.5906982421875,304.1496887207031,0.6991634964942932,0.094889685511589,0.0860326513648033,293.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5585214495658875,0.050000000745058,0.0481813102960586,293.2445983886719,297.1499938964844,293.1499938964844,0.0705876350402832,-1358.53076171875,304.1568298339844,0.7592605948448181,0.1222903952002525,0.0863630846142768,293.1736145019531,297.1499938964844,293.1499938964844,0.1505728811025619,-3348.8017578125,304.15167236328125,0.92929607629776,0.2242547422647476,0.2129705101251602,293.3026123046875,297.1499938964844,293.1499938964844,0.0060031106695532,-2161.948974609375,298.9814147949219,0.5585214495658875,0.050000000745058,0.2285514026880264,291.1548767089844,291.1499938964844,274.8500061035156,271.4911804199219,285.9458312988281,293.30340576171875,291.1549377441406,1.0,0.1816307753324508,0.8001306653022766,0.8001306653022766,1.0,1.0,-0.7945695519447327,0.3168999552726745,0.4776696264743805,0.1710797697305679,0.0,0.0,0.2991114556789398,25.511924743652344,25.0,0.1595194935798645,-4173.15283203125,62.95903778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20269775390625,300.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0926734879612922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133722901344299,0.2133767306804657,-4.427257408678997e-06,0.0,9.405180753674358e-05,0.0,0.0,8.915634155273438,0.0,0.0,0.0,0.2895296514034271,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478793606162071,-1357.4461669921875,304.1492919921875,0.7005929946899414,0.0952979624271392,0.0863530784845352,293.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5589800477027893,0.050000000745058,0.0481782294809818,293.2394104003906,297.1499938964844,293.1499938964844,0.069487415254116,-1343.2305908203125,304.1563720703125,0.7569909691810608,0.1209495440125465,0.0854021236300468,293.1714172363281,297.1499938964844,293.1499938964844,0.1503930389881134,-3345.62744140625,304.1513977050781,0.92973792552948,0.224101260304451,0.2127948403358459,293.3009338378906,297.1499938964844,293.1499938964844,0.0059571242891252,-2148.298095703125,298.9337158203125,0.5589800477027893,0.050000000745058,0.228536769747734,291.1561584472656,291.1499938964844,274.8500061035156,271.4955749511719,285.9589538574219,293.3010559082031,291.1565246582031,1.0,0.1814105659723281,0.8002867102622986,0.8002867102622986,1.0,1.0,-0.7935688495635986,0.3158816397190094,0.4776872098445892,0.1723434329032898,0.0,0.0,0.29822638630867,25.4511947631836,25.0,2.163287401199341,-4161.50634765625,62.726051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1989440917969,300.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.0925084352493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127296328544616,0.2127340584993362,-4.425911356520373e-06,0.0,9.388430044054984e-05,0.0,0.0,8.884069442749023,0.0,0.0,0.0,0.2894028723239898,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478793606162071,-1357.4461669921875,304.1492919921875,0.7005929946899414,0.0952979624271392,0.0863530784845352,293.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5589800477027893,0.050000000745058,0.0481782294809818,293.2394104003906,297.1499938964844,293.1499938964844,0.069487415254116,-1343.2305908203125,304.1563720703125,0.7569909691810608,0.1209495440125465,0.0854021236300468,293.1714172363281,297.1499938964844,293.1499938964844,0.1503930389881134,-3345.62744140625,304.1513977050781,0.92973792552948,0.224101260304451,0.2127948403358459,293.3009338378906,297.1499938964844,293.1499938964844,0.0059571242891252,-2148.298095703125,298.9337158203125,0.5589800477027893,0.050000000745058,0.228536769747734,291.1561584472656,291.1499938964844,274.8500061035156,271.4955749511719,285.9589538574219,293.3010559082031,291.1565246582031,1.0,0.1814105659723281,0.8002867102622986,0.8002867102622986,1.0,1.0,-0.7935688495635986,0.3158816397190094,0.4776872098445892,0.1723434329032898,0.0,0.0,0.29822638630867,25.4511947631836,25.0,2.163287401199341,-4161.50634765625,62.726051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1989440917969,300.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.0925084352493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127296328544616,0.2127340584993362,-4.425911356520373e-06,0.0,9.388430044054984e-05,0.0,0.0,8.884069442749023,0.0,0.0,0.0,0.2894028723239898,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0482916682958602,-1364.2425537109375,304.1488342285156,0.7024267315864563,0.0958215370774269,0.0868012160062789,293.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5594761967658997,0.050000000745058,0.0481749102473259,293.2344055175781,297.1499938964844,293.1499938964844,0.0684617757797241,-1329.014404296875,304.1559753417969,0.7549607157707214,0.1197007223963737,0.0845134034752845,293.1690673828125,297.1499938964844,293.1499938964844,0.1502852141857147,-3343.730224609375,304.151123046875,0.9303951263427734,0.2240333408117294,0.212710291147232,293.29913330078125,297.1499938964844,293.1499938964844,0.0059120734222233,-2134.80322265625,298.88720703125,0.5594761967658997,0.050000000745058,0.2285210192203521,291.158203125,291.1499938964844,274.8500061035156,271.4999389648437,285.97186279296875,293.2992858886719,291.1584167480469,1.0,0.1812220215797424,0.8004427552223206,0.8004427552223206,1.0,1.0,-0.7929158806800842,0.3150234222412109,0.4778924286365509,0.1736556887626648,0.0,0.0,0.2969876527786255,25.387638092041016,25.0,2.355384588241577,-4148.40673828125,62.54194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1971130371094,300.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.0923353731632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117841243743896,0.2117885500192642,-4.423989139468176e-06,0.0,9.370866609970108e-05,0.0,0.0,8.837804794311523,0.0,0.0,0.0,0.2892193496227264,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482916682958602,-1364.2425537109375,304.1488342285156,0.7024267315864563,0.0958215370774269,0.0868012160062789,293.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5594761967658997,0.050000000745058,0.0481749102473259,293.2344055175781,297.1499938964844,293.1499938964844,0.0684617757797241,-1329.014404296875,304.1559753417969,0.7549607157707214,0.1197007223963737,0.0845134034752845,293.1690673828125,297.1499938964844,293.1499938964844,0.1502852141857147,-3343.730224609375,304.151123046875,0.9303951263427734,0.2240333408117294,0.212710291147232,293.29913330078125,297.1499938964844,293.1499938964844,0.0059120734222233,-2134.80322265625,298.88720703125,0.5594761967658997,0.050000000745058,0.2285210192203521,291.158203125,291.1499938964844,274.8500061035156,271.4999389648437,285.97186279296875,293.2992858886719,291.1584167480469,1.0,0.1812220215797424,0.8004427552223206,0.8004427552223206,1.0,1.0,-0.7929158806800842,0.3150234222412109,0.4778924286365509,0.1736556887626648,0.0,0.0,0.2969876527786255,25.387638092041016,25.0,2.355384588241577,-4148.40673828125,62.54194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1971130371094,300.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.0923353731632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117841243743896,0.2117885500192642,-4.423989139468176e-06,0.0,9.370866609970108e-05,0.0,0.0,8.837804794311523,0.0,0.0,0.0,0.2892193496227264,4.0,0.0,1.0
746700,293.14910888671875,297.1499938964844,293.1499938964844,0.0485217124223709,-1368.041259765625,304.1486511230469,0.7034000754356384,0.0961041003465652,0.0870480984449386,293.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5597186088562012,0.050000000745058,0.0481732934713363,293.2320251464844,297.1499938964844,293.1499938964844,0.0679715201258659,-1322.2406005859375,304.15576171875,0.7539891600608826,0.1191005036234855,0.0840875729918479,293.1679077148437,297.1499938964844,293.1499938964844,0.1502559036016464,-3343.2265625,304.1509704589844,0.9307519197463988,0.2240199297666549,0.2126900404691696,293.2982177734375,297.1499938964844,293.1499938964844,0.0058900075964629,-2128.196533203125,298.8641357421875,0.5597186088562012,0.050000000745058,0.2285133600234985,291.1588439941406,291.1499938964844,274.8500061035156,271.50213623046875,285.97808837890625,293.2983703613281,291.15899658203125,1.0,0.1811388432979583,0.8005207777023315,0.8005207777023315,1.0,1.0,-0.7926657199859619,0.3146342039108276,0.4780315160751343,0.1743106842041015,0.0,0.0,0.2963317036628723,25.357458114624023,25.0,1.9003102779388428,-4141.76708984375,62.46360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1969909667969,300.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.092242307960987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112591713666916,0.2112635970115661,-4.422834535944276e-06,0.0,9.361420961795376e-05,0.0,0.0,8.811984062194824,0.0,0.0,0.0,0.289116233587265,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487625673413276,-1372.0224609375,304.1484375,0.7043911218643188,0.0963967144489288,0.0873049274086952,293.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5599530935287476,0.050000000745058,0.0481717325747013,293.229736328125,297.1499938964844,293.1499938964844,0.0674936100840568,-1315.65087890625,304.1556091308594,0.7530357837677002,0.1185138896107673,0.0836718082427978,293.1667785644531,297.1499938964844,293.1499938964844,0.1502396464347839,-3342.95849609375,304.1508178710937,0.931114673614502,0.224017396569252,0.2126808613538742,293.2972717285156,297.1499938964844,293.1499938964844,0.0058682565577328,-2121.684814453125,298.8411560058594,0.5599530935287476,0.050000000745058,0.2285059541463852,291.15924072265625,291.1499938964844,274.8500061035156,271.5043334960937,285.9841003417969,293.29742431640625,291.1593322753906,1.0,0.1810624748468399,0.8005990982055664,0.8005990982055664,1.0,1.0,-0.7924532890319824,0.31426802277565,0.4781852662563324,0.1749569922685623,0.0,0.0,0.2956740260124206,25.328786849975582,25.0,1.3547567129135132,-4135.29150390625,62.39300155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1973876953125,300.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.0921439975500106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107283025979995,0.2107327282428741,-4.421627636475023e-06,0.0,9.351444168714806e-05,0.0,0.0,8.785820007324219,0.0,0.0,0.0,0.2890112400054931,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492703840136528,-1380.428955078125,304.14813232421875,0.7064045667648315,0.0970066487789154,0.0878426358103752,293.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5603947639465332,0.050000000745058,0.0481688044965267,293.2253723144531,297.1499938964844,293.1499938964844,0.0665690973401069,-1302.9404296875,304.1552734375,0.7511677145957947,0.1173751652240753,0.0828660577535629,293.1645812988281,297.1499938964844,293.1499938964844,0.1502400338649749,-3343.013427734375,304.1505432128906,0.931843400001526,0.2240399122238159,0.2126903086900711,293.2953491210937,297.1499938964844,293.1499938964844,0.0058256438933312,-2108.923095703125,298.7955017089844,0.5603947639465332,0.050000000745058,0.2284920662641525,291.1594543457031,291.1499938964844,274.8500061035156,271.5087280273437,285.9954833984375,293.2955322265625,291.159423828125,1.0,0.1809283792972564,0.8007557392120361,0.8007557392120361,1.0,1.0,-0.7921229004859924,0.3136029243469238,0.4785199761390686,0.1762040853500366,0.0,0.0,0.2943935692310333,25.276058197021484,25.0,0.252282440662384,-4123.060546875,62.27225875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19927978515625,300.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.091931976377964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096843123435974,0.2096887230873108,-4.4191897359269205e-06,0.0,9.329926979262382e-05,0.0,0.0,8.7343168258667,0.0,0.0,0.0,0.2888037264347076,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492703840136528,-1380.428955078125,304.14813232421875,0.7064045667648315,0.0970066487789154,0.0878426358103752,293.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5603947639465332,0.050000000745058,0.0481688044965267,293.2253723144531,297.1499938964844,293.1499938964844,0.0665690973401069,-1302.9404296875,304.1552734375,0.7511677145957947,0.1173751652240753,0.0828660577535629,293.1645812988281,297.1499938964844,293.1499938964844,0.1502400338649749,-3343.013427734375,304.1505432128906,0.931843400001526,0.2240399122238159,0.2126903086900711,293.2953491210937,297.1499938964844,293.1499938964844,0.0058256438933312,-2108.923095703125,298.7955017089844,0.5603947639465332,0.050000000745058,0.2284920662641525,291.1594543457031,291.1499938964844,274.8500061035156,271.5087280273437,285.9954833984375,293.2955322265625,291.159423828125,1.0,0.1809283792972564,0.8007557392120361,0.8007557392120361,1.0,1.0,-0.7921229004859924,0.3136029243469238,0.4785199761390686,0.1762040853500366,0.0,0.0,0.2943935692310333,25.276058197021484,25.0,0.252282440662384,-4123.060546875,62.27225875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19927978515625,300.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.091931976377964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096843123435974,0.2096887230873108,-4.4191897359269205e-06,0.0,9.329926979262382e-05,0.0,0.0,8.7343168258667,0.0,0.0,0.0,0.2888037264347076,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0498075112700462,-1389.338134765625,304.1478576660156,0.708438515663147,0.0976445600390434,0.0884074047207832,293.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5607950687408447,0.050000000745058,0.0481661595404148,293.2214050292969,297.1499938964844,293.1499938964844,0.0656801164150238,-1290.7646484375,304.1549987792969,0.7493329048156738,0.1162758022546768,0.0820897445082664,293.1624755859375,297.1499938964844,293.1499938964844,0.1502791941165924,-3343.763916015625,304.1502990722656,0.9325610399246216,0.2240953743457794,0.2127325981855392,293.29345703125,297.1499938964844,293.1499938964844,0.0057840747758746,-2096.463134765625,298.750244140625,0.5607950687408447,0.050000000745058,0.2284795194864273,291.1589660644531,291.1499938964844,274.8500061035156,271.5131225585937,286.0057067871094,293.2936096191406,291.15887451171875,1.0,0.1808175891637802,0.8009123802185059,0.8009123802185059,1.0,1.0,-0.7919016480445862,0.3130307197570801,0.4788709580898285,0.1773615926504135,0.0,0.0,0.2932255268096924,25.22957420349121,25.0,-0.6756474375724792,-4112.15625,62.17636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2019958496094,300.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.091701865196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208718404173851,0.2087228298187255,-4.416867795953294e-06,0.0,9.306573338108136e-05,0.0,0.0,8.686626434326172,0.0,0.0,0.0,0.2886108458042145,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0498075112700462,-1389.338134765625,304.1478576660156,0.708438515663147,0.0976445600390434,0.0884074047207832,293.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5607950687408447,0.050000000745058,0.0481661595404148,293.2214050292969,297.1499938964844,293.1499938964844,0.0656801164150238,-1290.7646484375,304.1549987792969,0.7493329048156738,0.1162758022546768,0.0820897445082664,293.1624755859375,297.1499938964844,293.1499938964844,0.1502791941165924,-3343.763916015625,304.1502990722656,0.9325610399246216,0.2240953743457794,0.2127325981855392,293.29345703125,297.1499938964844,293.1499938964844,0.0057840747758746,-2096.463134765625,298.750244140625,0.5607950687408447,0.050000000745058,0.2284795194864273,291.1589660644531,291.1499938964844,274.8500061035156,271.5131225585937,286.0057067871094,293.2936096191406,291.15887451171875,1.0,0.1808175891637802,0.8009123802185059,0.8009123802185059,1.0,1.0,-0.7919016480445862,0.3130307197570801,0.4788709580898285,0.1773615926504135,0.0,0.0,0.2932255268096924,25.22957420349121,25.0,-0.6756474375724792,-4112.15625,62.17636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2019958496094,300.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.091701865196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208718404173851,0.2087228298187255,-4.416867795953294e-06,0.0,9.306573338108136e-05,0.0,0.0,8.686626434326172,0.0,0.0,0.0,0.2886108458042145,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503658130764961,-1398.615966796875,304.14764404296875,0.7104448080062866,0.0983025208115577,0.0889920741319656,293.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5611518621444702,0.050000000745058,0.0481638088822364,293.2178039550781,297.1499938964844,293.1499938964844,0.064816728234291,-1278.981689453125,304.15478515625,0.74750816822052,0.1152049675583839,0.0813352465629577,293.1605224609375,297.1499938964844,293.1499938964844,0.1503490209579467,-3345.061279296875,304.15008544921875,0.9332535862922668,0.2241775542497635,0.2128016054630279,293.29156494140625,297.1499938964844,293.1499938964844,0.005743452347815,-2084.26318359375,298.70538330078125,0.5611518621444702,0.050000000745058,0.2284683734178543,291.15802001953125,291.1499938964844,274.8500061035156,271.5175170898437,286.0145874023437,293.2917175292969,291.1578674316406,1.0,0.1807265430688858,0.8010654449462891,0.8010654449462891,1.0,1.0,-0.7917646169662476,0.3125514686107635,0.479213148355484,0.1783970445394516,0.0,0.0,0.2922202348709106,25.188840866088867,25.0,-1.3540583848953247,-4102.80419921875,62.10087203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20465087890625,300.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.0914615169167518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078762203454971,0.2078806310892105,-4.414792329043848e-06,0.0,9.282181417802347e-05,0.0,0.0,8.645015716552734,0.0,0.0,0.0,0.2884419858455658,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503658130764961,-1398.615966796875,304.14764404296875,0.7104448080062866,0.0983025208115577,0.0889920741319656,293.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5611518621444702,0.050000000745058,0.0481638088822364,293.2178039550781,297.1499938964844,293.1499938964844,0.064816728234291,-1278.981689453125,304.15478515625,0.74750816822052,0.1152049675583839,0.0813352465629577,293.1605224609375,297.1499938964844,293.1499938964844,0.1503490209579467,-3345.061279296875,304.15008544921875,0.9332535862922668,0.2241775542497635,0.2128016054630279,293.29156494140625,297.1499938964844,293.1499938964844,0.005743452347815,-2084.26318359375,298.70538330078125,0.5611518621444702,0.050000000745058,0.2284683734178543,291.15802001953125,291.1499938964844,274.8500061035156,271.5175170898437,286.0145874023437,293.2917175292969,291.1578674316406,1.0,0.1807265430688858,0.8010654449462891,0.8010654449462891,1.0,1.0,-0.7917646169662476,0.3125514686107635,0.479213148355484,0.1783970445394516,0.0,0.0,0.2922202348709106,25.188840866088867,25.0,-1.3540583848953247,-4102.80419921875,62.10087203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20465087890625,300.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.0914615169167518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078762203454971,0.2078806310892105,-4.414792329043848e-06,0.0,9.282181417802347e-05,0.0,0.0,8.645015716552734,0.0,0.0,0.0,0.2884419858455658,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509385503828525,-1408.151123046875,304.1474914550781,0.7123889327049255,0.0989739000797271,0.0895906090736389,293.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5614626407623291,0.050000000745058,0.0481617711484432,293.21453857421875,297.1499938964844,293.1499938964844,0.0639713034033775,-1267.4835205078125,304.15460205078125,0.7456751465797424,0.1141548454761505,0.0805967599153518,293.1587219238281,297.1499938964844,293.1499938964844,0.1504435539245605,-3346.79736328125,304.14990234375,0.9339096546173096,0.2242818921804428,0.2128929495811462,293.28973388671875,297.1499938964844,293.1499938964844,0.005703626666218,-2072.269775390625,298.66094970703125,0.5614626407623291,0.050000000745058,0.2284587025642395,291.1567687988281,291.1499938964844,274.8500061035156,271.5219116210937,286.0219116210937,293.2898864746094,291.15655517578125,1.0,0.1806526333093643,0.801218569278717,0.801218569278717,1.0,1.0,-0.791692316532135,0.3121657073497772,0.4795266091823578,0.1792855113744735,0.0,0.0,0.2914090752601623,25.153579711914062,25.0,-1.8029190301895144,-4095.10302734375,62.0424690246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2064514160156,300.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.0912206694483757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071854621171951,0.2071898728609085,-4.4130420064902864e-06,0.0,9.2577378381975e-05,0.0,0.0,8.610843658447266,0.0,0.0,0.0,0.2883027791976928,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509385503828525,-1408.151123046875,304.1474914550781,0.7123889327049255,0.0989739000797271,0.0895906090736389,293.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5614626407623291,0.050000000745058,0.0481617711484432,293.21453857421875,297.1499938964844,293.1499938964844,0.0639713034033775,-1267.4835205078125,304.15460205078125,0.7456751465797424,0.1141548454761505,0.0805967599153518,293.1587219238281,297.1499938964844,293.1499938964844,0.1504435539245605,-3346.79736328125,304.14990234375,0.9339096546173096,0.2242818921804428,0.2128929495811462,293.28973388671875,297.1499938964844,293.1499938964844,0.005703626666218,-2072.269775390625,298.66094970703125,0.5614626407623291,0.050000000745058,0.2284587025642395,291.1567687988281,291.1499938964844,274.8500061035156,271.5219116210937,286.0219116210937,293.2898864746094,291.15655517578125,1.0,0.1806526333093643,0.801218569278717,0.801218569278717,1.0,1.0,-0.791692316532135,0.3121657073497772,0.4795266091823578,0.1792855113744735,0.0,0.0,0.2914090752601623,25.153579711914062,25.0,-1.8029190301895144,-4095.10302734375,62.0424690246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2064514160156,300.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.0912206694483757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071854621171951,0.2071898728609085,-4.4130420064902864e-06,0.0,9.2577378381975e-05,0.0,0.0,8.610843658447266,0.0,0.0,0.0,0.2883027791976928,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0512283407151699,-1412.982421875,304.1473999023437,0.7133349180221558,0.0993126034736633,0.0898932442069053,293.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5616005063056946,0.050000000745058,0.0481608696281909,293.2130126953125,297.1499938964844,293.1499938964844,0.0635532811284065,-1261.8125,304.1545104980469,0.7447510361671448,0.1136353760957717,0.0802319720387458,293.1578674316406,297.1499938964844,293.1499938964844,0.1504983305931091,-3347.798095703125,304.1498107910156,0.9342212677001952,0.2243409305810928,0.2129456251859665,293.2888488769531,297.1499938964844,293.1499938964844,0.0056839743629097,-2066.336669921875,298.63885498046875,0.5616005063056946,0.050000000745058,0.2284544259309768,291.1560363769531,291.1499938964844,274.8500061035156,271.52410888671875,286.02496337890625,293.2890014648437,291.15582275390625,1.0,0.1806212663650512,0.8012951016426086,0.8012951016426086,1.0,1.0,-0.791674792766571,0.3120073080062866,0.4796674847602844,0.1796689331531524,0.0,0.0,0.2910809516906738,25.13786506652832,25.0,-1.9597994089126587,-4091.869140625,62.01863479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20684814453125,300.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.0911033451557159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069009840488433,0.2069053947925567,-4.412301677803043e-06,0.0,9.24583146115765e-05,0.0,0.0,8.596746444702148,0.0,0.0,0.0,0.288245141506195,4.0,0.0,1.0
747360,293.1362609863281,297.1499938964844,293.1499938964844,0.0515194572508335,-1417.8402099609375,304.1473693847656,0.7142621874809265,0.099652387201786,0.0901972204446792,293.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5617266297340393,0.050000000745058,0.0481600426137447,293.2115783691406,297.1499938964844,293.1499938964844,0.0631374716758728,-1256.1807861328125,304.1544494628906,0.7438198924064636,0.1131187751889228,0.0798694342374801,293.15704345703125,297.1499938964844,293.1499938964844,0.1505573838949203,-3348.873779296875,304.1497497558594,0.9345207214355468,0.2244039922952652,0.2130023539066314,293.2879638671875,297.1499938964844,293.1499938964844,0.0056644808501005,-2060.441162109375,298.6168518066406,0.5617266297340393,0.050000000745058,0.2284505069255828,291.1553039550781,291.1499938964844,274.8500061035156,271.5262756347656,286.0276184082031,293.2881164550781,291.1550598144531,1.0,0.1805932372808456,0.8013708591461182,0.8013708591461182,1.0,1.0,-0.7916669249534607,0.3118711411952972,0.4797958135604858,0.1800100356340408,0.0,0.0,0.2908070385456085,25.12338829040528,25.0,-2.078037977218628,-4089.046142578125,61.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2068176269531,300.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.0909899696707725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066592872142791,0.2066636979579925,-4.411657300806837e-06,0.0,9.23432526178658e-05,0.0,0.0,8.584747314453125,0.0,0.0,0.0,0.288195937871933,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0521030835807323,-1427.592529296875,304.14727783203125,0.716058611869812,0.1003325134515762,0.0908067971467971,293.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5619443655014038,0.050000000745058,0.048158623278141,293.208984375,297.1499938964844,293.1499938964844,0.0623102039098739,-1245.003662109375,304.15435791015625,0.7419325113296509,0.1120916754007339,0.0791494473814964,293.1554870605469,297.1499938964844,293.1499938964844,0.150686040520668,-3351.209716796875,304.1496276855469,0.9350814819335938,0.2245401889085769,0.2131262123584747,293.2862548828125,297.1499938964844,293.1499938964844,0.0056259273551404,-2048.745849609375,298.5730895996094,0.5619443655014038,0.050000000745058,0.2284437716007232,291.1537170410156,291.1499938964844,274.8500061035156,271.5306701660156,286.0316162109375,293.2864074707031,291.1534729003906,1.0,0.1805460900068283,0.8015223145484924,0.8015223145484924,1.0,1.0,-0.7916733622550964,0.3116626441478729,0.4800107479095459,0.1805641800165176,0.0,0.0,0.2904220521450043,25.09790802001953,25.0,-2.2125394344329834,-4084.59765625,61.96450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.205322265625,300.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.0907803550362587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063051760196685,0.2063095867633819,-4.4106623136030976e-06,0.0,9.21305181691423e-05,0.0,0.0,8.5670804977417,0.0,0.0,0.0,0.2881229221820831,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0521030835807323,-1427.592529296875,304.14727783203125,0.716058611869812,0.1003325134515762,0.0908067971467971,293.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5619443655014038,0.050000000745058,0.048158623278141,293.208984375,297.1499938964844,293.1499938964844,0.0623102039098739,-1245.003662109375,304.15435791015625,0.7419325113296509,0.1120916754007339,0.0791494473814964,293.1554870605469,297.1499938964844,293.1499938964844,0.150686040520668,-3351.209716796875,304.1496276855469,0.9350814819335938,0.2245401889085769,0.2131262123584747,293.2862548828125,297.1499938964844,293.1499938964844,0.0056259273551404,-2048.745849609375,298.5730895996094,0.5619443655014038,0.050000000745058,0.2284437716007232,291.1537170410156,291.1499938964844,274.8500061035156,271.5306701660156,286.0316162109375,293.2864074707031,291.1534729003906,1.0,0.1805460900068283,0.8015223145484924,0.8015223145484924,1.0,1.0,-0.7916733622550964,0.3116626441478729,0.4800107479095459,0.1805641800165176,0.0,0.0,0.2904220521450043,25.09790802001953,25.0,-2.2125394344329834,-4084.59765625,61.96450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.205322265625,300.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.0907803550362587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063051760196685,0.2063095867633819,-4.4106623136030976e-06,0.0,9.21305181691423e-05,0.0,0.0,8.5670804977417,0.0,0.0,0.0,0.2881229221820831,4.0,0.0,1.0
747540,293.1332092285156,297.1499938964844,293.1499938964844,0.0526850074529647,-1437.33447265625,304.147216796875,0.7177767157554626,0.1010098904371261,0.091415174305439,293.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5621182322502136,0.050000000745058,0.0481574907898902,293.2066650390625,297.1499938964844,293.1499938964844,0.0614850595593452,-1233.8912353515625,304.1542663574219,0.7400060296058655,0.1110687479376792,0.0784334167838096,293.1540832519531,297.1499938964844,293.1499938964844,0.1508254706859588,-3353.732421875,304.1495056152344,0.9355899691581726,0.2246869653463363,0.213261142373085,293.28466796875,297.1499938964844,293.1499938964844,0.005587875843048,-2037.1531982421875,298.5296325683594,0.5621182322502136,0.050000000745058,0.2284384071826934,291.1521301269531,291.1499938964844,274.8500061035156,271.5350646972656,286.0340576171875,293.2847900390625,291.1518859863281,1.0,0.1805089116096496,0.8016738295555115,0.8016738295555115,1.0,1.0,-0.7916983962059021,0.3115316927433014,0.4801667034626007,0.1809521615505218,0.0,0.0,0.2902463376522064,25.07667732238769,25.0,-2.2409656047821045,-4081.6455078125,61.93960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20184326171875,300.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.090600311756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061178386211395,0.2061222493648529,-4.410050223668804e-06,0.0,9.194779704557732e-05,0.0,0.0,8.557579040527344,0.0,0.0,0.0,0.2880827784538269,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.0526850074529647,-1437.33447265625,304.147216796875,0.7177767157554626,0.1010098904371261,0.091415174305439,293.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5621182322502136,0.050000000745058,0.0481574907898902,293.2066650390625,297.1499938964844,293.1499938964844,0.0614850595593452,-1233.8912353515625,304.1542663574219,0.7400060296058655,0.1110687479376792,0.0784334167838096,293.1540832519531,297.1499938964844,293.1499938964844,0.1508254706859588,-3353.732421875,304.1495056152344,0.9355899691581726,0.2246869653463363,0.213261142373085,293.28466796875,297.1499938964844,293.1499938964844,0.005587875843048,-2037.1531982421875,298.5296325683594,0.5621182322502136,0.050000000745058,0.2284384071826934,291.1521301269531,291.1499938964844,274.8500061035156,271.5350646972656,286.0340576171875,293.2847900390625,291.1518859863281,1.0,0.1805089116096496,0.8016738295555115,0.8016738295555115,1.0,1.0,-0.7916983962059021,0.3115316927433014,0.4801667034626007,0.1809521615505218,0.0,0.0,0.2902463376522064,25.07667732238769,25.0,-2.2409656047821045,-4081.6455078125,61.93960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20184326171875,300.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.090600311756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061178386211395,0.2061222493648529,-4.410050223668804e-06,0.0,9.194779704557732e-05,0.0,0.0,8.557579040527344,0.0,0.0,0.0,0.2880827784538269,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.053261462599039,-1447.0025634765625,304.1471862792969,0.7194166779518127,0.1016811355948448,0.0920189544558525,293.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.562251091003418,0.050000000745058,0.048156626522541,293.2046203613281,297.1499938964844,293.1499938964844,0.0606587566435337,-1222.7987060546875,304.1542358398437,0.7380366921424866,0.1100473925471305,0.0777190402150154,293.1528015136719,297.1499938964844,293.1499938964844,0.1509725153446197,-3356.384521484375,304.1494445800781,0.9360471963882446,0.2248422354459762,0.2134049087762832,293.2831420898437,297.1499938964844,293.1499938964844,0.00555025273934,-2025.6358642578125,298.4864807128906,0.562251091003418,0.050000000745058,0.2284343093633651,291.15057373046875,291.1499938964844,274.8500061035156,271.5394592285156,286.0350646972656,293.28326416015625,291.1503601074219,1.0,0.1804801374673843,0.8018203973770142,0.8018203973770142,1.0,1.0,-0.7917322516441345,0.3114665150642395,0.480265736579895,0.1811894476413726,0.0,0.0,0.2902750670909881,25.05941772460937,25.0,-2.138474464416504,-4080.107666015625,61.921382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1963195800781,300.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0904591232538223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060960531234741,0.2061004638671875,-4.409826033224817e-06,0.0,9.18045116122812e-05,0.0,0.0,8.556188583374023,0.0,0.0,0.0,0.28807532787323,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.053261462599039,-1447.0025634765625,304.1471862792969,0.7194166779518127,0.1016811355948448,0.0920189544558525,293.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.562251091003418,0.050000000745058,0.048156626522541,293.2046203613281,297.1499938964844,293.1499938964844,0.0606587566435337,-1222.7987060546875,304.1542358398437,0.7380366921424866,0.1100473925471305,0.0777190402150154,293.1528015136719,297.1499938964844,293.1499938964844,0.1509725153446197,-3356.384521484375,304.1494445800781,0.9360471963882446,0.2248422354459762,0.2134049087762832,293.2831420898437,297.1499938964844,293.1499938964844,0.00555025273934,-2025.6358642578125,298.4864807128906,0.562251091003418,0.050000000745058,0.2284343093633651,291.15057373046875,291.1499938964844,274.8500061035156,271.5394592285156,286.0350646972656,293.28326416015625,291.1503601074219,1.0,0.1804801374673843,0.8018203973770142,0.8018203973770142,1.0,1.0,-0.7917322516441345,0.3114665150642395,0.480265736579895,0.1811894476413726,0.0,0.0,0.2902750670909881,25.05941772460937,25.0,-2.138474464416504,-4080.107666015625,61.921382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1963195800781,300.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.0904591232538223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060960531234741,0.2061004638671875,-4.409826033224817e-06,0.0,9.18045116122812e-05,0.0,0.0,8.556188583374023,0.0,0.0,0.0,0.28807532787323,4.0,0.0,1.0
747780,293.1309814453125,297.1499938964844,293.1499938964844,0.0538299828767776,-1456.5545654296875,304.1471862792969,0.7209842205047607,0.1023443937301635,0.0926161333918571,293.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5623486042022705,0.050000000745058,0.0481559932231903,293.20281982421875,297.1499938964844,293.1499938964844,0.0598292164504528,-1211.6981201171875,304.1542053222656,0.7360264658927917,0.1090261042118072,0.0770051106810569,293.15167236328125,297.1499938964844,293.1499938964844,0.1511241495609283,-3359.111083984375,304.1493835449219,0.9364590048789978,0.225004181265831,0.2135555744171142,293.28173828125,297.1499938964844,293.1499938964844,0.0055129895918071,-2014.16748046875,298.443603515625,0.5623486042022705,0.050000000745058,0.228431299328804,291.149169921875,291.1499938964844,274.8500061035156,271.5438232421875,286.034912109375,293.2818603515625,291.14898681640625,1.0,0.1804580688476562,0.8019670248031616,0.8019670248031616,1.0,1.0,-0.7917686104774475,0.3114542961120605,0.4803143143653869,0.1813004463911056,0.0,0.0,0.2904806137084961,25.045583724975582,25.0,-1.9167417287826536,-4079.787109375,61.908164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1889343261719,300.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0903622955083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062205821275711,0.2062249928712844,-4.409956090967171e-06,0.0,9.170624252874404e-05,0.0,0.0,8.561985969543457,0.0,0.0,0.0,0.2880969941616058,4.0,0.0,1.0
747840,293.1309814453125,297.1499938964844,293.1499938964844,0.0538299828767776,-1456.5545654296875,304.1471862792969,0.7209842205047607,0.1023443937301635,0.0926161333918571,293.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5623486042022705,0.050000000745058,0.0481559932231903,293.20281982421875,297.1499938964844,293.1499938964844,0.0598292164504528,-1211.6981201171875,304.1542053222656,0.7360264658927917,0.1090261042118072,0.0770051106810569,293.15167236328125,297.1499938964844,293.1499938964844,0.1511241495609283,-3359.111083984375,304.1493835449219,0.9364590048789978,0.225004181265831,0.2135555744171142,293.28173828125,297.1499938964844,293.1499938964844,0.0055129895918071,-2014.16748046875,298.443603515625,0.5623486042022705,0.050000000745058,0.228431299328804,291.149169921875,291.1499938964844,274.8500061035156,271.5438232421875,286.034912109375,293.2818603515625,291.14898681640625,1.0,0.1804580688476562,0.8019670248031616,0.8019670248031616,1.0,1.0,-0.7917686104774475,0.3114542961120605,0.4803143143653869,0.1813004463911056,0.0,0.0,0.2904806137084961,25.045583724975582,25.0,-1.9167417287826536,-4079.787109375,61.908164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1889343261719,300.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0903622955083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062205821275711,0.2062249928712844,-4.409956090967171e-06,0.0,9.170624252874404e-05,0.0,0.0,8.561985969543457,0.0,0.0,0.0,0.2880969941616058,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0541106797754764,-1461.27685546875,304.1471862792969,0.7217428684234619,0.1026726216077804,0.092911809682846,293.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5623859763145447,0.050000000745058,0.0481557548046112,293.2020263671875,297.1499938964844,293.1499938964844,0.0594128482043743,-1206.1396484375,304.1542053222656,0.7350069880485535,0.1085154041647911,0.0766481310129165,293.151123046875,297.1499938964844,293.1499938964844,0.1512010395526886,-3360.490234375,304.1493530273437,0.9366502165794371,0.2250873446464538,0.2136331647634506,293.28106689453125,297.1499938964844,293.1499938964844,0.0054944767616689,-2008.4451904296875,298.4223022460937,0.5623859763145447,0.050000000745058,0.2284301519393921,291.1485595703125,291.1499938964844,274.8500061035156,271.5460205078125,286.03448486328125,293.2811889648437,291.1483764648437,1.0,0.1804491579532623,0.8020403385162354,0.8020403385162354,1.0,1.0,-0.7917864918708801,0.3114636242389679,0.4803228676319122,0.1813178062438964,0.0,0.0,0.2906409800052643,25.039813995361328,25.0,-1.7649197578430176,-4080.023193359375,61.90306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18463134765625,300.4581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0903321728110313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063315063714981,0.2063359022140503,-4.410142082633684e-06,0.0,9.167566895484924e-05,0.0,0.0,8.567282676696777,0.0,0.0,0.0,0.2881175875663757,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.054388977587223,-1465.9627685546875,304.1471862792969,0.7224868535995483,0.1029987335205078,0.0932055786252021,293.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5624171495437622,0.050000000745058,0.0481555499136447,293.2012634277344,297.1499938964844,293.1499938964844,0.0589954480528831,-1200.576171875,304.1542053222656,0.7339794635772705,0.1080048978328704,0.0762912333011627,293.150634765625,297.1499938964844,293.1499938964844,0.1512782871723175,-3361.8740234375,304.1493225097656,0.9368336200714112,0.2251718491315841,0.2137120217084884,293.2804260253906,297.1499938964844,293.1499938964844,0.005476030986756,-2002.726806640625,298.4010314941406,0.5624171495437622,0.050000000745058,0.2284291982650756,291.14801025390625,291.1499938964844,274.8500061035156,271.5482177734375,286.0339050292969,293.2805480957031,291.1478576660156,1.0,0.1804413795471191,0.8021118640899658,0.8021118640899658,1.0,1.0,-0.7918040156364441,0.3114809095859527,0.4803230762481689,0.1813148260116577,0.0,0.0,0.2908309698104858,25.034671783447266,25.0,-1.5911359786987305,-4080.470947265625,61.89874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1800231933594,300.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0903137624263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064682245254516,0.206472635269165,-4.410395376908127e-06,0.0,9.165699157165363e-05,0.0,0.0,8.573857307434082,0.0,0.0,0.0,0.2881433963775635,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549381151795387,-1475.2205810546875,304.147216796875,0.7239351868629456,0.1036444678902626,0.0937873125076294,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5624639987945557,0.050000000745058,0.0481552481651306,293.19989013671875,297.1499938964844,293.1499938964844,0.0581584312021732,-1189.4462890625,304.1541748046875,0.7319048643112183,0.1069860160350799,0.0755785927176475,293.1496887207031,297.1499938964844,293.1499938964844,0.1514336019754409,-3364.649658203125,304.1492919921875,0.937182068824768,0.2253448665142059,0.2138737440109253,293.2792358398437,297.1499938964844,293.1499938964844,0.0054393410682678,-1991.300048828125,298.3587951660156,0.5624639987945557,0.050000000745058,0.228427767753601,291.1471252441406,291.1499938964844,274.8500061035156,271.5526123046875,286.03228759765625,293.2793273925781,291.1470031738281,1.0,0.1804289072751999,0.8022549152374268,0.8022549152374268,1.0,1.0,-0.7918388843536377,0.3115347921848297,0.480304092168808,0.1812614798545837,0.0,0.0,0.2912819683551788,25.026023864746094,25.0,-1.2012993097305298,-4081.905029296875,61.89230728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.170166015625,300.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0903132110834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206805482506752,0.2068098932504654,-4.411074314703001e-06,0.0,9.165642404695971e-05,0.0,0.0,8.590182304382324,0.0,0.0,0.0,0.2882080376148224,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549381151795387,-1475.2205810546875,304.147216796875,0.7239351868629456,0.1036444678902626,0.0937873125076294,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5624639987945557,0.050000000745058,0.0481552481651306,293.19989013671875,297.1499938964844,293.1499938964844,0.0581584312021732,-1189.4462890625,304.1541748046875,0.7319048643112183,0.1069860160350799,0.0755785927176475,293.1496887207031,297.1499938964844,293.1499938964844,0.1514336019754409,-3364.649658203125,304.1492919921875,0.937182068824768,0.2253448665142059,0.2138737440109253,293.2792358398437,297.1499938964844,293.1499938964844,0.0054393410682678,-1991.300048828125,298.3587951660156,0.5624639987945557,0.050000000745058,0.228427767753601,291.1471252441406,291.1499938964844,274.8500061035156,271.5526123046875,286.03228759765625,293.2793273925781,291.1470031738281,1.0,0.1804289072751999,0.8022549152374268,0.8022549152374268,1.0,1.0,-0.7918388843536377,0.3115347921848297,0.480304092168808,0.1812614798545837,0.0,0.0,0.2912819683551788,25.026023864746094,25.0,-1.2012993097305298,-4081.905029296875,61.89230728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.170166015625,300.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0903132110834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206805482506752,0.2068098932504654,-4.411074314703001e-06,0.0,9.165642404695971e-05,0.0,0.0,8.590182304382324,0.0,0.0,0.0,0.2882080376148224,4.0,0.0,1.0
