time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748140,293.1288757324219,297.1499938964844,293.1499938964844,0.0554776079952716,-1484.3311767578125,304.1472473144531,0.7253379821777344,0.1042819321155548,0.0943616330623626,293.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5624947547912598,0.050000000745058,0.0481550507247448,293.1986694335937,297.1499938964844,293.1499938964844,0.0573215335607528,-1178.353759765625,304.1541748046875,0.7298145890235901,0.1059744507074356,0.0748700872063636,293.1488647460937,297.1499938964844,293.1499938964844,0.1515897661447525,-3367.43310546875,304.1492614746094,0.9375126361846924,0.2255230695009231,0.2140404880046844,293.2781066894531,297.1499938964844,293.1499938964844,0.0054028742015361,-1979.8740234375,298.3168029785156,0.5624947547912598,0.050000000745058,0.2284268289804458,291.1465148925781,291.1499938964844,274.8500061035156,271.5569763183594,286.0301818847656,293.2781982421875,291.1464233398437,1.0,0.180419847369194,0.8023979067802429,0.8023979067802429,1.0,1.0,-0.7918765544891357,0.3116117417812347,0.4802648425102234,0.1811552941799163,0.0,0.0,0.2917946577072143,25.0190372467041,25.0,-0.8149939179420471,-4083.8994140625,61.88853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1599426269531,300.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.0903575867414474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072007209062576,0.2072051465511322,-4.411920599523e-06,0.0,9.170146950054914e-05,0.0,0.0,8.609419822692871,0.0,0.0,0.0,0.2882848083972931,4.0,0.0,1.0
748200,293.1288757324219,297.1499938964844,293.1499938964844,0.0554776079952716,-1484.3311767578125,304.1472473144531,0.7253379821777344,0.1042819321155548,0.0943616330623626,293.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5624947547912598,0.050000000745058,0.0481550507247448,293.1986694335937,297.1499938964844,293.1499938964844,0.0573215335607528,-1178.353759765625,304.1541748046875,0.7298145890235901,0.1059744507074356,0.0748700872063636,293.1488647460937,297.1499938964844,293.1499938964844,0.1515897661447525,-3367.43310546875,304.1492614746094,0.9375126361846924,0.2255230695009231,0.2140404880046844,293.2781066894531,297.1499938964844,293.1499938964844,0.0054028742015361,-1979.8740234375,298.3168029785156,0.5624947547912598,0.050000000745058,0.2284268289804458,291.1465148925781,291.1499938964844,274.8500061035156,271.5569763183594,286.0301818847656,293.2781982421875,291.1464233398437,1.0,0.180419847369194,0.8023979067802429,0.8023979067802429,1.0,1.0,-0.7918765544891357,0.3116117417812347,0.4802648425102234,0.1811552941799163,0.0,0.0,0.2917946577072143,25.0190372467041,25.0,-0.8149939179420471,-4083.8994140625,61.88853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1599426269531,300.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.0903575867414474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072007209062576,0.2072051465511322,-4.411920599523e-06,0.0,9.170146950054914e-05,0.0,0.0,8.609419822692871,0.0,0.0,0.0,0.2882848083972931,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0560081116855144,-1493.305908203125,304.14727783203125,0.7267033457756042,0.1049112752079963,0.09492889046669,293.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625144839286804,0.050000000745058,0.0481549240648746,293.197509765625,297.1499938964844,293.1499938964844,0.0564904287457466,-1167.3741455078125,304.1541748046875,0.7277243733406067,0.1049772575497627,0.0741701796650886,293.1481018066406,297.1499938964844,293.1499938964844,0.1517469435930252,-3370.228759765625,304.1492614746094,0.937832772731781,0.2257057279348373,0.2142116576433181,293.2770690917969,297.1499938964844,293.1499938964844,0.0053666331805288,-1968.4552001953125,298.2751159667969,0.5625144839286804,0.050000000745058,0.2284262329339981,291.1461486816406,291.1499938964844,274.8500061035156,271.5613708496094,286.0277404785156,293.27716064453125,291.1460876464844,1.0,0.1804135590791702,0.802538275718689,0.802538275718689,1.0,1.0,-0.7919219136238098,0.3117101788520813,0.4802117347717285,0.1810057163238525,0.0,0.0,0.2923375368118286,25.013072967529297,25.0,-0.4836932718753814,-4086.311279296875,61.88728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14990234375,300.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0904391556978225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076266705989837,0.2076310813426971,-4.41286420027609e-06,0.0,9.17842480703257e-05,0.0,0.0,8.630226135253906,0.0,0.0,0.0,0.2883681654930115,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0560081116855144,-1493.305908203125,304.14727783203125,0.7267033457756042,0.1049112752079963,0.09492889046669,293.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625144839286804,0.050000000745058,0.0481549240648746,293.197509765625,297.1499938964844,293.1499938964844,0.0564904287457466,-1167.3741455078125,304.1541748046875,0.7277243733406067,0.1049772575497627,0.0741701796650886,293.1481018066406,297.1499938964844,293.1499938964844,0.1517469435930252,-3370.228759765625,304.1492614746094,0.937832772731781,0.2257057279348373,0.2142116576433181,293.2770690917969,297.1499938964844,293.1499938964844,0.0053666331805288,-1968.4552001953125,298.2751159667969,0.5625144839286804,0.050000000745058,0.2284262329339981,291.1461486816406,291.1499938964844,274.8500061035156,271.5613708496094,286.0277404785156,293.27716064453125,291.1460876464844,1.0,0.1804135590791702,0.802538275718689,0.802538275718689,1.0,1.0,-0.7919219136238098,0.3117101788520813,0.4802117347717285,0.1810057163238525,0.0,0.0,0.2923375368118286,25.013072967529297,25.0,-0.4836932718753814,-4086.311279296875,61.88728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14990234375,300.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0904391556978225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076266705989837,0.2076310813426971,-4.41286420027609e-06,0.0,9.17842480703257e-05,0.0,0.0,8.630226135253906,0.0,0.0,0.0,0.2883681654930115,4.0,0.0,1.0
748380,293.1280517578125,297.1499938964844,293.1499938964844,0.0565285123884677,-1502.12548828125,304.1473083496094,0.7280338406562805,0.1055310443043708,0.0954876393079757,293.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5625275373458862,0.050000000745058,0.048154842108488,293.19635009765625,297.1499938964844,293.1499938964844,0.0556752495467662,-1156.6405029296875,304.1541442871094,0.7256606221199036,0.104007601737976,0.073487177491188,293.1474304199219,297.1499938964844,293.1499938964844,0.1519052982330322,-3373.040771484375,304.14923095703125,0.9381489157676696,0.2258926331996917,0.2143869996070861,293.276123046875,297.1499938964844,293.1499938964844,0.0053306380286812,-1957.053955078125,298.2336120605469,0.5625275373458862,0.050000000745058,0.2284258306026458,291.1459655761719,291.1499938964844,274.8500061035156,271.5657653808594,286.02496337890625,293.2762145996094,291.1459350585937,1.0,0.1804099828004837,0.8026785850524902,0.8026785850524902,1.0,1.0,-0.7919825911521912,0.3118299543857574,0.4801526665687561,0.1808234751224517,0.0,0.0,0.2928910851478576,25.00767707824707,25.0,-0.2230647057294845,-4089.101806640625,61.88909530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1405944824219,300.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0905540287494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208066701889038,0.2080711275339126,-4.413862370711286e-06,0.0,9.190083073917776e-05,0.0,0.0,8.651782035827637,0.0,0.0,0.0,0.2884548306465149,4.0,0.0,1.0
748440,293.1280517578125,297.1499938964844,293.1499938964844,0.0565285123884677,-1502.12548828125,304.1473083496094,0.7280338406562805,0.1055310443043708,0.0954876393079757,293.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5625275373458862,0.050000000745058,0.048154842108488,293.19635009765625,297.1499938964844,293.1499938964844,0.0556752495467662,-1156.6405029296875,304.1541442871094,0.7256606221199036,0.104007601737976,0.073487177491188,293.1474304199219,297.1499938964844,293.1499938964844,0.1519052982330322,-3373.040771484375,304.14923095703125,0.9381489157676696,0.2258926331996917,0.2143869996070861,293.276123046875,297.1499938964844,293.1499938964844,0.0053306380286812,-1957.053955078125,298.2336120605469,0.5625275373458862,0.050000000745058,0.2284258306026458,291.1459655761719,291.1499938964844,274.8500061035156,271.5657653808594,286.02496337890625,293.2762145996094,291.1459350585937,1.0,0.1804099828004837,0.8026785850524902,0.8026785850524902,1.0,1.0,-0.7919825911521912,0.3118299543857574,0.4801526665687561,0.1808234751224517,0.0,0.0,0.2928910851478576,25.00767707824707,25.0,-0.2230647057294845,-4089.101806640625,61.88909530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1405944824219,300.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0905540287494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208066701889038,0.2080711275339126,-4.413862370711286e-06,0.0,9.190083073917776e-05,0.0,0.0,8.651782035827637,0.0,0.0,0.0,0.2884548306465149,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567854158580303,-1506.485595703125,304.1473388671875,0.7286895513534546,0.1058379709720611,0.0957642346620559,293.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625337362289429,0.050000000745058,0.0481548011302948,293.1957702636719,297.1499938964844,293.1499938964844,0.0552775673568248,-1151.4173583984375,304.15411376953125,0.7246496081352234,0.1035389602184295,0.0731551796197891,293.1471252441406,297.1499938964844,293.1499938964844,0.1519849896430969,-3374.454345703125,304.14923095703125,0.9383085370063782,0.2259874939918518,0.2144760340452194,293.2756652832031,297.1499938964844,293.1499938964844,0.0053127231076359,-1951.358642578125,298.21295166015625,0.5625337362289429,0.050000000745058,0.2284256517887115,291.1459350585937,291.1499938964844,274.8500061035156,271.56793212890625,286.0234680175781,293.2757568359375,291.1459045410156,1.0,0.180409163236618,0.8027487993240356,0.8027487993240356,1.0,1.0,-0.792022705078125,0.3118984699249267,0.4801242351531982,0.1807237118482589,0.0,0.0,0.2931664884090423,25.00493431091309,25.0,-0.1187046617269516,-4090.62060546875,61.891395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13629150390625,300.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.0906207635998725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208287239074707,0.2082916498184204,-4.414368959260173e-06,0.0,9.196855535265058e-05,0.0,0.0,8.662603378295898,0.0,0.0,0.0,0.2884984016418457,4.0,0.0,1.0
748560,293.1277770996094,297.1499938964844,293.1499938964844,0.0570403560996055,-1510.8165283203125,304.1473693847656,0.7293416857719421,0.1061432585120201,0.0960391759872436,293.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5625417828559875,0.050000000745058,0.0481547527015209,293.1950988769531,297.1499938964844,293.1499938964844,0.0548917539417743,-1146.3587646484375,304.154052734375,0.7236678004264832,0.103088803589344,0.0728338956832885,293.1468200683594,297.1499938964844,293.1499938964844,0.1520652174949646,-3375.877197265625,304.14923095703125,0.9384726285934448,0.2260836362838745,0.2145660668611526,293.2752380371094,297.1499938964844,293.1499938964844,0.005294865462929,-1945.668212890625,298.1923522949219,0.5625417828559875,0.050000000745058,0.2284254133701324,291.1459045410156,291.1499938964844,274.8500061035156,271.57012939453125,286.0219421386719,293.2752990722656,291.1459350585937,1.0,0.1804091185331344,0.8028178811073303,0.8028178811073303,1.0,1.0,-0.7920747399330139,0.3119743764400482,0.4801003634929657,0.1806208044290542,0.0,0.0,0.2934393286705017,25.001914978027344,25.0,-0.036514725536108,-4092.228271484375,61.895111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13232421875,300.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0906926244497299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085064351558685,0.2085108458995819,-4.414875547809061e-06,0.0,9.204148955177516e-05,0.0,0.0,8.673369407653809,0.0,0.0,0.0,0.2885417640209198,4.0,0.0,1.0
748620,293.1275634765625,297.1499938964844,293.1499938964844,0.0575455166399478,-1519.4112548828125,304.1473999023437,0.7306451201438904,0.106749840080738,0.0965850874781608,293.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625703930854797,0.050000000745058,0.0481545701622962,293.19354248046875,297.1499938964844,293.1499938964844,0.0541758872568607,-1136.9974365234375,304.1539001464844,0.7218504548072815,0.1022653877735138,0.072239950299263,293.146240234375,297.1499938964844,293.1499938964844,0.152228757739067,-3378.7763671875,304.1492004394531,0.938827633857727,0.2262805700302124,0.2147502303123474,293.2744140625,297.1499938964844,293.1499938964844,0.0052593336440622,-1934.3096923828125,298.1512451171875,0.5625703930854797,0.050000000745058,0.228424534201622,291.1459350585937,291.1499938964844,274.8500061035156,271.57452392578125,286.0187072753906,293.27447509765625,291.1459655761719,1.0,0.180412083864212,0.8029559850692749,0.8029559850692749,1.0,1.0,-0.7922368049621582,0.3121566474437713,0.4800801277160644,0.1804143786430359,0.0,0.0,0.2939776480197906,24.99417304992676,25.0,0.0476773865520954,-4095.7646484375,61.90890884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1253967285156,300.4398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.090848222374916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089394629001617,0.2089438736438751,-4.4158814489492215e-06,0.0,9.219939965987578e-05,0.0,0.0,8.694658279418945,0.0,0.0,0.0,0.2886276543140411,4.0,0.0,1.0
748680,293.1275634765625,297.1499938964844,293.1499938964844,0.0575455166399478,-1519.4112548828125,304.1473999023437,0.7306451201438904,0.106749840080738,0.0965850874781608,293.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625703930854797,0.050000000745058,0.0481545701622962,293.19354248046875,297.1499938964844,293.1499938964844,0.0541758872568607,-1136.9974365234375,304.1539001464844,0.7218504548072815,0.1022653877735138,0.072239950299263,293.146240234375,297.1499938964844,293.1499938964844,0.152228757739067,-3378.7763671875,304.1492004394531,0.938827633857727,0.2262805700302124,0.2147502303123474,293.2744140625,297.1499938964844,293.1499938964844,0.0052593336440622,-1934.3096923828125,298.1512451171875,0.5625703930854797,0.050000000745058,0.228424534201622,291.1459350585937,291.1499938964844,274.8500061035156,271.57452392578125,286.0187072753906,293.27447509765625,291.1459655761719,1.0,0.180412083864212,0.8029559850692749,0.8029559850692749,1.0,1.0,-0.7922368049621582,0.3121566474437713,0.4800801277160644,0.1804143786430359,0.0,0.0,0.2939776480197906,24.99417304992676,25.0,0.0476773865520954,-4095.7646484375,61.90890884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1253967285156,300.4398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.090848222374916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089394629001617,0.2089438736438751,-4.4158814489492215e-06,0.0,9.219939965987578e-05,0.0,0.0,8.694658279418945,0.0,0.0,0.0,0.2886276543140411,4.0,0.0,1.0
748740,293.1274108886719,297.1499938964844,293.1499938964844,0.0580451749265193,-1527.9302978515625,304.1474304199219,0.7319522500038147,0.1073508337140083,0.0971261337399482,293.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626186728477478,0.050000000745058,0.0481542572379112,293.1916198730469,297.1499938964844,293.1499938964844,0.0535465255379676,-1128.795166015625,304.1536560058594,0.7202635407447815,0.1015511304140091,0.071720078587532,293.1457214355469,297.1499938964844,293.1499938964844,0.1523970663547516,-3381.7607421875,304.1492004394531,0.9392225742340088,0.2264830619096756,0.2149397134780883,293.27362060546875,297.1499938964844,293.1499938964844,0.0052240695804357,-1922.99365234375,298.1103210449219,0.5626186728477478,0.050000000745058,0.228423073887825,291.1459655761719,291.1499938964844,274.8500061035156,271.5788879394531,286.0152587890625,293.273681640625,291.1459655761719,1.0,0.180419921875,0.8030941486358643,0.8030941486358643,1.0,1.0,-0.792487382888794,0.3123813569545746,0.4801060557365417,0.1802170574665069,0.0,0.0,0.2945125102996826,24.98395347595215,25.0,0.0352880395948886,-4099.76806640625,61.932594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11981201171875,300.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.0910141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20936881005764,0.2093732208013534,-4.416877800395014e-06,0.0,9.236780897481368e-05,0.0,0.0,8.715781211853027,0.0,0.0,0.0,0.2887128591537475,4.0,0.0,1.0
748800,293.1274108886719,297.1499938964844,293.1499938964844,0.0580451749265193,-1527.9302978515625,304.1474304199219,0.7319522500038147,0.1073508337140083,0.0971261337399482,293.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626186728477478,0.050000000745058,0.0481542572379112,293.1916198730469,297.1499938964844,293.1499938964844,0.0535465255379676,-1128.795166015625,304.1536560058594,0.7202635407447815,0.1015511304140091,0.071720078587532,293.1457214355469,297.1499938964844,293.1499938964844,0.1523970663547516,-3381.7607421875,304.1492004394531,0.9392225742340088,0.2264830619096756,0.2149397134780883,293.27362060546875,297.1499938964844,293.1499938964844,0.0052240695804357,-1922.99365234375,298.1103210449219,0.5626186728477478,0.050000000745058,0.228423073887825,291.1459655761719,291.1499938964844,274.8500061035156,271.5788879394531,286.0152587890625,293.273681640625,291.1459655761719,1.0,0.180419921875,0.8030941486358643,0.8030941486358643,1.0,1.0,-0.792487382888794,0.3123813569545746,0.4801060557365417,0.1802170574665069,0.0,0.0,0.2945125102996826,24.98395347595215,25.0,0.0352880395948886,-4099.76806640625,61.932594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11981201171875,300.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.0910141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20936881005764,0.2093732208013534,-4.416877800395014e-06,0.0,9.236780897481368e-05,0.0,0.0,8.715781211853027,0.0,0.0,0.0,0.2887128591537475,4.0,0.0,1.0
748860,293.1273193359375,297.1499938964844,293.1499938964844,0.0585375986993312,-1536.3450927734375,304.1474609375,0.7332648634910583,0.107942409813404,0.0976594388484954,293.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5626940131187439,0.050000000745058,0.0481537729501724,293.18927001953125,297.1499938964844,293.1499938964844,0.0530223585665226,-1121.988037109375,304.1533203125,0.7189661264419556,0.1009743958711624,0.0712885484099388,293.1452331542969,297.1499938964844,293.1499938964844,0.1525705903768539,-3384.83984375,304.149169921875,0.9396663308143616,0.2266888469457626,0.2151328325271606,293.2728576660156,297.1499938964844,293.1499938964844,0.0051890620961785,-1911.7271728515625,298.06951904296875,0.5626940131187439,0.050000000745058,0.2284207642078399,291.1458740234375,291.1499938964844,274.8444519042969,271.579345703125,286.0103759765625,293.2729187011719,291.14581298828125,1.0,0.1804340034723281,0.8032292127609253,0.8032292127609253,1.0,1.0,-0.792837917804718,0.3126281797885895,0.4802097380161285,0.1800922453403473,0.0,0.0,0.29506716132164,24.971343994140625,25.0,-0.275666207075119,-4104.71826171875,61.967994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1156005859375,300.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.896484375,18000.0,0.0,0.0,0.0911863669753074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098067998886108,0.2098112106323242,-4.417879154061666e-06,0.0,9.254257020074874e-05,0.0,0.0,8.737318992614746,0.0,0.0,0.0,0.2887996733188629,4.0,0.0,1.0
748920,293.1273193359375,297.1499938964844,293.1499938964844,0.0585375986993312,-1536.3450927734375,304.1474609375,0.7332648634910583,0.107942409813404,0.0976594388484954,293.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5626940131187439,0.050000000745058,0.0481537729501724,293.18927001953125,297.1499938964844,293.1499938964844,0.0530223585665226,-1121.988037109375,304.1533203125,0.7189661264419556,0.1009743958711624,0.0712885484099388,293.1452331542969,297.1499938964844,293.1499938964844,0.1525705903768539,-3384.83984375,304.149169921875,0.9396663308143616,0.2266888469457626,0.2151328325271606,293.2728576660156,297.1499938964844,293.1499938964844,0.0051890620961785,-1911.7271728515625,298.06951904296875,0.5626940131187439,0.050000000745058,0.2284207642078399,291.1458740234375,291.1499938964844,274.8444519042969,271.579345703125,286.0103759765625,293.2729187011719,291.14581298828125,1.0,0.1804340034723281,0.8032292127609253,0.8032292127609253,1.0,1.0,-0.792837917804718,0.3126281797885895,0.4802097380161285,0.1800922453403473,0.0,0.0,0.29506716132164,24.971343994140625,25.0,-0.275666207075119,-4104.71826171875,61.967994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1156005859375,300.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.896484375,18000.0,0.0,0.0,0.0911863669753074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098067998886108,0.2098112106323242,-4.417879154061666e-06,0.0,9.254257020074874e-05,0.0,0.0,8.737318992614746,0.0,0.0,0.0,0.2887996733188629,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590251646935939,-1544.7030029296875,304.1474914550781,0.7346096634864807,0.1085249558091163,0.0981837660074234,293.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5628246665000916,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526791140437126,-1117.56396484375,304.1527709960937,0.7181895971298218,0.100638672709465,0.0710055902600288,293.1448059082031,297.1499938964844,293.1499938964844,0.1527555286884308,-3388.135498046875,304.1491394042969,0.9402013421058656,0.2268976420164108,0.2153280824422836,293.2721252441406,297.1499938964844,293.1499938964844,0.0051545100286602,-1900.615478515625,298.028564453125,0.5628246665000916,0.050000000745058,0.2284167557954788,291.14508056640625,291.1499938964844,274.8283386230469,271.57232666015625,286.0022277832031,293.2721862792969,291.1448974609375,1.0,0.1804566532373428,0.8033642172813416,0.8033642172813416,1.0,1.0,-0.7933560609817505,0.312900573015213,0.4804555177688598,0.180118590593338,0.0,0.0,0.2957670986652374,24.953662872314453,25.0,-1.2633193731307983,-4111.646484375,62.02163314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1122741699219,300.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.443359375,18000.0,0.0,0.0,0.0913643762469291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103281319141388,0.2103325575590133,-4.418987373355776e-06,0.0,9.27232249523513e-05,0.0,0.0,8.76281452178955,0.0,0.0,0.0,0.2889019250869751,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590251646935939,-1544.7030029296875,304.1474914550781,0.7346096634864807,0.1085249558091163,0.0981837660074234,293.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5628246665000916,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526791140437126,-1117.56396484375,304.1527709960937,0.7181895971298218,0.100638672709465,0.0710055902600288,293.1448059082031,297.1499938964844,293.1499938964844,0.1527555286884308,-3388.135498046875,304.1491394042969,0.9402013421058656,0.2268976420164108,0.2153280824422836,293.2721252441406,297.1499938964844,293.1499938964844,0.0051545100286602,-1900.615478515625,298.028564453125,0.5628246665000916,0.050000000745058,0.2284167557954788,291.14508056640625,291.1499938964844,274.8283386230469,271.57232666015625,286.0022277832031,293.2721862792969,291.1448974609375,1.0,0.1804566532373428,0.8033642172813416,0.8033642172813416,1.0,1.0,-0.7933560609817505,0.312900573015213,0.4804555177688598,0.180118590593338,0.0,0.0,0.2957670986652374,24.953662872314453,25.0,-1.2633193731307983,-4111.646484375,62.02163314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1122741699219,300.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.443359375,18000.0,0.0,0.0,0.0913643762469291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103281319141388,0.2103325575590133,-4.418987373355776e-06,0.0,9.27232249523513e-05,0.0,0.0,8.76281452178955,0.0,0.0,0.0,0.2889019250869751,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592685565352439,-1548.8865966796875,304.14752197265625,0.7353031039237976,0.1088142022490501,0.0984435304999351,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5629169940948486,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525995716452598,-1116.559326171875,304.1524353027344,0.7180697917938232,0.1005830690264701,0.0709393844008445,293.14459228515625,297.1499938964844,293.1499938964844,0.152854174375534,-3389.89990234375,304.14910888671875,0.9405143857002258,0.2270043045282364,0.215427353978157,293.2717590332031,297.1499938964844,293.1499938964844,0.0051374426111578,-1895.13623046875,298.0080261230469,0.5629169940948486,0.050000000745058,0.2284139394760131,291.14434814453125,291.1499938964844,274.8165588378906,271.566162109375,285.9969787597656,293.2718200683594,291.14410400390625,1.0,0.1804724037647247,0.8034317493438721,0.8034317493438721,1.0,1.0,-0.7937033772468567,0.3130585253238678,0.4806448519229889,0.1801910400390625,0.0,0.0,0.2962216138839721,24.942123413085938,25.0,-1.8583803176879885,-4116.2177734375,62.05801773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1107177734375,300.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.0914574265480041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106614112854004,0.2106658220291137,-4.419661763677141e-06,0.0,9.28176596062258e-05,0.0,0.0,8.779062271118164,0.0,0.0,0.0,0.2889666557312011,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0595121197402477,-1553.080078125,304.14752197265625,0.7360115051269531,0.1091028675436973,0.0987024381756782,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5630263686180115,0.050000000745058,0.0481516271829605,293.1817321777344,297.1499938964844,293.1499938964844,0.0525802113115787,-1116.3416748046875,304.1520080566406,0.7181261777877808,0.1005989536643028,0.0709223821759224,293.1443786621094,297.1499938964844,293.1499938964844,0.1529567837715149,-3391.738525390625,304.1490783691406,0.9408568143844604,0.2271130383014679,0.2155281603336334,293.2713928222656,297.1499938964844,293.1499938964844,0.0051204725168645,-1889.6917724609373,297.9874572753906,0.5630263686180115,0.050000000745058,0.2284105867147445,291.1434020996094,291.1499938964844,274.8023986816406,271.5583190917969,285.9909973144531,293.2714538574219,291.1430969238281,1.0,0.180491417646408,0.8034972548484802,0.8034972548484802,1.0,1.0,-0.7941097617149353,0.3132318556308746,0.480877935886383,0.1803008615970611,0.0,0.0,0.2967557907104492,24.92892074584961,25.0,-2.4369330406188965,-4121.59033203125,62.10102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1090393066406,300.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44140625,18000.0,0.0,0.0,0.0915545374155044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110545188188552,0.2110589444637298,-4.42045120507828e-06,0.0,9.291621972806752e-05,0.0,0.0,8.798225402832031,0.0,0.0,0.0,0.2890428900718689,4.0,0.0,1.0
749220,293.12725830078125,297.1499938964844,293.1499938964844,0.0600006356835365,-1561.5108642578125,304.14752197265625,0.737479031085968,0.1096797361969947,0.0992190316319465,293.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5632979273796082,0.050000000745058,0.0481498800218105,293.17645263671875,297.1499938964844,293.1499938964844,0.0527428165078163,-1118.5362548828125,304.1510925292969,0.7188239693641663,0.1008673459291458,0.0710533112287521,293.1439819335937,297.1499938964844,293.1499938964844,0.1531752198934555,-3395.65966796875,304.1490173339844,0.9416366815567015,0.227338895201683,0.2157367765903473,293.2706298828125,297.1499938964844,293.1499938964844,0.0050869495607912,-1878.94384765625,297.9463195800781,0.5632979273796082,0.050000000745058,0.2284023016691208,291.1409912109375,291.1499938964844,274.76739501953125,271.5378723144531,285.9768371582031,293.27069091796875,291.1405944824219,1.0,0.1805417239665985,0.8036283850669861,0.8036283850669861,1.0,1.0,-0.7951251864433289,0.3136380910873413,0.4814871251583099,0.1806333810091018,0.0,0.0,0.298121839761734,24.897430419921875,25.0,-3.418852567672729,-4135.12060546875,62.21062088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10479736328125,300.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.0917693823575973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120721340179443,0.2120765596628189,-4.422511665325146e-06,0.0,9.313425834989177e-05,0.0,0.0,8.84792423248291,0.0,0.0,0.0,0.2892406284809112,4.0,0.0,1.0
749280,293.12725830078125,297.1499938964844,293.1499938964844,0.0600006356835365,-1561.5108642578125,304.14752197265625,0.737479031085968,0.1096797361969947,0.0992190316319465,293.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5632979273796082,0.050000000745058,0.0481498800218105,293.17645263671875,297.1499938964844,293.1499938964844,0.0527428165078163,-1118.5362548828125,304.1510925292969,0.7188239693641663,0.1008673459291458,0.0710533112287521,293.1439819335937,297.1499938964844,293.1499938964844,0.1531752198934555,-3395.65966796875,304.1490173339844,0.9416366815567015,0.227338895201683,0.2157367765903473,293.2706298828125,297.1499938964844,293.1499938964844,0.0050869495607912,-1878.94384765625,297.9463195800781,0.5632979273796082,0.050000000745058,0.2284023016691208,291.1409912109375,291.1499938964844,274.76739501953125,271.5378723144531,285.9768371582031,293.27069091796875,291.1405944824219,1.0,0.1805417239665985,0.8036283850669861,0.8036283850669861,1.0,1.0,-0.7951251864433289,0.3136380910873413,0.4814871251583099,0.1806333810091018,0.0,0.0,0.298121839761734,24.897430419921875,25.0,-3.418852567672729,-4135.12060546875,62.21062088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10479736328125,300.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.0917693823575973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120721340179443,0.2120765596628189,-4.422511665325146e-06,0.0,9.313425834989177e-05,0.0,0.0,8.84792423248291,0.0,0.0,0.0,0.2892406284809112,4.0,0.0,1.0
749340,293.12725830078125,297.1499938964844,293.1499938964844,0.0604911819100379,-1570.000732421875,304.14752197265625,0.7390102744102478,0.110257476568222,0.099735639989376,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5636311769485474,0.050000000745058,0.0481477379798889,293.1703491210937,297.1499938964844,293.1499938964844,0.0531592182815074,-1124.048095703125,304.1500244140625,0.7202466130256653,0.1014338657259941,0.0713929533958435,293.1435546875,297.1499938964844,293.1499938964844,0.1534098088741302,-3399.875732421875,304.1489562988281,0.9425309896469116,0.2275774329900741,0.2159563899040222,293.26983642578125,297.1499938964844,293.1499938964844,0.0050539099611341,-1868.3458251953125,297.9053039550781,0.5636311769485474,0.050000000745058,0.2283921390771865,291.1380920410156,291.1499938964844,274.7240600585937,271.5115051269531,285.9598693847656,293.2698974609375,291.1376342773437,1.0,0.1806097775697708,0.8037594556808472,0.8037594556808472,1.0,1.0,-0.7964016199111938,0.31412473320961,0.4822768867015838,0.1811026334762573,0.0,0.0,0.2999012172222137,24.860366821289062,25.0,-4.0997419357299805,-4152.373046875,62.352027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09869384765625,300.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.388671875,18000.0,0.0,0.0,0.0920228734612464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134224325418472,0.2134268581867218,-4.425306087796344e-06,0.0,9.339151438325644e-05,0.0,0.0,8.914118766784668,0.0,0.0,0.0,0.2895044684410095,4.0,0.0,1.0
749400,293.12725830078125,297.1499938964844,293.1499938964844,0.0604911819100379,-1570.000732421875,304.14752197265625,0.7390102744102478,0.110257476568222,0.099735639989376,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5636311769485474,0.050000000745058,0.0481477379798889,293.1703491210937,297.1499938964844,293.1499938964844,0.0531592182815074,-1124.048095703125,304.1500244140625,0.7202466130256653,0.1014338657259941,0.0713929533958435,293.1435546875,297.1499938964844,293.1499938964844,0.1534098088741302,-3399.875732421875,304.1489562988281,0.9425309896469116,0.2275774329900741,0.2159563899040222,293.26983642578125,297.1499938964844,293.1499938964844,0.0050539099611341,-1868.3458251953125,297.9053039550781,0.5636311769485474,0.050000000745058,0.2283921390771865,291.1380920410156,291.1499938964844,274.7240600585937,271.5115051269531,285.9598693847656,293.2698974609375,291.1376342773437,1.0,0.1806097775697708,0.8037594556808472,0.8037594556808472,1.0,1.0,-0.7964016199111938,0.31412473320961,0.4822768867015838,0.1811026334762573,0.0,0.0,0.2999012172222137,24.860366821289062,25.0,-4.0997419357299805,-4152.373046875,62.352027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09869384765625,300.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.388671875,18000.0,0.0,0.0,0.0920228734612464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134224325418472,0.2134268581867218,-4.425306087796344e-06,0.0,9.339151438325644e-05,0.0,0.0,8.914118766784668,0.0,0.0,0.0,0.2895044684410095,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609837025403976,-1578.5457763671875,304.14752197265625,0.7406018376350403,0.1108374372124672,0.100253626704216,293.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5640182495117188,0.050000000745058,0.0481452606618404,293.1635437011719,297.1499938964844,293.1499938964844,0.0538263544440269,-1132.84814453125,304.1488952636719,0.7223635911941528,0.1022939458489418,0.0719402655959129,293.1430969238281,297.1499938964844,293.1499938964844,0.1536598056554794,-3404.367919921875,304.1488952636719,0.94353049993515,0.2278309315443039,0.2161893397569656,293.2689819335937,297.1499938964844,293.1499938964844,0.0050213411450386,-1857.880126953125,297.8645324707031,0.5640182495117188,0.050000000745058,0.2283803820610046,291.1349182128906,291.1499938964844,274.6731872558594,271.4797058105469,285.9402770996094,293.2690734863281,291.1344299316406,1.0,0.1806981265544891,0.8038848042488098,0.8038848042488098,1.0,1.0,-0.7979426383972168,0.3146993219852447,0.4832433462142944,0.1816938817501068,0.0,0.0,0.302122950553894,24.8188419342041,25.0,-4.443045139312744,-4173.45947265625,62.52749633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0899963378906,300.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.578125,18000.0,0.0,0.0,0.092332124710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151421457529068,0.2151465713977813,-4.428956344781909e-06,0.0,9.370537009090184e-05,0.0,0.0,8.998825073242188,0.0,0.0,0.0,0.2898429930210113,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609837025403976,-1578.5457763671875,304.14752197265625,0.7406018376350403,0.1108374372124672,0.100253626704216,293.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5640182495117188,0.050000000745058,0.0481452606618404,293.1635437011719,297.1499938964844,293.1499938964844,0.0538263544440269,-1132.84814453125,304.1488952636719,0.7223635911941528,0.1022939458489418,0.0719402655959129,293.1430969238281,297.1499938964844,293.1499938964844,0.1536598056554794,-3404.367919921875,304.1488952636719,0.94353049993515,0.2278309315443039,0.2161893397569656,293.2689819335937,297.1499938964844,293.1499938964844,0.0050213411450386,-1857.880126953125,297.8645324707031,0.5640182495117188,0.050000000745058,0.2283803820610046,291.1349182128906,291.1499938964844,274.6731872558594,271.4797058105469,285.9402770996094,293.2690734863281,291.1344299316406,1.0,0.1806981265544891,0.8038848042488098,0.8038848042488098,1.0,1.0,-0.7979426383972168,0.3146993219852447,0.4832433462142944,0.1816938817501068,0.0,0.0,0.302122950553894,24.8188419342041,25.0,-4.443045139312744,-4173.45947265625,62.52749633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0899963378906,300.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.578125,18000.0,0.0,0.0,0.092332124710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151421457529068,0.2151465713977813,-4.428956344781909e-06,0.0,9.370537009090184e-05,0.0,0.0,8.998825073242188,0.0,0.0,0.0,0.2898429930210113,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614777915179729,-1587.136474609375,304.14752197265625,0.7422468066215515,0.1114204376935958,0.1007739454507827,293.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5644488334655762,0.050000000745058,0.0481425113976001,293.15625,297.1499938964844,293.1499938964844,0.0547288544476032,-1144.7559814453125,304.14776611328125,0.7251101732254028,0.1034312024712562,0.072684533894062,293.14263916015625,297.1499938964844,293.1499938964844,0.1539238840341568,-3409.108642578125,304.1488342285156,0.9446203112602234,0.2281008660793304,0.2164372354745865,293.2680969238281,297.1499938964844,293.1499938964844,0.0049892296083271,-1847.5294189453125,297.8241271972656,0.5644488334655762,0.050000000745058,0.2283673584461212,291.1317138671875,291.1499938964844,274.61553955078125,271.44305419921875,285.918212890625,293.2681884765625,291.1312255859375,1.0,0.180808424949646,0.8040101528167725,0.8040101528167725,1.0,1.0,-0.799738883972168,0.3153649568557739,0.484373927116394,0.1823891848325729,0.0,0.0,0.3047833740711212,24.774219512939453,25.0,-4.499528884887695,-4198.28662109375,62.73770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07818603515625,300.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.703125,18000.0,0.0,0.0,0.0927134379744529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172422409057617,0.2172466814517974,-4.433527919900371e-06,0.0,9.40923491725698e-05,0.0,0.0,9.10283374786377,0.0,0.0,0.0,0.2902598679065704,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614777915179729,-1587.136474609375,304.14752197265625,0.7422468066215515,0.1114204376935958,0.1007739454507827,293.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5644488334655762,0.050000000745058,0.0481425113976001,293.15625,297.1499938964844,293.1499938964844,0.0547288544476032,-1144.7559814453125,304.14776611328125,0.7251101732254028,0.1034312024712562,0.072684533894062,293.14263916015625,297.1499938964844,293.1499938964844,0.1539238840341568,-3409.108642578125,304.1488342285156,0.9446203112602234,0.2281008660793304,0.2164372354745865,293.2680969238281,297.1499938964844,293.1499938964844,0.0049892296083271,-1847.5294189453125,297.8241271972656,0.5644488334655762,0.050000000745058,0.2283673584461212,291.1317138671875,291.1499938964844,274.61553955078125,271.44305419921875,285.918212890625,293.2681884765625,291.1312255859375,1.0,0.180808424949646,0.8040101528167725,0.8040101528167725,1.0,1.0,-0.799738883972168,0.3153649568557739,0.484373927116394,0.1823891848325729,0.0,0.0,0.3047833740711212,24.774219512939453,25.0,-4.499528884887695,-4198.28662109375,62.73770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07818603515625,300.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.703125,18000.0,0.0,0.0,0.0927134379744529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172422409057617,0.2172466814517974,-4.433527919900371e-06,0.0,9.40923491725698e-05,0.0,0.0,9.10283374786377,0.0,0.0,0.0,0.2902598679065704,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617252998054027,-1591.4461669921875,304.14752197265625,0.7430867552757263,0.1117132008075714,0.1010351404547691,293.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5646772384643555,0.050000000745058,0.0481410585343837,293.1524658203125,297.1499938964844,293.1499938964844,0.0552622936666011,-1151.8048095703125,304.147216796875,0.7266980409622192,0.1040974631905555,0.0731262117624282,293.14239501953125,297.1499938964844,293.1499938964844,0.154060885310173,-3411.56591796875,304.1487731933594,0.9451942443847656,0.2282422333955764,0.2165670990943908,293.26763916015625,297.1499938964844,293.1499938964844,0.0049733319319784,-1842.390625,297.8041076660156,0.5646772384643555,0.050000000745058,0.2283604592084884,291.1300964355469,291.1499938964844,274.5843811035156,271.42303466796875,285.9062805175781,293.2677307128906,291.129638671875,1.0,0.1808721274137497,0.8040728569030762,0.8040728569030762,1.0,1.0,-0.8007283210754395,0.3157322704792022,0.4849960505962372,0.1827695369720459,0.0,0.0,0.3062718212604522,24.75114631652832,25.0,-4.450448989868164,-4212.04541015625,62.85580825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0710754394531,300.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.76171875,18000.0,0.0,0.0,0.0929355546832084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218433678150177,0.2184381186962127,-4.436167728272267e-06,0.0,9.431777289137244e-05,0.0,0.0,9.162101745605469,0.0,0.0,0.0,0.2904978990554809,4.0,0.0,1.0
749760,293.1271667480469,297.1499938964844,293.1499938964844,0.0619730167090892,-1595.7635498046875,304.14752197265625,0.7439366579055786,0.1120068132877349,0.1012970358133316,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5649125576019287,0.050000000745058,0.048139564692974,293.14862060546875,297.1499938964844,293.1499938964844,0.055845558643341,-1159.5238037109375,304.14666748046875,0.7284142971038818,0.1048234850168228,0.0736105144023895,293.14215087890625,297.1499938964844,293.1499938964844,0.154200941324234,-3414.07568359375,304.14874267578125,0.945784330368042,0.2283878326416015,0.216700866818428,293.26715087890625,297.1499938964844,293.1499938964844,0.0049575422890484,-1837.27587890625,297.7842102050781,0.5649125576019287,0.050000000745058,0.2283533811569214,291.1285705566406,291.1499938964844,274.55181884765625,271.4020080566406,285.8937683105469,293.2672424316406,291.1280822753906,1.0,0.1809414327144622,0.8041301965713501,0.8041301965713501,1.0,1.0,-0.8017741441726685,0.3161215186119079,0.4856526255607605,0.1831675171852111,0.0,0.0,0.3078582882881164,24.72776985168457,25.0,-4.363209247589111,-4226.64599609375,62.98222732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.063232421875,300.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.822265625,18000.0,0.0,0.0,0.0931799560785293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197153568267822,0.219719797372818,-4.439039003045764e-06,0.0,9.456581028643996e-05,0.0,0.0,9.226061820983888,0.0,0.0,0.0,0.2907550632953644,4.0,0.0,1.0
749820,293.1271057128906,297.1499938964844,293.1499938964844,0.0624689124524593,-1604.417724609375,304.14752197265625,0.7456625699996948,0.1125965267419815,0.1018230244517326,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5653995275497437,0.050000000745058,0.0481364838778972,293.1407775878906,297.1499938964844,293.1499938964844,0.0571545735001564,-1176.8994140625,304.1455993652344,0.7322143912315369,0.1064477413892746,0.0747024863958358,293.1416320800781,297.1499938964844,293.1499938964844,0.1544901132583618,-3419.25146484375,304.148681640625,0.9470067024230956,0.2286920994520187,0.2169806510210037,293.26617431640625,297.1499938964844,293.1499938964844,0.0049262503162026,-1827.1053466796875,297.7447814941406,0.5653995275497437,0.050000000745058,0.2283387631177902,291.1255798339844,291.1499938964844,274.4827880859375,271.3571472167969,285.8671569824219,293.2662658691406,291.1251525878906,1.0,0.1810974329710006,0.804244875907898,0.804244875907898,1.0,1.0,-0.8040305376052856,0.3169684112071991,0.4870620965957641,0.1840076744556427,0.0,0.0,0.3113161027431488,24.68061637878418,25.0,-4.100979328155518,-4258.33203125,63.260196685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0453186035156,300.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.970703125,18000.0,0.0,0.0,0.0937417969107627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225482910871505,0.2225527316331863,-4.445491413207492e-06,0.0,9.513600525679068e-05,0.0,0.0,9.368163108825684,0.0,0.0,0.0,0.2913275957107544,4.0,0.0,1.0
