time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749880,293.1271057128906,297.1499938964844,293.1499938964844,0.0624689124524593,-1604.417724609375,304.14752197265625,0.7456625699996948,0.1125965267419815,0.1018230244517326,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5653995275497437,0.050000000745058,0.0481364838778972,293.1407775878906,297.1499938964844,293.1499938964844,0.0571545735001564,-1176.8994140625,304.1455993652344,0.7322143912315369,0.1064477413892746,0.0747024863958358,293.1416320800781,297.1499938964844,293.1499938964844,0.1544901132583618,-3419.25146484375,304.148681640625,0.9470067024230956,0.2286920994520187,0.2169806510210037,293.26617431640625,297.1499938964844,293.1499938964844,0.0049262503162026,-1827.1053466796875,297.7447814941406,0.5653995275497437,0.050000000745058,0.2283387631177902,291.1255798339844,291.1499938964844,274.4827880859375,271.3571472167969,285.8671569824219,293.2662658691406,291.1251525878906,1.0,0.1810974329710006,0.804244875907898,0.804244875907898,1.0,1.0,-0.8040305376052856,0.3169684112071991,0.4870620965957641,0.1840076744556427,0.0,0.0,0.3113161027431488,24.68061637878418,25.0,-4.100979328155518,-4258.33203125,63.260196685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0453186035156,300.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.970703125,18000.0,0.0,0.0,0.0937417969107627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225482910871505,0.2225527316331863,-4.445491413207492e-06,0.0,9.513600525679068e-05,0.0,0.0,9.368163108825684,0.0,0.0,0.0,0.2913275957107544,4.0,0.0,1.0
749940,293.1270446777344,297.1499938964844,293.1499938964844,0.0629649832844734,-1613.0897216796875,304.14752197265625,0.7474153637886047,0.1131892949342727,0.1023517623543739,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5659006237983704,0.050000000745058,0.0481333285570144,293.1329040527344,297.1499938964844,293.1499938964844,0.0586340986192226,-1196.6336669921875,304.14459228515625,0.7364599108695984,0.108281061053276,0.0759447887539863,293.1410827636719,297.1499938964844,293.1499938964844,0.1547906994819641,-3424.622314453125,304.14862060546875,0.948271870613098,0.2290135025978088,0.2172765731811523,293.2651672363281,297.1499938964844,293.1499938964844,0.0048953527584671,-1817.015625,297.70587158203125,0.5659006237983704,0.050000000745058,0.2283237874507904,291.12286376953125,291.1499938964844,274.4092712402344,271.3089599609375,285.8384704589844,293.2652587890625,291.1224670410156,1.0,0.1812763214111328,0.804359495639801,0.804359495639801,1.0,1.0,-0.8064895272254944,0.3179061412811279,0.488583356142044,0.1848864704370498,0.0,0.0,0.3151226937770843,24.63371086120605,25.0,-3.762251377105713,-4293.1640625,63.57045364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0249328613281,300.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15625,18000.0,0.0,0.0,0.0944052934646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257251143455505,0.2257295697927475,-4.452879238669993e-06,0.0,9.58093733061105e-05,0.0,0.0,9.52868366241455,0.0,0.0,0.0,0.2919759452342987,4.0,0.0,1.0
750000,293.1270446777344,297.1499938964844,293.1499938964844,0.0629649832844734,-1613.0897216796875,304.14752197265625,0.7474153637886047,0.1131892949342727,0.1023517623543739,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5659006237983704,0.050000000745058,0.0481333285570144,293.1329040527344,297.1499938964844,293.1499938964844,0.0586340986192226,-1196.6336669921875,304.14459228515625,0.7364599108695984,0.108281061053276,0.0759447887539863,293.1410827636719,297.1499938964844,293.1499938964844,0.1547906994819641,-3424.622314453125,304.14862060546875,0.948271870613098,0.2290135025978088,0.2172765731811523,293.2651672363281,297.1499938964844,293.1499938964844,0.0048953527584671,-1817.015625,297.70587158203125,0.5659006237983704,0.050000000745058,0.2283237874507904,291.12286376953125,291.1499938964844,274.4092712402344,271.3089599609375,285.8384704589844,293.2652587890625,291.1224670410156,1.0,0.1812763214111328,0.804359495639801,0.804359495639801,1.0,1.0,-0.8064895272254944,0.3179061412811279,0.488583356142044,0.1848864704370498,0.0,0.0,0.3151226937770843,24.63371086120605,25.0,-3.762251377105713,-4293.1640625,63.57045364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0249328613281,300.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15625,18000.0,0.0,0.0,0.0944052934646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257251143455505,0.2257295697927475,-4.452879238669993e-06,0.0,9.58093733061105e-05,0.0,0.0,9.52868366241455,0.0,0.0,0.0,0.2919759452342987,4.0,0.0,1.0
750060,293.1269836425781,297.1499938964844,293.1499938964844,0.0634606331586837,-1621.7686767578125,304.14752197265625,0.749183714389801,0.1137844026088714,0.1028827875852584,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5664055347442627,0.050000000745058,0.0481301620602607,293.1250915527344,297.1499938964844,293.1499938964844,0.0602602623403072,-1218.44921875,304.1437072753906,0.7411001920700073,0.1102982982993125,0.0773198753595352,293.1405334472656,297.1499938964844,293.1499938964844,0.1551019847393036,-3430.17529296875,304.1485595703125,0.9495625495910645,0.2293514758348465,0.2175882905721664,293.26416015625,297.1499938964844,293.1499938964844,0.0048648198135197,-1806.9967041015625,297.66748046875,0.5664055347442627,0.050000000745058,0.228308767080307,291.1203918457031,291.1499938964844,274.3319396972656,271.25799560546875,285.8077697753906,293.2642517089844,291.1200256347656,1.0,0.1814774572849273,0.804463803768158,0.804463803768158,1.0,1.0,-0.8091294765472412,0.318936824798584,0.4901926517486572,0.1857690811157226,0.0,0.0,0.3192395865917206,24.587909698486328,25.0,-3.3904857635498047,-4330.96728515625,63.91123580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.002685546875,300.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.396484375,18000.0,0.0,0.0,0.09517253190279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292253375053405,0.2292298078536987,-4.461187018023338e-06,0.0,9.658802446210756e-05,0.0,0.0,9.706960678100586,0.0,0.0,0.0,0.2926977276802063,4.0,0.0,1.0
750120,293.1269836425781,297.1499938964844,293.1499938964844,0.0634606331586837,-1621.7686767578125,304.14752197265625,0.749183714389801,0.1137844026088714,0.1028827875852584,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5664055347442627,0.050000000745058,0.0481301620602607,293.1250915527344,297.1499938964844,293.1499938964844,0.0602602623403072,-1218.44921875,304.1437072753906,0.7411001920700073,0.1102982982993125,0.0773198753595352,293.1405334472656,297.1499938964844,293.1499938964844,0.1551019847393036,-3430.17529296875,304.1485595703125,0.9495625495910645,0.2293514758348465,0.2175882905721664,293.26416015625,297.1499938964844,293.1499938964844,0.0048648198135197,-1806.9967041015625,297.66748046875,0.5664055347442627,0.050000000745058,0.228308767080307,291.1203918457031,291.1499938964844,274.3319396972656,271.25799560546875,285.8077697753906,293.2642517089844,291.1200256347656,1.0,0.1814774572849273,0.804463803768158,0.804463803768158,1.0,1.0,-0.8091294765472412,0.318936824798584,0.4901926517486572,0.1857690811157226,0.0,0.0,0.3192395865917206,24.587909698486328,25.0,-3.3904857635498047,-4330.96728515625,63.91123580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.002685546875,300.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.396484375,18000.0,0.0,0.0,0.09517253190279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292253375053405,0.2292298078536987,-4.461187018023338e-06,0.0,9.658802446210756e-05,0.0,0.0,9.706960678100586,0.0,0.0,0.0,0.2926977276802063,4.0,0.0,1.0
750180,293.1269226074219,297.1499938964844,293.1499938964844,0.0639549493789672,-1630.438232421875,304.14752197265625,0.7509548664093018,0.1143804863095283,0.1034151017665863,293.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5669041872024536,0.050000000745058,0.0481270477175712,293.1174621582031,297.1499938964844,293.1499938964844,0.0620112754404544,-1242.09228515625,304.14288330078125,0.7460899949073792,0.1124762296676635,0.0788116306066513,293.1399841308594,297.1499938964844,293.1499938964844,0.1554233282804489,-3435.89794921875,304.14849853515625,0.9508610367774964,0.2297050356864929,0.2179150432348251,293.2631225585937,297.1499938964844,293.1499938964844,0.0048346403054893,-1797.0465087890625,297.6296081542969,0.5669041872024536,0.050000000745058,0.2282940000295639,291.1181640625,291.1499938964844,274.2515869140625,271.2047424316406,285.77508544921875,293.2632141113281,291.11785888671875,1.0,0.1817000657320022,0.8045680522918701,0.8045680522918701,1.0,1.0,-0.8119294047355652,0.3200652599334717,0.4918641746044159,0.186619222164154,0.0,0.0,0.3236331343650818,24.543954849243164,25.0,-3.0195369720458984,-4371.6259765625,64.28070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9792785644531,300.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.685546875,18000.0,0.0,0.0,0.0960430428385734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330314069986343,0.2330358773469925,-4.470403837331105e-06,0.0,9.747147851157932e-05,0.0,0.0,9.902495384216309,0.0,0.0,0.0,0.2934911847114563,4.0,0.0,1.0
750240,293.1269226074219,297.1499938964844,293.1499938964844,0.0639549493789672,-1630.438232421875,304.14752197265625,0.7509548664093018,0.1143804863095283,0.1034151017665863,293.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5669041872024536,0.050000000745058,0.0481270477175712,293.1174621582031,297.1499938964844,293.1499938964844,0.0620112754404544,-1242.09228515625,304.14288330078125,0.7460899949073792,0.1124762296676635,0.0788116306066513,293.1399841308594,297.1499938964844,293.1499938964844,0.1554233282804489,-3435.89794921875,304.14849853515625,0.9508610367774964,0.2297050356864929,0.2179150432348251,293.2631225585937,297.1499938964844,293.1499938964844,0.0048346403054893,-1797.0465087890625,297.6296081542969,0.5669041872024536,0.050000000745058,0.2282940000295639,291.1181640625,291.1499938964844,274.2515869140625,271.2047424316406,285.77508544921875,293.2632141113281,291.11785888671875,1.0,0.1817000657320022,0.8045680522918701,0.8045680522918701,1.0,1.0,-0.8119294047355652,0.3200652599334717,0.4918641746044159,0.186619222164154,0.0,0.0,0.3236331343650818,24.543954849243164,25.0,-3.0195369720458984,-4371.6259765625,64.28070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9792785644531,300.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.685546875,18000.0,0.0,0.0,0.0960430428385734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330314069986343,0.2330358773469925,-4.470403837331105e-06,0.0,9.747147851157932e-05,0.0,0.0,9.902495384216309,0.0,0.0,0.0,0.2934911847114563,4.0,0.0,1.0
750300,293.1268920898437,297.1499938964844,293.1499938964844,0.0642011985182762,-1634.7623291015625,304.14752197265625,0.7518371343612671,0.114678293466568,0.1036812737584114,293.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5671481490135193,0.050000000745058,0.0481255315244197,293.1137390136719,297.1499938964844,293.1499938964844,0.0629271119832992,-1254.5223388671875,304.1425170898437,0.7487015128135681,0.113618403673172,0.0795963332056999,293.1396789550781,297.1499938964844,293.1499938964844,0.1555874794721603,-3438.818115234375,304.1484680175781,0.9515077471733092,0.2298872023820877,0.2180837243795395,293.2626037597656,297.1499938964844,293.1499938964844,0.0048196874558925,-1792.0992431640625,297.61083984375,0.5671481490135193,0.050000000745058,0.2282868027687072,291.1171569824219,291.1499938964844,274.2105407714844,271.1774597167969,285.75799560546875,293.2626647949219,291.11688232421875,1.0,0.1818191111087799,0.8046202063560486,0.8046202063560486,1.0,1.0,-0.813382625579834,0.3206671178340912,0.4927155077457428,0.1870210468769073,0.0,0.0,0.3259240984916687,24.522884368896484,25.0,-2.837815046310425,-4392.9951171875,64.47557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96734619140625,300.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.841796875,18000.0,0.0,0.0,0.0965161919593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350443005561828,0.235048770904541,-4.475350579014048e-06,0.0,9.795166261028498e-05,0.0,0.0,10.006614685058594,0.0,0.0,0.0,0.2939144670963287,4.0,0.0,1.0
750360,293.1268615722656,297.1499938964844,293.1499938964844,0.0644465312361717,-1639.07373046875,304.14752197265625,0.7527145147323608,0.1149755269289016,0.1039471104741096,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5673868060112,0.050000000745058,0.048124048858881,293.110107421875,297.1499938964844,293.1499938964844,0.0638656467199325,-1267.30615234375,304.1421813964844,0.7513802647590637,0.1147913187742233,0.0804036706686019,293.139404296875,297.1499938964844,293.1499938964844,0.1557536870241165,-3441.7724609375,304.1484680175781,0.9521496295928956,0.2300726324319839,0.2182556092739105,293.2620849609375,297.1499938964844,293.1499938964844,0.0048048021271824,-1787.1630859375,297.5921936035156,0.5673868060112,0.050000000745058,0.2282797694206237,291.1162109375,291.1499938964844,274.16900634765625,271.1498107910156,285.74041748046875,293.2621765136719,291.115966796875,1.0,0.1819430142641067,0.8046650290489197,0.8046650290489197,1.0,1.0,-0.8148667216300964,0.3212937116622925,0.4935729801654815,0.1874007284641266,0.0,0.0,0.3282713294029236,24.50252151489257,25.0,-2.6556575298309326,-4415.02783203125,64.67668151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95538330078125,300.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.01171875,18000.0,0.0,0.0,0.097013384103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371266484260559,0.237131118774414,-4.480520601646276e-06,0.0,9.845625754678622e-05,0.0,0.0,10.114849090576172,0.0,0.0,0.0,0.2943548560142517,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649332031607627,-1647.635986328125,304.1475524902344,0.7544462084770203,0.1155666559934616,0.1044764369726181,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5678436756134033,0.050000000745058,0.0481212213635444,293.1031494140625,297.1499938964844,293.1499938964844,0.0658009871840477,-1293.812744140625,304.1415710449219,0.7569116353988647,0.1172185018658638,0.0820784866809845,293.13885498046875,297.1499938964844,293.1499938964844,0.1560912877321243,-3447.766357421875,304.1484069824219,0.953410267829895,0.2304520606994629,0.2186080813407898,293.26104736328125,297.1499938964844,293.1499938964844,0.0047752503305673,-1777.3284912109375,297.5552062988281,0.5678436756134033,0.050000000745058,0.2282663434743881,291.1145324707031,291.1499938964844,274.0848693847656,271.0936889648437,285.7038269042969,293.2611389160156,291.11431884765625,1.0,0.1822048276662826,0.8047546744346619,0.8047546744346619,1.0,1.0,-0.8179156184196472,0.3226221203804016,0.4952934682369232,0.1880805045366287,0.0,0.0,0.3331178426742553,24.464275360107425,25.0,-2.2832720279693604,-4461.03125,65.09642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9317626953125,300.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.404296875,18000.0,0.0,0.0,0.0980773791670799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414908707141876,0.2414953708648681,-4.491529580263887e-06,0.0,9.953606786439197e-05,0.0,0.0,10.343429565429688,0.0,0.0,0.0,0.2952864170074463,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649332031607627,-1647.635986328125,304.1475524902344,0.7544462084770203,0.1155666559934616,0.1044764369726181,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5678436756134033,0.050000000745058,0.0481212213635444,293.1031494140625,297.1499938964844,293.1499938964844,0.0658009871840477,-1293.812744140625,304.1415710449219,0.7569116353988647,0.1172185018658638,0.0820784866809845,293.13885498046875,297.1499938964844,293.1499938964844,0.1560912877321243,-3447.766357421875,304.1484069824219,0.953410267829895,0.2304520606994629,0.2186080813407898,293.26104736328125,297.1499938964844,293.1499938964844,0.0047752503305673,-1777.3284912109375,297.5552062988281,0.5678436756134033,0.050000000745058,0.2282663434743881,291.1145324707031,291.1499938964844,274.0848693847656,271.0936889648437,285.7038269042969,293.2611389160156,291.11431884765625,1.0,0.1822048276662826,0.8047546744346619,0.8047546744346619,1.0,1.0,-0.8179156184196472,0.3226221203804016,0.4952934682369232,0.1880805045366287,0.0,0.0,0.3331178426742553,24.464275360107425,25.0,-2.2832720279693604,-4461.03125,65.09642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9317626953125,300.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.404296875,18000.0,0.0,0.0,0.0980773791670799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414908707141876,0.2414953708648681,-4.491529580263887e-06,0.0,9.953606786439197e-05,0.0,0.0,10.343429565429688,0.0,0.0,0.0,0.2952864170074463,4.0,0.0,1.0
750540,293.1268615722656,297.1499938964844,293.1499938964844,0.0654126107692718,-1656.0826416015625,304.1475524902344,0.7561343312263489,0.116150788962841,0.1050004214048385,293.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.568266749382019,0.050000000745058,0.0481186099350452,293.0966186523437,297.1499938964844,293.1499938964844,0.0677956268191337,-1321.3323974609375,304.1410522460937,0.7626187801361084,0.1197324693202972,0.0838183686137199,293.1383361816406,297.1499938964844,293.1499938964844,0.156433954834938,-3453.840576171875,304.1483764648437,0.954626739025116,0.2308405935764312,0.2189700156450271,293.26007080078125,297.1499938964844,293.1499938964844,0.0047459555789828,-1767.5343017578125,297.5186462402344,0.568266749382019,0.050000000745058,0.2282539755105972,291.1131286621094,291.1499938964844,274.0,271.0369567871094,285.6654663085937,293.2601623535156,291.1129455566406,1.0,0.1824834793806076,0.804844319820404,0.804844319820404,1.0,1.0,-0.8210490345954895,0.3240474760532379,0.4970015585422516,0.1886326074600219,0.0,0.0,0.3381337523460388,24.429702758789062,25.0,-1.9050331115722656,-4509.4228515625,65.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90899658203125,300.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.865234375,18000.0,0.0,0.0,0.0992254614830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460988312959671,0.2461033314466476,-4.50340166935348e-06,0.0,0.0001007012324407,0.0,0.0,10.587363243103027,0.0,0.0,0.0,0.2962825894355774,4.0,0.0,1.0
750600,293.1268615722656,297.1499938964844,293.1499938964844,0.0654126107692718,-1656.0826416015625,304.1475524902344,0.7561343312263489,0.116150788962841,0.1050004214048385,293.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.568266749382019,0.050000000745058,0.0481186099350452,293.0966186523437,297.1499938964844,293.1499938964844,0.0677956268191337,-1321.3323974609375,304.1410522460937,0.7626187801361084,0.1197324693202972,0.0838183686137199,293.1383361816406,297.1499938964844,293.1499938964844,0.156433954834938,-3453.840576171875,304.1483764648437,0.954626739025116,0.2308405935764312,0.2189700156450271,293.26007080078125,297.1499938964844,293.1499938964844,0.0047459555789828,-1767.5343017578125,297.5186462402344,0.568266749382019,0.050000000745058,0.2282539755105972,291.1131286621094,291.1499938964844,274.0,271.0369567871094,285.6654663085937,293.2601623535156,291.1129455566406,1.0,0.1824834793806076,0.804844319820404,0.804844319820404,1.0,1.0,-0.8210490345954895,0.3240474760532379,0.4970015585422516,0.1886326074600219,0.0,0.0,0.3381337523460388,24.429702758789062,25.0,-1.9050331115722656,-4509.4228515625,65.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90899658203125,300.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.865234375,18000.0,0.0,0.0,0.0992254614830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460988312959671,0.2461033314466476,-4.50340166935348e-06,0.0,0.0001007012324407,0.0,0.0,10.587363243103027,0.0,0.0,0.0,0.2962825894355774,4.0,0.0,1.0
750660,293.1269226074219,297.1499938964844,293.1499938964844,0.0658821165561676,-1664.3660888671875,304.1475830078125,0.7577632665634155,0.1167245954275131,0.10551618039608,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5686489343643188,0.050000000745058,0.0481162630021572,293.0906066894531,297.1499938964844,293.1499938964844,0.0698277577757835,-1349.571533203125,304.1406555175781,0.7684282660484314,0.1223061308264732,0.0856048390269279,293.1378479003906,297.1499938964844,293.1499938964844,0.1567790359258651,-3459.947998046875,304.1483459472656,0.9557843208312988,0.2312351316213607,0.2193386107683181,293.2591247558594,297.1499938964844,293.1499938964844,0.0047168564051389,-1757.760009765625,297.4823913574219,0.5686489343643188,0.050000000745058,0.2282428294420242,291.11199951171875,291.1499938964844,273.9151306152344,270.9801330566406,285.62554931640625,293.2592163085937,291.11187744140625,1.0,0.1827767193317413,0.804919958114624,0.804919958114624,1.0,1.0,-0.8242382407188416,0.3255614936351776,0.4986767470836639,0.1890366673469543,0.0,0.0,0.3432780504226684,24.399259567260746,25.0,-1.5001726150512695,-4559.93017578125,65.99398040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8876342773437,300.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4140625,18000.0,0.0,0.0,0.1004466265439987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509225010871887,0.2509270310401916,-4.516103217611089e-06,0.0,0.0001019405608531,0.0,0.0,10.845623016357422,0.0,0.0,0.0,0.2973392307758331,4.0,0.0,1.0
750720,293.1269226074219,297.1499938964844,293.1499938964844,0.0658821165561676,-1664.3660888671875,304.1475830078125,0.7577632665634155,0.1167245954275131,0.10551618039608,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5686489343643188,0.050000000745058,0.0481162630021572,293.0906066894531,297.1499938964844,293.1499938964844,0.0698277577757835,-1349.571533203125,304.1406555175781,0.7684282660484314,0.1223061308264732,0.0856048390269279,293.1378479003906,297.1499938964844,293.1499938964844,0.1567790359258651,-3459.947998046875,304.1483459472656,0.9557843208312988,0.2312351316213607,0.2193386107683181,293.2591247558594,297.1499938964844,293.1499938964844,0.0047168564051389,-1757.760009765625,297.4823913574219,0.5686489343643188,0.050000000745058,0.2282428294420242,291.11199951171875,291.1499938964844,273.9151306152344,270.9801330566406,285.62554931640625,293.2592163085937,291.11187744140625,1.0,0.1827767193317413,0.804919958114624,0.804919958114624,1.0,1.0,-0.8242382407188416,0.3255614936351776,0.4986767470836639,0.1890366673469543,0.0,0.0,0.3432780504226684,24.399259567260746,25.0,-1.5001726150512695,-4559.93017578125,65.99398040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8876342773437,300.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4140625,18000.0,0.0,0.0,0.1004466265439987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509225010871887,0.2509270310401916,-4.516103217611089e-06,0.0,0.0001019405608531,0.0,0.0,10.845623016357422,0.0,0.0,0.0,0.2973392307758331,4.0,0.0,1.0
750780,293.1270446777344,297.1499938964844,293.1499938964844,0.0663382038474083,-1672.4224853515625,304.14764404296875,0.7593158483505249,0.1172838509082794,0.1060200929641723,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5689831376075745,0.050000000745058,0.048114214092493,293.0851745605469,297.1499938964844,293.1499938964844,0.0718793421983718,-1378.276611328125,304.1403503417969,0.7742705345153809,0.1249179616570472,0.0874222368001937,293.1374206542969,297.1499938964844,293.1499938964844,0.1571233421564102,-3466.030517578125,304.1483154296875,0.9568684697151184,0.2316325157880783,0.2197110801935196,293.2582702636719,297.1499938964844,293.1499938964844,0.0046879476867616,-1748.00146484375,297.44647216796875,0.5689831376075745,0.050000000745058,0.228233128786087,291.1112060546875,291.1499938964844,273.8309936523437,270.9237976074219,285.5843200683594,293.2583312988281,291.1111145019531,1.0,0.1830828189849853,0.804995596408844,0.804995596408844,1.0,1.0,-0.8274571299552917,0.3271554112434387,0.500301718711853,0.1892831623554229,0.0,0.0,0.3485096991062164,24.37357711791992,25.0,-1.0390287637710571,-4612.28515625,66.46515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8681640625,300.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.1017325744032859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559334933757782,0.2559380233287811,-4.529606940195663e-06,0.0,0.0001032456348184,0.0,0.0,11.11715030670166,0.0,0.0,0.0,0.2984523177146911,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.0663382038474083,-1672.4224853515625,304.14764404296875,0.7593158483505249,0.1172838509082794,0.1060200929641723,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5689831376075745,0.050000000745058,0.048114214092493,293.0851745605469,297.1499938964844,293.1499938964844,0.0718793421983718,-1378.276611328125,304.1403503417969,0.7742705345153809,0.1249179616570472,0.0874222368001937,293.1374206542969,297.1499938964844,293.1499938964844,0.1571233421564102,-3466.030517578125,304.1483154296875,0.9568684697151184,0.2316325157880783,0.2197110801935196,293.2582702636719,297.1499938964844,293.1499938964844,0.0046879476867616,-1748.00146484375,297.44647216796875,0.5689831376075745,0.050000000745058,0.228233128786087,291.1112060546875,291.1499938964844,273.8309936523437,270.9237976074219,285.5843200683594,293.2583312988281,291.1111145019531,1.0,0.1830828189849853,0.804995596408844,0.804995596408844,1.0,1.0,-0.8274571299552917,0.3271554112434387,0.500301718711853,0.1892831623554229,0.0,0.0,0.3485096991062164,24.37357711791992,25.0,-1.0390287637710571,-4612.28515625,66.46515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8681640625,300.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.1017325744032859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559334933757782,0.2559380233287811,-4.529606940195663e-06,0.0,0.0001032456348184,0.0,0.0,11.11715030670166,0.0,0.0,0.0,0.2984523177146911,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.0665603503584861,-1676.349365234375,304.1476745605469,0.7600595951080322,0.1175569295883178,0.1062666550278663,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5691311359405518,0.050000000745058,0.0481133125722408,293.0826721191406,297.1499938964844,293.1499938964844,0.07290580868721,-1392.7083740234375,304.1402282714844,0.7771796584129333,0.1262286305427551,0.088336557149887,293.13720703125,297.1499938964844,293.1499938964844,0.1572940647602081,-3469.042236328125,304.1483154296875,0.9573798775672911,0.2318309545516967,0.2198975831270218,293.25787353515625,297.1499938964844,293.1499938964844,0.0046735177747905,-1743.1119384765625,297.4286193847656,0.5691311359405518,0.050000000745058,0.2282288372516632,291.1109313964844,291.1499938964844,273.7894592285156,270.8959655761719,285.5633544921875,293.2579345703125,291.11090087890625,1.0,0.1832397282123565,0.8050333857536316,0.8050333857536316,1.0,1.0,-0.8290679454803467,0.32797771692276,0.5010902285575867,0.1893460154533386,0.0,0.0,0.351140946149826,24.362573623657227,25.0,-0.7921504974365234,-4639.00439453125,66.70455169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8592529296875,300.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.521484375,18000.0,0.0,0.0,0.1023949980735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584943771362304,0.2584989070892334,-4.536628694040701e-06,0.0,0.0001039179041981,0.0,0.0,11.25721263885498,0.0,0.0,0.0,0.2990271747112274,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667778700590133,-1680.1962890625,304.147705078125,0.7607781291007996,0.1178247854113578,0.1065088883042335,293.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5692649483680725,0.050000000745058,0.0481124930083751,293.0803527832031,297.1499938964844,293.1499938964844,0.0739284679293632,-1407.130126953125,304.1401672363281,0.7800647020339966,0.1275369375944137,0.0892506837844848,293.13702392578125,297.1499938964844,293.1499938964844,0.1574631482362747,-3472.021728515625,304.1483154296875,0.9578677415847778,0.2320284992456436,0.2200836092233657,293.2574768066406,297.1499938964844,293.1499938964844,0.0046591102145612,-1738.2176513671875,297.41082763671875,0.5692649483680725,0.050000000745058,0.2282249480485916,291.1107788085937,291.1499938964844,273.7484130859375,270.8684997558594,285.5422058105469,293.2575378417969,291.1107482910156,1.0,0.1833987981081009,0.8050628900527954,0.8050628900527954,1.0,1.0,-0.8306733965873718,0.3288129568099975,0.5018604397773743,0.1893681585788726,0.0,0.0,0.3537739515304565,24.352962493896484,25.0,-0.528282880783081,-4666.00732421875,66.94573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8509216308594,300.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98828125,18000.0,0.0,0.0,0.1030685603618621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610849440097809,0.2610894739627838,-4.543818704405567e-06,0.0,0.0001046014876919,0.0,0.0,11.399809837341309,0.0,0.0,0.0,0.2996129095554352,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671969503164291,-1687.611328125,304.14776611328125,0.7621317505836487,0.118342712521553,0.1069782525300979,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.569487988948822,0.050000000745058,0.0481111332774162,293.0762634277344,297.1499938964844,293.1499938964844,0.0759512260556221,-1435.774658203125,304.1400756835937,0.785721480846405,0.1301324367523193,0.0910680219531059,293.13671875,297.1499938964844,293.1499938964844,0.1577940285205841,-3477.84228515625,304.1483154296875,0.958767294883728,0.2324189245700836,0.2204521745443344,293.2567749023437,297.1499938964844,293.1499938964844,0.0046302992850542,-1728.39013671875,297.3753967285156,0.569487988948822,0.050000000745058,0.2282184958457946,291.1107482910156,291.1499938964844,273.6680603027344,270.8148193359375,285.4996337890625,293.2568359375,291.1108093261719,1.0,0.183721974492073,0.805121898651123,0.805121898651123,1.0,1.0,-0.8338506817817688,0.3305131793022156,0.5033375024795532,0.1892953217029571,0.0,0.0,0.3590120375156402,24.33816719055176,25.0,0.055694829672575,-4720.5908203125,67.43106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8363037109375,300.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.13671875,18000.0,0.0,0.0,0.1044422537088394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663251161575317,0.2663296461105346,-4.5586389205709565e-06,0.0,0.0001059956048266,0.0,0.0,11.691125869750977,0.0,0.0,0.0,0.3008109033107757,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671969503164291,-1687.611328125,304.14776611328125,0.7621317505836487,0.118342712521553,0.1069782525300979,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.569487988948822,0.050000000745058,0.0481111332774162,293.0762634277344,297.1499938964844,293.1499938964844,0.0759512260556221,-1435.774658203125,304.1400756835937,0.785721480846405,0.1301324367523193,0.0910680219531059,293.13671875,297.1499938964844,293.1499938964844,0.1577940285205841,-3477.84228515625,304.1483154296875,0.958767294883728,0.2324189245700836,0.2204521745443344,293.2567749023437,297.1499938964844,293.1499938964844,0.0046302992850542,-1728.39013671875,297.3753967285156,0.569487988948822,0.050000000745058,0.2282184958457946,291.1107482910156,291.1499938964844,273.6680603027344,270.8148193359375,285.4996337890625,293.2568359375,291.1108093261719,1.0,0.183721974492073,0.805121898651123,0.805121898651123,1.0,1.0,-0.8338506817817688,0.3305131793022156,0.5033375024795532,0.1892953217029571,0.0,0.0,0.3590120375156402,24.33816719055176,25.0,0.055694829672575,-4720.5908203125,67.43106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8363037109375,300.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.13671875,18000.0,0.0,0.0,0.1044422537088394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663251161575317,0.2663296461105346,-4.5586389205709565e-06,0.0,0.0001059956048266,0.0,0.0,11.691125869750977,0.0,0.0,0.0,0.3008109033107757,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675929859280586,-1694.621826171875,304.1478576660156,0.7633677124977112,0.1188349276781082,0.1074255853891372,293.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5696507692337036,0.050000000745058,0.0481101423501968,293.07293701171875,297.1499938964844,293.1499938964844,0.0779279693961143,-1463.9066162109375,304.1400756835937,0.7911705374717712,0.1326775401830673,0.0928553640842437,293.1365051269531,297.1499938964844,293.1499938964844,0.1581126451492309,-3483.433349609375,304.1483459472656,0.9595613479614258,0.232800543308258,0.2208136171102523,293.2561950683594,297.1499938964844,293.1499938964844,0.0046014548279345,-1718.4971923828125,297.3401184082031,0.5696507692337036,0.050000000745058,0.2282137870788574,291.1111755371094,291.1499938964844,273.5907287597656,270.7633056640625,285.4571228027344,293.2562255859375,291.1112976074219,1.0,0.1840493530035019,0.8051809072494507,0.8051809072494507,1.0,1.0,-0.8369596004486084,0.3322364091873169,0.5047231912612915,0.1890766471624374,0.0,0.0,0.3641622066497803,24.32937240600586,25.0,0.6946030259132385,-4775.44921875,67.91667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8245544433594,300.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.607421875,18000.0,0.0,0.0,0.1058390364050865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715924084186554,0.2715969681739807,-4.573917067318689e-06,0.0,0.0001074131723726,0.0,0.0,11.987914085388184,0.0,0.0,0.0,0.3020330369472503,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675929859280586,-1694.621826171875,304.1478576660156,0.7633677124977112,0.1188349276781082,0.1074255853891372,293.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5696507692337036,0.050000000745058,0.0481101423501968,293.07293701171875,297.1499938964844,293.1499938964844,0.0779279693961143,-1463.9066162109375,304.1400756835937,0.7911705374717712,0.1326775401830673,0.0928553640842437,293.1365051269531,297.1499938964844,293.1499938964844,0.1581126451492309,-3483.433349609375,304.1483459472656,0.9595613479614258,0.232800543308258,0.2208136171102523,293.2561950683594,297.1499938964844,293.1499938964844,0.0046014548279345,-1718.4971923828125,297.3401184082031,0.5696507692337036,0.050000000745058,0.2282137870788574,291.1111755371094,291.1499938964844,273.5907287597656,270.7633056640625,285.4571228027344,293.2562255859375,291.1112976074219,1.0,0.1840493530035019,0.8051809072494507,0.8051809072494507,1.0,1.0,-0.8369596004486084,0.3322364091873169,0.5047231912612915,0.1890766471624374,0.0,0.0,0.3641622066497803,24.32937240600586,25.0,0.6946030259132385,-4775.44921875,67.91667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8245544433594,300.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.607421875,18000.0,0.0,0.0,0.1058390364050865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715924084186554,0.2715969681739807,-4.573917067318689e-06,0.0,0.0001074131723726,0.0,0.0,11.987914085388184,0.0,0.0,0.0,0.3020330369472503,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679627284407615,-1701.167236328125,304.14794921875,0.7644754648208618,0.1192978397011756,0.1078475341200828,293.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0798392370343208,-1491.219482421875,304.14019775390625,0.7963463664054871,0.135146826505661,0.0945937931537628,293.1363830566406,297.1499938964844,293.1499938964844,0.1584152430295944,-3488.72802734375,304.1484069824219,0.960244119167328,0.2331698536872863,0.2211645692586898,293.2557373046875,297.1499938964844,293.1499938964844,0.0045724906958639,-1708.506591796875,297.3049621582031,0.5697518587112427,0.050000000745058,0.2282108664512634,291.11212158203125,291.1499938964844,273.5172119140625,270.71453857421875,285.41522216796875,293.2557678222656,291.1123046875,1.0,0.1843779534101486,0.8052247762680054,0.8052247762680054,1.0,1.0,-0.839969277381897,0.3339584469795227,0.5060108304023743,0.1887277215719223,0.0,0.0,0.3691519498825073,24.32686424255371,25.0,1.3823492527008057,-4829.92578125,68.39791107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8161315917969,300.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.51171875,18000.0,0.0,0.0,0.1072439327836036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768111526966095,0.2768157422542572,-4.589458512782585e-06,0.0,0.0001088389544747,0.0,0.0,12.286040306091309,0.0,0.0,0.0,0.3032621741294861,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679627284407615,-1701.167236328125,304.14794921875,0.7644754648208618,0.1192978397011756,0.1078475341200828,293.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0798392370343208,-1491.219482421875,304.14019775390625,0.7963463664054871,0.135146826505661,0.0945937931537628,293.1363830566406,297.1499938964844,293.1499938964844,0.1584152430295944,-3488.72802734375,304.1484069824219,0.960244119167328,0.2331698536872863,0.2211645692586898,293.2557373046875,297.1499938964844,293.1499938964844,0.0045724906958639,-1708.506591796875,297.3049621582031,0.5697518587112427,0.050000000745058,0.2282108664512634,291.11212158203125,291.1499938964844,273.5172119140625,270.71453857421875,285.41522216796875,293.2557678222656,291.1123046875,1.0,0.1843779534101486,0.8052247762680054,0.8052247762680054,1.0,1.0,-0.839969277381897,0.3339584469795227,0.5060108304023743,0.1887277215719223,0.0,0.0,0.3691519498825073,24.32686424255371,25.0,1.3823492527008057,-4829.92578125,68.39791107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8161315917969,300.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.51171875,18000.0,0.0,0.0,0.1072439327836036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768111526966095,0.2768157422542572,-4.589458512782585e-06,0.0,0.0001088389544747,0.0,0.0,12.286040306091309,0.0,0.0,0.0,0.3032621741294861,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0683053731918335,-1707.2313232421875,304.1480712890625,0.7654563188552856,0.1197305470705032,0.1082431003451347,293.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5697952508926392,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816721692681312,-1517.50048828125,304.1404113769531,0.8012115359306335,0.1375206410884857,0.0962700471282005,293.1363220214844,297.1499938964844,293.1499938964844,0.1586996465921402,-3493.6884765625,304.1484680175781,0.9608189463615416,0.2335244715213775,0.2215026915073394,293.2554016113281,297.1499938964844,293.1499938964844,0.0045433482155203,-1698.3984375,297.26983642578125,0.5697952508926392,0.050000000745058,0.2282095998525619,291.1135559082031,291.1499938964844,273.4481811523437,270.66912841796875,285.3745422363281,293.25543212890625,291.11383056640625,1.0,0.1847048252820968,0.8052685856819153,0.8052685856819153,1.0,1.0,-0.84285968542099,0.3356607854366302,0.5071988701820374,0.1882715076208114,0.0,0.0,0.3739177286624908,24.330307006835938,25.0,2.092584609985352,-4883.3740234375,68.87090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8111572265625,300.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.859375,18000.0,0.0,0.0,0.1086403578519821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28190678358078,0.2819113731384277,-4.605033609550446e-06,0.0,0.0001102561582229,0.0,0.0,12.581158638000488,0.0,0.0,0.0,0.3044799566268921,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0683053731918335,-1707.2313232421875,304.1480712890625,0.7654563188552856,0.1197305470705032,0.1082431003451347,293.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5697952508926392,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816721692681312,-1517.50048828125,304.1404113769531,0.8012115359306335,0.1375206410884857,0.0962700471282005,293.1363220214844,297.1499938964844,293.1499938964844,0.1586996465921402,-3493.6884765625,304.1484680175781,0.9608189463615416,0.2335244715213775,0.2215026915073394,293.2554016113281,297.1499938964844,293.1499938964844,0.0045433482155203,-1698.3984375,297.26983642578125,0.5697952508926392,0.050000000745058,0.2282095998525619,291.1135559082031,291.1499938964844,273.4481811523437,270.66912841796875,285.3745422363281,293.25543212890625,291.11383056640625,1.0,0.1847048252820968,0.8052685856819153,0.8052685856819153,1.0,1.0,-0.84285968542099,0.3356607854366302,0.5071988701820374,0.1882715076208114,0.0,0.0,0.3739177286624908,24.330307006835938,25.0,2.092584609985352,-4883.3740234375,68.87090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8111572265625,300.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.859375,18000.0,0.0,0.0,0.1086403578519821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28190678358078,0.2819113731384277,-4.605033609550446e-06,0.0,0.0001102561582229,0.0,0.0,12.581158638000488,0.0,0.0,0.0,0.3044799566268921,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684655681252479,-1710.0650634765625,304.14813232421875,0.7658959031105042,0.119934432208538,0.1084299609065055,293.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5697948336601257,0.050000000745058,0.0481092557311058,293.0680847167969,297.1499938964844,293.1499938964844,0.0825522765517234,-1530.1446533203125,304.1405639648437,0.8035076260566711,0.1386619210243225,0.0970780253410339,293.1363525390625,297.1499938964844,293.1499938964844,0.1588338613510131,-3496.022705078125,304.14849853515625,0.961063802242279,0.2336950451135635,0.2216658145189285,293.2553100585937,297.1499938964844,293.1499938964844,0.0045286919921636,-1693.293701171875,297.2522888183594,0.5697948336601257,0.050000000745058,0.2282095998525619,291.1144714355469,291.1499938964844,273.4156188964844,270.6478576660156,285.3548278808594,293.2553405761719,291.1147766113281,1.0,0.1848666369915008,0.8052905201911926,0.8052905201911926,1.0,1.0,-0.844249427318573,0.3364962041378021,0.5077531933784485,0.1880097985267639,0.0,0.0,0.3761904537677765,24.33439445495605,25.0,2.448370218276977,-4909.47265625,69.10267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8100891113281,300.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.25,18000.0,0.0,0.0,0.109329804778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843779623508453,0.2843825817108154,-4.612744760379428e-06,0.0,0.0001109558579628,0.0,0.0,12.725777626037598,0.0,0.0,0.0,0.3050771057605743,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0686182826757431,-1712.7652587890625,304.148193359375,0.7663021087646484,0.1201300099492073,0.1086094379425048,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5697802901268005,0.050000000745058,0.0481093414127826,293.0677185058594,297.1499938964844,293.1499938964844,0.0834058597683906,-1542.4205322265625,304.1407165527344,0.8057073950767517,0.1397700756788253,0.0978635400533676,293.1363830566406,297.1499938964844,293.1499938964844,0.1589623689651489,-3498.25341796875,304.1485290527344,0.9612808227539062,0.2338607460260391,0.2218245416879654,293.2552490234375,297.1499938964844,293.1499938964844,0.0045139631256461,-1688.1495361328125,297.2347412109375,0.5697802901268005,0.050000000745058,0.2282100170850753,291.11553955078125,291.1499938964844,273.38446044921875,270.6276550292969,285.3356628417969,293.2552490234375,291.1158447265625,1.0,0.1850268244743347,0.8053063750267029,0.8053063750267029,1.0,1.0,-0.845598578453064,0.3373172581195831,0.5082813501358032,0.1877293139696121,0.0,0.0,0.378378301858902,24.34000015258789,25.0,2.8015499114990234,-4935.0322265625,69.33060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81005859375,300.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.779296875,18000.0,0.0,0.0,0.1100102663040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286783218383789,0.2867878377437591,-4.620351774065057e-06,0.0,0.0001116464336519,0.0,0.0,12.867498397827148,0.0,0.0,0.0,0.305662453174591,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0689032822847366,-1717.8004150390625,304.1483154296875,0.767025887966156,0.1204989477992057,0.1089482754468917,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5697153806686401,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.0850347056984901,-1565.874267578125,304.14111328125,0.8097590208053589,0.1418876349925995,0.0993675515055656,293.1365051269531,297.1499938964844,293.1499938964844,0.1592030525207519,-3502.41845703125,304.14862060546875,0.9616416096687316,0.2341782599687576,0.2221292108297348,293.2552185058594,297.1499938964844,293.1499938964844,0.0044843200594186,-1677.75732421875,297.19952392578125,0.5697153806686401,0.050000000745058,0.2282118648290634,291.11798095703125,291.1499938964844,273.3268127441406,270.5906677246094,285.2991638183594,293.2552185058594,291.1183776855469,1.0,0.1853415220975875,0.8053380846977234,0.8053380846977234,1.0,1.0,-0.8481785655021667,0.3389130532741546,0.5092655420303345,0.1871278584003448,0.0,0.0,0.3824862241744995,24.35514259338379,25.0,3.508249998092652,-4984.3271484375,69.77437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8128356933594,300.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.1113377586007118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913728058338165,0.2913774251937866,-4.635145614884095e-06,0.0,0.0001129936717916,0.0,0.0,13.140581130981444,0.0,0.0,0.0,0.3067907989025116,4.0,0.0,1.0
