time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0689032822847366,-1717.8004150390625,304.1483154296875,0.767025887966156,0.1204989477992057,0.1089482754468917,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5697153806686401,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.0850347056984901,-1565.874267578125,304.14111328125,0.8097590208053589,0.1418876349925995,0.0993675515055656,293.1365051269531,297.1499938964844,293.1499938964844,0.1592030525207519,-3502.41845703125,304.14862060546875,0.9616416096687316,0.2341782599687576,0.2221292108297348,293.2552185058594,297.1499938964844,293.1499938964844,0.0044843200594186,-1677.75732421875,297.19952392578125,0.5697153806686401,0.050000000745058,0.2282118648290634,291.11798095703125,291.1499938964844,273.3268127441406,270.5906677246094,285.2991638183594,293.2552185058594,291.1183776855469,1.0,0.1853415220975875,0.8053380846977234,0.8053380846977234,1.0,1.0,-0.8481785655021667,0.3389130532741546,0.5092655420303345,0.1871278584003448,0.0,0.0,0.3824862241744995,24.35514259338379,25.0,3.508249998092652,-4984.3271484375,69.77437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8128356933594,300.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.1113377586007118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913728058338165,0.2913774251937866,-4.635145614884095e-06,0.0,0.0001129936717916,0.0,0.0,13.140581130981444,0.0,0.0,0.0,0.3067907989025116,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691612437367439,-1722.351318359375,304.1484375,0.7676367163658142,0.1208387985825538,0.1092606037855148,293.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5696064829826355,0.050000000745058,0.0481103882193565,293.0681457519531,297.1499938964844,293.1499938964844,0.0865478366613388,-1587.68408203125,304.1415405273437,0.8133391737937927,0.1438589841127395,0.1007709801197052,293.13671875,297.1499938964844,293.1499938964844,0.1594207137823104,-3506.167724609375,304.1487121582031,0.9619096517562866,0.2344764173030853,0.222415804862976,293.2553405761719,297.1499938964844,293.1499938964844,0.0044543724507093,-1667.2054443359375,297.16424560546875,0.5696064829826355,0.050000000745058,0.2282149642705917,291.1209411621094,291.1499938964844,273.27593994140625,270.55877685546875,285.2656555175781,293.2553100585937,291.12139892578125,1.0,0.1856463402509689,0.8053697943687439,0.8053697943687439,1.0,1.0,-0.8505861759185791,0.3404317200183868,0.5101544260978699,0.1864920854568481,0.0,0.0,0.3861653804779053,24.375200271606445,25.0,4.171539306640625,-5030.544921875,70.19893646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8197937011719,300.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2109375,18000.0,0.0,0.0,0.1126037761569023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955760955810547,0.2955807447433471,-4.649078618967906e-06,0.0,0.0001142785185948,0.0,0.0,13.393964767456056,0.0,0.0,0.0,0.3078382015228271,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691612437367439,-1722.351318359375,304.1484375,0.7676367163658142,0.1208387985825538,0.1092606037855148,293.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5696064829826355,0.050000000745058,0.0481103882193565,293.0681457519531,297.1499938964844,293.1499938964844,0.0865478366613388,-1587.68408203125,304.1415405273437,0.8133391737937927,0.1438589841127395,0.1007709801197052,293.13671875,297.1499938964844,293.1499938964844,0.1594207137823104,-3506.167724609375,304.1487121582031,0.9619096517562866,0.2344764173030853,0.222415804862976,293.2553405761719,297.1499938964844,293.1499938964844,0.0044543724507093,-1667.2054443359375,297.16424560546875,0.5696064829826355,0.050000000745058,0.2282149642705917,291.1209411621094,291.1499938964844,273.27593994140625,270.55877685546875,285.2656555175781,293.2553100585937,291.12139892578125,1.0,0.1856463402509689,0.8053697943687439,0.8053697943687439,1.0,1.0,-0.8505861759185791,0.3404317200183868,0.5101544260978699,0.1864920854568481,0.0,0.0,0.3861653804779053,24.375200271606445,25.0,4.171539306640625,-5030.544921875,70.19893646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8197937011719,300.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2109375,18000.0,0.0,0.0,0.1126037761569023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955760955810547,0.2955807447433471,-4.649078618967906e-06,0.0,0.0001142785185948,0.0,0.0,13.393964767456056,0.0,0.0,0.0,0.3078382015228271,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693949460983276,-1726.46728515625,304.1485595703125,0.7681504487991333,0.1211524829268455,0.1095490753650665,293.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0879420116543769,-1607.78759765625,304.1420288085937,0.8165072798728943,0.1456776559352874,0.1020695641636848,293.13702392578125,297.1499938964844,293.1499938964844,0.1596164256334304,-3509.521484375,304.1488037109375,0.9620985984802246,0.2347554713487625,0.2226846367120742,293.2555847167969,297.1499938964844,293.1499938964844,0.0044241151772439,-1656.495849609375,297.1287841796875,0.5694624185562134,0.050000000745058,0.2282190918922424,291.1242980957031,291.1499938964844,273.23260498046875,270.5325622558594,285.23565673828125,293.25555419921875,291.1248474121094,1.0,0.1859394162893295,0.805393397808075,0.805393397808075,1.0,1.0,-0.8528194427490234,0.3418617248535156,0.5109577178955078,0.1858463585376739,0.0,0.0,0.389367938041687,24.39934158325196,25.0,4.771660804748535,-5073.1201171875,70.6024398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8309631347656,300.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.779296875,18000.0,0.0,0.0,0.1137914061546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993183732032776,0.2993230521678924,-4.661834282160271e-06,0.0,0.0001154838100774,0.0,0.0,13.622360229492188,0.0,0.0,0.0,0.3087827563285827,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693949460983276,-1726.46728515625,304.1485595703125,0.7681504487991333,0.1211524829268455,0.1095490753650665,293.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0879420116543769,-1607.78759765625,304.1420288085937,0.8165072798728943,0.1456776559352874,0.1020695641636848,293.13702392578125,297.1499938964844,293.1499938964844,0.1596164256334304,-3509.521484375,304.1488037109375,0.9620985984802246,0.2347554713487625,0.2226846367120742,293.2555847167969,297.1499938964844,293.1499938964844,0.0044241151772439,-1656.495849609375,297.1287841796875,0.5694624185562134,0.050000000745058,0.2282190918922424,291.1242980957031,291.1499938964844,273.23260498046875,270.5325622558594,285.23565673828125,293.25555419921875,291.1248474121094,1.0,0.1859394162893295,0.805393397808075,0.805393397808075,1.0,1.0,-0.8528194427490234,0.3418617248535156,0.5109577178955078,0.1858463585376739,0.0,0.0,0.389367938041687,24.39934158325196,25.0,4.771660804748535,-5073.1201171875,70.6024398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8309631347656,300.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.779296875,18000.0,0.0,0.0,0.1137914061546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993183732032776,0.2993230521678924,-4.661834282160271e-06,0.0,0.0001154838100774,0.0,0.0,13.622360229492188,0.0,0.0,0.0,0.3087827563285827,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0696063488721847,-1730.1834716796875,304.148681640625,0.7685779333114624,0.1214420422911644,0.1098155230283737,293.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5692889094352722,0.050000000745058,0.0481123104691505,293.0713195800781,297.1499938964844,293.1499938964844,0.0892103537917137,-1626.0728759765625,304.142578125,0.8192916512489319,0.1473329663276672,0.1032559052109718,293.1373596191406,297.1499938964844,293.1499938964844,0.159790500998497,-3512.487548828125,304.14892578125,0.9622167944908142,0.2350151538848877,0.2229353934526443,293.2559509277344,297.1499938964844,293.1499938964844,0.0043935659341514,-1645.6378173828125,297.0931396484375,0.5692889094352722,0.050000000745058,0.2282240837812423,291.1280517578125,291.1499938964844,273.1976013183594,270.5126342773437,285.20965576171875,293.25592041015625,291.1286315917969,1.0,0.1862189471721649,0.805417001247406,0.805417001247406,1.0,1.0,-0.8548711538314819,0.3431915640830993,0.5116795897483826,0.1852119714021682,0.0,0.0,0.3920426070690155,24.427064895629883,25.0,5.293154716491699,-5111.46826171875,70.9826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.846435546875,300.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8828125,18000.0,0.0,0.0,0.1148829162120819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025220334529876,0.3025267124176025,-4.673092007578816e-06,0.0,0.0001165915600722,0.0,0.0,13.82022190093994,0.0,0.0,0.0,0.3096014261245727,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0696063488721847,-1730.1834716796875,304.148681640625,0.7685779333114624,0.1214420422911644,0.1098155230283737,293.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5692889094352722,0.050000000745058,0.0481123104691505,293.0713195800781,297.1499938964844,293.1499938964844,0.0892103537917137,-1626.0728759765625,304.142578125,0.8192916512489319,0.1473329663276672,0.1032559052109718,293.1373596191406,297.1499938964844,293.1499938964844,0.159790500998497,-3512.487548828125,304.14892578125,0.9622167944908142,0.2350151538848877,0.2229353934526443,293.2559509277344,297.1499938964844,293.1499938964844,0.0043935659341514,-1645.6378173828125,297.0931396484375,0.5692889094352722,0.050000000745058,0.2282240837812423,291.1280517578125,291.1499938964844,273.1976013183594,270.5126342773437,285.20965576171875,293.25592041015625,291.1286315917969,1.0,0.1862189471721649,0.805417001247406,0.805417001247406,1.0,1.0,-0.8548711538314819,0.3431915640830993,0.5116795897483826,0.1852119714021682,0.0,0.0,0.3920426070690155,24.427064895629883,25.0,5.293154716491699,-5111.46826171875,70.9826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.846435546875,300.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8828125,18000.0,0.0,0.0,0.1148829162120819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025220334529876,0.3025267124176025,-4.673092007578816e-06,0.0,0.0001165915600722,0.0,0.0,13.82022190093994,0.0,0.0,0.0,0.3096014261245727,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.069704346358776,-1731.9031982421875,304.14874267578125,0.768762469291687,0.1215784400701522,0.1099410876631736,293.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5691925287246704,0.050000000745058,0.0481128953397274,293.072509765625,297.1499938964844,293.1499938964844,0.089795172214508,-1634.4998779296875,304.1428527832031,0.8205448985099792,0.1480958759784698,0.10380470007658,293.1375427246094,297.1499938964844,293.1499938964844,0.1598696112632751,-3513.8291015625,304.14898681640625,0.9622514843940736,0.2351376563310623,0.2230539321899414,293.25616455078125,297.1499938964844,293.1499938964844,0.0043781795538961,-1640.1534423828125,297.0752258300781,0.5691925287246704,0.050000000745058,0.2282268553972244,291.13006591796875,291.1499938964844,273.1834411621094,270.50518798828125,285.1983337402344,293.2561340332031,291.13067626953125,1.0,0.1863531321287155,0.8054288029670715,0.8054288029670715,1.0,1.0,-0.8558267951011658,0.3438155651092529,0.5120111703872681,0.1849047392606735,0.0,0.0,0.3931694626808166,24.4421501159668,25.0,5.525068759918213,-5128.89208984375,71.16337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8557434082031,300.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6171875,18000.0,0.0,0.0,0.1153875663876533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039014935493469,0.3039061725139618,-4.678067853092216e-06,0.0,0.0001171037074527,0.0,0.0,13.906182289123535,0.0,0.0,0.0,0.3099572956562042,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697975531220436,-1733.5369873046875,304.1488037109375,0.7689289450645447,0.1217096373438835,0.110061876475811,293.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5690903663635254,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.0903458073735237,-1642.4298095703125,304.1431579589844,0.8217065930366516,0.1488140821456909,0.1043225899338722,293.13775634765625,297.1499938964844,293.1499938964844,0.1599435210227966,-3515.077392578125,304.1490173339844,0.9622708559036256,0.2352552711963653,0.2231678664684295,293.25640869140625,297.1499938964844,293.1499938964844,0.0043627335689961,-1634.6378173828125,297.0572814941406,0.5690903663635254,0.050000000745058,0.2282297909259796,291.13214111328125,291.1499938964844,273.1716613769531,270.4995422363281,285.1882019042969,293.2563781738281,291.1327819824219,1.0,0.1864833533763885,0.8054388761520386,0.8054388761520386,1.0,1.0,-0.8567342758178711,0.3444105088710785,0.5123237371444702,0.184606522321701,0.0,0.0,0.3941494822502136,24.457990646362305,25.0,5.739203453063965,-5145.05908203125,71.33750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8660888671875,300.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.45703125,18000.0,0.0,0.0,0.1158620193600654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051221072673797,0.3051267862319946,-4.6825593926769216e-06,0.0,0.0001175852230517,0.0,0.0,13.98269748687744,0.0,0.0,0.0,0.3102742731571197,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699706971645355,-1736.5665283203125,304.14892578125,0.7692127227783203,0.1219574660062789,0.1102900952100753,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.568871021270752,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.091341458261013,-1656.753173828125,304.1437683105469,0.8237579464912415,0.1501109898090362,0.1052624583244323,293.13818359375,297.1499938964844,293.1499938964844,0.1600761264562606,-3517.3037109375,304.1491394042969,0.9622666239738464,0.2354757338762283,0.2233819365501403,293.2569580078125,297.1499938964844,293.1499938964844,0.0043316381052136,-1623.506103515625,297.02117919921875,0.568871021270752,0.050000000745058,0.228236123919487,291.1365051269531,291.1499938964844,273.1555480957031,270.4939270019531,285.1716613769531,293.2569274902344,291.1371459960937,1.0,0.1867311596870422,0.8054590225219727,0.8054590225219727,1.0,1.0,-0.8584021925926208,0.3455097079277038,0.512892484664917,0.1840437352657318,0.0,0.0,0.3956523239612579,24.49173927307129,25.0,6.106050491333008,-5173.37451171875,71.66509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88983154296875,300.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.42578125,18000.0,0.0,0.0,0.1167125552892685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070591390132904,0.3070638179779053,-4.68996086055995e-06,0.0,0.0001184484062832,0.0,0.0,14.105291366577148,0.0,0.0,0.0,0.3107829689979553,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699706971645355,-1736.5665283203125,304.14892578125,0.7692127227783203,0.1219574660062789,0.1102900952100753,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.568871021270752,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.091341458261013,-1656.753173828125,304.1437683105469,0.8237579464912415,0.1501109898090362,0.1052624583244323,293.13818359375,297.1499938964844,293.1499938964844,0.1600761264562606,-3517.3037109375,304.1491394042969,0.9622666239738464,0.2354757338762283,0.2233819365501403,293.2569580078125,297.1499938964844,293.1499938964844,0.0043316381052136,-1623.506103515625,297.02117919921875,0.568871021270752,0.050000000745058,0.228236123919487,291.1365051269531,291.1499938964844,273.1555480957031,270.4939270019531,285.1716613769531,293.2569274902344,291.1371459960937,1.0,0.1867311596870422,0.8054590225219727,0.8054590225219727,1.0,1.0,-0.8584021925926208,0.3455097079277038,0.512892484664917,0.1840437352657318,0.0,0.0,0.3956523239612579,24.49173927307129,25.0,6.106050491333008,-5173.37451171875,71.66509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88983154296875,300.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.42578125,18000.0,0.0,0.0,0.1167125552892685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070591390132904,0.3070638179779053,-4.68996086055995e-06,0.0,0.0001184484062832,0.0,0.0,14.105291366577148,0.0,0.0,0.0,0.3107829689979553,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701279416680336,-1739.3109130859375,304.1490173339844,0.7694366574287415,0.1221878826618194,0.1105022802948951,293.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5686328411102295,0.050000000745058,0.0481163002550601,293.0806884765625,297.1499938964844,293.1499938964844,0.0921894386410713,-1668.926513671875,304.1444396972656,0.825441837310791,0.1512108445167541,0.1060676872730255,293.138671875,297.1499938964844,293.1499938964844,0.1601890474557876,-3519.180419921875,304.14923095703125,0.9622073769569396,0.2356766760349273,0.2235777080059051,293.257568359375,297.1499938964844,293.1499938964844,0.0043003130704164,-1612.257080078125,296.9848937988281,0.5686328411102295,0.050000000745058,0.2282430082559585,291.1410827636719,291.1499938964844,273.1499938964844,270.4963684082031,285.1604919433594,293.25750732421875,291.1417541503906,1.0,0.1869612336158752,0.8054792284965515,0.8054792284965515,1.0,1.0,-0.8598681688308716,0.3464822769165039,0.5133858919143677,0.1835326701402664,0.0,0.0,0.3965296447277069,24.52814102172852,25.0,6.413748264312744,-5195.9970703125,71.96368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9174194335937,300.889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71875,18000.0,0.0,0.0,0.1174220964312553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082948625087738,0.308299571275711,-4.695105417340528e-06,0.0,0.0001191685005323,0.0,0.0,14.18494987487793,0.0,0.0,0.0,0.3111149668693542,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701279416680336,-1739.3109130859375,304.1490173339844,0.7694366574287415,0.1221878826618194,0.1105022802948951,293.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5686328411102295,0.050000000745058,0.0481163002550601,293.0806884765625,297.1499938964844,293.1499938964844,0.0921894386410713,-1668.926513671875,304.1444396972656,0.825441837310791,0.1512108445167541,0.1060676872730255,293.138671875,297.1499938964844,293.1499938964844,0.1601890474557876,-3519.180419921875,304.14923095703125,0.9622073769569396,0.2356766760349273,0.2235777080059051,293.257568359375,297.1499938964844,293.1499938964844,0.0043003130704164,-1612.257080078125,296.9848937988281,0.5686328411102295,0.050000000745058,0.2282430082559585,291.1410827636719,291.1499938964844,273.1499938964844,270.4963684082031,285.1604919433594,293.25750732421875,291.1417541503906,1.0,0.1869612336158752,0.8054792284965515,0.8054792284965515,1.0,1.0,-0.8598681688308716,0.3464822769165039,0.5133858919143677,0.1835326701402664,0.0,0.0,0.3965296447277069,24.52814102172852,25.0,6.413748264312744,-5195.9970703125,71.96368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9174194335937,300.889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71875,18000.0,0.0,0.0,0.1174220964312553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082948625087738,0.308299571275711,-4.695105417340528e-06,0.0,0.0001191685005323,0.0,0.0,14.18494987487793,0.0,0.0,0.0,0.3111149668693542,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703131109476089,-1742.5673828125,304.1490173339844,0.7697767019271851,0.1224886700510978,0.1107472032308578,293.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5684300661087036,0.050000000745058,0.0481175370514392,293.0846252441406,297.1499938964844,293.1499938964844,0.0929118245840072,-1679.2783203125,304.14508056640625,0.8268740773200989,0.1521651148796081,0.1067570075392723,293.1387634277344,297.1499938964844,293.1499938964844,0.1603291779756546,-3521.5546875,304.1492614746094,0.962246835231781,0.2359456717967987,0.2238052487373352,293.2577514648437,297.1499938964844,293.1499938964844,0.0042701293714344,-1601.390869140625,296.9496154785156,0.5684300661087036,0.050000000745058,0.2282488793134689,291.1456298828125,291.1499938964844,273.1499938964844,270.5028991699219,285.1522827148437,293.2577514648437,291.1462097167969,1.0,0.1871754080057144,0.8054996132850647,0.8054996132850647,1.0,1.0,-0.8612709641456604,0.3474044501781463,0.5138664841651917,0.1830644607543945,0.0,0.0,0.396797627210617,24.559568405151367,25.0,5.997208595275879,-5213.84033203125,72.24518585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94842529296875,300.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1179804429411888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088130056858063,0.3088177144527435,-4.697848453361075e-06,0.0,0.0001197351521113,0.0,0.0,14.220054626464844,0.0,0.0,0.0,0.3112640678882599,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703131109476089,-1742.5673828125,304.1490173339844,0.7697767019271851,0.1224886700510978,0.1107472032308578,293.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5684300661087036,0.050000000745058,0.0481175370514392,293.0846252441406,297.1499938964844,293.1499938964844,0.0929118245840072,-1679.2783203125,304.14508056640625,0.8268740773200989,0.1521651148796081,0.1067570075392723,293.1387634277344,297.1499938964844,293.1499938964844,0.1603291779756546,-3521.5546875,304.1492614746094,0.962246835231781,0.2359456717967987,0.2238052487373352,293.2577514648437,297.1499938964844,293.1499938964844,0.0042701293714344,-1601.390869140625,296.9496154785156,0.5684300661087036,0.050000000745058,0.2282488793134689,291.1456298828125,291.1499938964844,273.1499938964844,270.5028991699219,285.1522827148437,293.2577514648437,291.1462097167969,1.0,0.1871754080057144,0.8054996132850647,0.8054996132850647,1.0,1.0,-0.8612709641456604,0.3474044501781463,0.5138664841651917,0.1830644607543945,0.0,0.0,0.396797627210617,24.559568405151367,25.0,5.997208595275879,-5213.84033203125,72.24518585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94842529296875,300.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1179804429411888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088130056858063,0.3088177144527435,-4.697848453361075e-06,0.0,0.0001197351521113,0.0,0.0,14.220054626464844,0.0,0.0,0.0,0.3112640678882599,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705881118774414,-1747.47314453125,304.1488952636719,0.7704167366027832,0.1228814870119094,0.111084759235382,293.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.568301260471344,0.050000000745058,0.0481183230876922,293.0890808105469,297.1499938964844,293.1499938964844,0.0935159921646118,-1687.93212890625,304.1457214355469,0.8280926942825317,0.1529164314270019,0.1073256582021713,293.13836669921875,297.1499938964844,293.1499938964844,0.1605772078037262,-3525.88720703125,304.1490783691406,0.9625422954559326,0.2363118380308151,0.2241330593824386,293.2571716308594,297.1499938964844,293.1499938964844,0.0042417971417307,-1591.249267578125,296.91552734375,0.568301260471344,0.050000000745058,0.2282526046037674,291.148681640625,291.1499938964844,273.1499938964844,270.50927734375,285.14361572265625,293.2572326660156,291.14898681640625,1.0,0.1873798072338104,0.8055199980735779,0.8055199980735779,1.0,1.0,-0.8627572655677795,0.3483627438545227,0.5143945813179016,0.1826149523258209,0.0,0.0,0.3967438340187073,24.580516815185547,25.0,3.909109354019165,-5229.26123046875,72.52611541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98162841796875,300.93536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.1183870583772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088341057300567,0.308838814496994,-4.698539669334423e-06,0.0,0.0001201478080474,0.0,0.0,14.223109245300291,0.0,0.0,0.0,0.3112811744213104,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705881118774414,-1747.47314453125,304.1488952636719,0.7704167366027832,0.1228814870119094,0.111084759235382,293.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.568301260471344,0.050000000745058,0.0481183230876922,293.0890808105469,297.1499938964844,293.1499938964844,0.0935159921646118,-1687.93212890625,304.1457214355469,0.8280926942825317,0.1529164314270019,0.1073256582021713,293.13836669921875,297.1499938964844,293.1499938964844,0.1605772078037262,-3525.88720703125,304.1490783691406,0.9625422954559326,0.2363118380308151,0.2241330593824386,293.2571716308594,297.1499938964844,293.1499938964844,0.0042417971417307,-1591.249267578125,296.91552734375,0.568301260471344,0.050000000745058,0.2282526046037674,291.148681640625,291.1499938964844,273.1499938964844,270.50927734375,285.14361572265625,293.2572326660156,291.14898681640625,1.0,0.1873798072338104,0.8055199980735779,0.8055199980735779,1.0,1.0,-0.8627572655677795,0.3483627438545227,0.5143945813179016,0.1826149523258209,0.0,0.0,0.3967438340187073,24.580516815185547,25.0,3.909109354019165,-5229.26123046875,72.52611541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98162841796875,300.93536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.1183870583772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088341057300567,0.308838814496994,-4.698539669334423e-06,0.0,0.0001201478080474,0.0,0.0,14.223109245300291,0.0,0.0,0.0,0.3112811744213104,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707464292645454,-1750.31201171875,304.1488037109375,0.7707769870758057,0.1230951324105262,0.1112724244594574,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5682339072227478,0.050000000745058,0.0481187365949153,293.0916442871094,297.1499938964844,293.1499938964844,0.0937486886978149,-1691.2567138671875,304.14605712890625,0.8285298943519592,0.1531848758459091,0.1075403094291687,293.1380615234375,297.1499938964844,293.1499938964844,0.1607302129268646,-3528.578857421875,304.14898681640625,0.962717831134796,0.2365143448114395,0.2243191003799438,293.2566833496094,297.1499938964844,293.1499938964844,0.0042282277718186,-1586.4215087890625,296.89874267578125,0.5682339072227478,0.050000000745058,0.2282545715570449,291.1495056152344,291.1499938964844,273.1499938964844,270.51239013671875,285.13916015625,293.2567443847656,291.1496887207031,1.0,0.1874782443046569,0.8055301904678345,0.8055301904678345,1.0,1.0,-0.8634662628173828,0.3488277792930603,0.5146384835243225,0.1823803633451461,0.0,0.0,0.3966913521289825,24.591041564941406,25.0,2.7866971492767334,-5236.5361328125,72.66116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9984741210937,300.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.1185380294919014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087829649448395,0.3087876439094543,-4.698491011367878e-06,0.0,0.0001203010324388,0.0,0.0,14.220261573791504,0.0,0.0,0.0,0.3112706840038299,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709140971302986,-1753.3250732421875,304.1487121582031,0.7711448073387146,0.1233170256018638,0.1114683970808982,293.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5681565999984741,0.050000000745058,0.0481192097067832,293.0944519042969,297.1499938964844,293.1499938964844,0.0939262881875038,-1693.7830810546875,304.1464538574219,0.8288266062736511,0.153373897075653,0.1077012419700622,293.13775634765625,297.1499938964844,293.1499938964844,0.1608965545892715,-3531.509765625,304.1488647460937,0.9628926515579224,0.236725851893425,0.224514827132225,293.2560729980469,297.1499938964844,293.1499938964844,0.0042150113731622,-1581.7330322265625,296.882080078125,0.5681565999984741,0.050000000745058,0.228256806731224,291.1499938964844,291.1499938964844,273.1499938964844,270.51544189453125,285.1346435546875,293.2561950683594,291.15008544921875,1.0,0.1875737458467483,0.8055382966995239,0.8055382966995239,1.0,1.0,-0.8641327619552612,0.3492757081985473,0.5148570537567139,0.1821321845054626,0.0,0.0,0.3966409564018249,24.602569580078125,25.0,1.8050247430801392,-5243.6015625,72.79067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0151062011719,300.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.1186573728919029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087247908115387,0.3087294995784759,-4.6983445827208925e-06,0.0,0.0001204221480293,0.0,0.0,14.21677017211914,0.0,0.0,0.0,0.3112569749355316,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712710991501808,-1759.75390625,304.1485595703125,0.7718799710273743,0.1237807720899581,0.1118800342082977,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5679630041122437,0.050000000745058,0.0481203980743885,293.10076904296875,297.1499938964844,293.1499938964844,0.0941013917326927,-1696.2249755859375,304.1473388671875,0.8289623260498047,0.1534988731145858,0.107850506901741,293.1371154785156,297.1499938964844,293.1499938964844,0.1612592339515686,-3537.90576171875,304.14862060546875,0.9632163643836976,0.2371696978807449,0.2249282747507095,293.25469970703125,297.1499938964844,293.1499938964844,0.0041894917376339,-1572.7056884765625,296.8493347167969,0.5679630041122437,0.050000000745058,0.2282624542713165,291.1502685546875,291.1499938964844,273.1499938964844,270.5214538574219,285.1254577636719,293.2548217773437,291.1502380371094,1.0,0.1877545118331909,0.8055544495582581,0.8055544495582581,1.0,1.0,-0.8653102517127991,0.3501122891902923,0.5151979327201843,0.1815795749425888,0.0,0.0,0.3965814411640167,24.629581451416016,25.0,0.3355230689048767,-5257.12451171875,73.0296859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0469055175781,300.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1188137829303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086366653442383,0.3086413741111755,-4.698019438365009e-06,0.0,0.0001205808875965,0.0,0.0,14.211193084716797,0.0,0.0,0.0,0.3112343847751617,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712710991501808,-1759.75390625,304.1485595703125,0.7718799710273743,0.1237807720899581,0.1118800342082977,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5679630041122437,0.050000000745058,0.0481203980743885,293.10076904296875,297.1499938964844,293.1499938964844,0.0941013917326927,-1696.2249755859375,304.1473388671875,0.8289623260498047,0.1534988731145858,0.107850506901741,293.1371154785156,297.1499938964844,293.1499938964844,0.1612592339515686,-3537.90576171875,304.14862060546875,0.9632163643836976,0.2371696978807449,0.2249282747507095,293.25469970703125,297.1499938964844,293.1499938964844,0.0041894917376339,-1572.7056884765625,296.8493347167969,0.5679630041122437,0.050000000745058,0.2282624542713165,291.1502685546875,291.1499938964844,273.1499938964844,270.5214538574219,285.1254577636719,293.2548217773437,291.1502380371094,1.0,0.1877545118331909,0.8055544495582581,0.8055544495582581,1.0,1.0,-0.8653102517127991,0.3501122891902923,0.5151979327201843,0.1815795749425888,0.0,0.0,0.3965814411640167,24.629581451416016,25.0,0.3355230689048767,-5257.12451171875,73.0296859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0469055175781,300.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1188137829303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086366653442383,0.3086413741111755,-4.698019438365009e-06,0.0,0.0001205808875965,0.0,0.0,14.211193084716797,0.0,0.0,0.0,0.3112343847751617,4.0,0.0,1.0
752940,293.1342163085937,297.1499938964844,293.1499938964844,0.0716505870223045,-1766.6016845703125,304.1484069824219,0.77259361743927,0.1242664456367492,0.1123130097985267,293.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5677094459533691,0.050000000745058,0.0481219589710235,293.10809326171875,297.1499938964844,293.1499938964844,0.0940166190266609,-1694.898681640625,304.1483764648437,0.828443169593811,0.1532661765813827,0.1077541261911392,293.13641357421875,297.1499938964844,293.1499938964844,0.1616520136594772,-3544.830322265625,304.1484375,0.9634844064712524,0.2376357465982437,0.2253645956516266,293.2530822753906,297.1499938964844,293.1499938964844,0.0041649751365184,-1564.0513916015625,296.8172912597656,0.5677094459533691,0.050000000745058,0.2282698452472686,291.14990234375,291.1499938964844,273.1499938964844,270.5273132324219,285.1159362792969,293.2532043457031,291.1498413085937,1.0,0.1879191547632217,0.805570662021637,0.805570662021637,1.0,1.0,-0.866248607635498,0.3508619368076324,0.5153866410255432,0.1809298545122146,0.0,0.0,0.3966144323348999,24.662487030029297,25.0,-0.538421094417572,-5269.8115234375,73.23731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.075439453125,300.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1188809797167778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086395263671875,0.3086442351341247,-4.6979002945590764e-06,0.0,0.0001206490851473,0.0,0.0,14.21101188659668,0.0,0.0,0.0,0.3112333118915558,4.0,0.0,1.0
753000,293.1342163085937,297.1499938964844,293.1499938964844,0.0716505870223045,-1766.6016845703125,304.1484069824219,0.77259361743927,0.1242664456367492,0.1123130097985267,293.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5677094459533691,0.050000000745058,0.0481219589710235,293.10809326171875,297.1499938964844,293.1499938964844,0.0940166190266609,-1694.898681640625,304.1483764648437,0.828443169593811,0.1532661765813827,0.1077541261911392,293.13641357421875,297.1499938964844,293.1499938964844,0.1616520136594772,-3544.830322265625,304.1484375,0.9634844064712524,0.2376357465982437,0.2253645956516266,293.2530822753906,297.1499938964844,293.1499938964844,0.0041649751365184,-1564.0513916015625,296.8172912597656,0.5677094459533691,0.050000000745058,0.2282698452472686,291.14990234375,291.1499938964844,273.1499938964844,270.5273132324219,285.1159362792969,293.2532043457031,291.1498413085937,1.0,0.1879191547632217,0.805570662021637,0.805570662021637,1.0,1.0,-0.866248607635498,0.3508619368076324,0.5153866410255432,0.1809298545122146,0.0,0.0,0.3966144323348999,24.662487030029297,25.0,-0.538421094417572,-5269.8115234375,73.23731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.075439453125,300.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1188809797167778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086395263671875,0.3086442351341247,-4.6979002945590764e-06,0.0,0.0001206490851473,0.0,0.0,14.21101188659668,0.0,0.0,0.0,0.3112333118915558,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720463246107101,-1773.7529296875,304.1482849121094,0.7732698321342468,0.1247690245509147,0.1127625554800033,293.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5673926472663879,0.050000000745058,0.0481239147484302,293.1163024902344,297.1499938964844,293.1499938964844,0.0936572328209877,-1689.589111328125,304.1495056152344,0.8272387981414795,0.1526615023612976,0.1074012070894241,293.1357421875,297.1499938964844,293.1499938964844,0.1620659381151199,-3552.119873046875,304.14825439453125,0.9636843204498292,0.2381190210580825,0.2258185446262359,293.2513427734375,297.1499938964844,293.1499938964844,0.0041413260623812,-1555.7060546875,296.7860412597656,0.5673926472663879,0.050000000745058,0.2282791286706924,291.14923095703125,291.1499938964844,273.1499938964844,270.532958984375,285.10601806640625,293.25146484375,291.1491394042969,1.0,0.1880648881196975,0.8055849075317383,0.8055849075317383,1.0,1.0,-0.8669227957725525,0.3515199422836303,0.5154028534889221,0.1801613867282867,0.0,0.0,0.3967594802379608,24.701303482055664,25.0,-0.9810139536857604,-5281.5732421875,73.40913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0997009277344,301.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188863292336463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087665140628814,0.3087712228298187,-4.698158136307029e-06,0.0,0.0001206545130116,0.0,0.0,14.218459129333496,0.0,0.0,0.0,0.3112632632255554,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720463246107101,-1773.7529296875,304.1482849121094,0.7732698321342468,0.1247690245509147,0.1127625554800033,293.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5673926472663879,0.050000000745058,0.0481239147484302,293.1163024902344,297.1499938964844,293.1499938964844,0.0936572328209877,-1689.589111328125,304.1495056152344,0.8272387981414795,0.1526615023612976,0.1074012070894241,293.1357421875,297.1499938964844,293.1499938964844,0.1620659381151199,-3552.119873046875,304.14825439453125,0.9636843204498292,0.2381190210580825,0.2258185446262359,293.2513427734375,297.1499938964844,293.1499938964844,0.0041413260623812,-1555.7060546875,296.7860412597656,0.5673926472663879,0.050000000745058,0.2282791286706924,291.14923095703125,291.1499938964844,273.1499938964844,270.532958984375,285.10601806640625,293.25146484375,291.1491394042969,1.0,0.1880648881196975,0.8055849075317383,0.8055849075317383,1.0,1.0,-0.8669227957725525,0.3515199422836303,0.5154028534889221,0.1801613867282867,0.0,0.0,0.3967594802379608,24.701303482055664,25.0,-0.9810139536857604,-5281.5732421875,73.40913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0997009277344,301.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188863292336463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087665140628814,0.3087712228298187,-4.698158136307029e-06,0.0,0.0001206545130116,0.0,0.0,14.218459129333496,0.0,0.0,0.0,0.3112632632255554,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724542587995529,-1781.133056640625,304.1481628417969,0.7739015817642212,0.125285267829895,0.1132254526019096,293.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5670133233070374,0.050000000745058,0.0481262654066085,293.1253662109375,297.1499938964844,293.1499938964844,0.0930119380354881,-1680.131591796875,304.1507568359375,0.8253254890441895,0.1516754776239395,0.1067830622196197,293.13507080078125,297.1499938964844,293.1499938964844,0.1624957770109176,-3559.679443359375,304.14813232421875,0.9638130068778992,0.2386167794466018,0.22628715634346,293.2494812011719,297.1499938964844,293.1499938964844,0.0041184443980455,-1547.62548828125,296.7555847167969,0.5670133233070374,0.050000000745058,0.2282902747392654,291.1484375,291.1499938964844,273.1499938964844,270.5384216308594,285.0955810546875,293.2496337890625,291.1483459472656,1.0,0.1881889402866363,0.8055991530418396,0.8055991530418396,1.0,1.0,-0.8673150539398193,0.35208261013031,0.5152324438095093,0.1792605072259903,0.0,0.0,0.3970191180706024,24.745620727539062,25.0,-1.1427531242370603,-5292.29248046875,73.54131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1190795898437,301.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.1188530698418617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090261220932007,0.3090308308601379,-4.698854809248587e-06,0.0,0.0001206207525683,0.0,0.0,14.234167098999023,0.0,0.0,0.0,0.3113270699977875,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724542587995529,-1781.133056640625,304.1481628417969,0.7739015817642212,0.125285267829895,0.1132254526019096,293.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5670133233070374,0.050000000745058,0.0481262654066085,293.1253662109375,297.1499938964844,293.1499938964844,0.0930119380354881,-1680.131591796875,304.1507568359375,0.8253254890441895,0.1516754776239395,0.1067830622196197,293.13507080078125,297.1499938964844,293.1499938964844,0.1624957770109176,-3559.679443359375,304.14813232421875,0.9638130068778992,0.2386167794466018,0.22628715634346,293.2494812011719,297.1499938964844,293.1499938964844,0.0041184443980455,-1547.62548828125,296.7555847167969,0.5670133233070374,0.050000000745058,0.2282902747392654,291.1484375,291.1499938964844,273.1499938964844,270.5384216308594,285.0955810546875,293.2496337890625,291.1483459472656,1.0,0.1881889402866363,0.8055991530418396,0.8055991530418396,1.0,1.0,-0.8673150539398193,0.35208261013031,0.5152324438095093,0.1792605072259903,0.0,0.0,0.3970191180706024,24.745620727539062,25.0,-1.1427531242370603,-5292.29248046875,73.54131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1190795898437,301.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.1188530698418617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090261220932007,0.3090308308601379,-4.698854809248587e-06,0.0,0.0001206207525683,0.0,0.0,14.234167098999023,0.0,0.0,0.0,0.3113270699977875,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726618617773056,-1784.891845703125,304.14813232421875,0.7742000818252563,0.1255476027727127,0.1134611368179321,293.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5668013095855713,0.050000000745058,0.0481275841593742,293.13018798828125,297.1499938964844,293.1499938964844,0.0925789326429367,-1673.8013916015625,304.1513977050781,0.8240954279899597,0.1510369181632995,0.1063720285892486,293.1347351074219,297.1499938964844,293.1499938964844,0.1627155840396881,-3563.541015625,304.1480712890625,0.9638514518737792,0.2388704568147659,0.2265263944864273,293.24853515625,297.1499938964844,293.1499938964844,0.00410728296265,-1543.6798095703125,296.7406616210937,0.5668013095855713,0.050000000745058,0.2282965332269668,291.1480407714844,291.1499938964844,273.1499938964844,270.5411071777344,285.0902099609375,293.2486877441406,291.14794921875,1.0,0.1882419139146804,0.8056063055992126,0.8056063055992126,1.0,1.0,-0.8674007654190063,0.3523266911506653,0.5150740742683411,0.1787580102682113,0.0,0.0,0.3971910178661346,24.76961708068848,25.0,-1.154773473739624,-5297.22509765625,73.59136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1268615722656,301.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1188284158706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092057108879089,0.3092103898525238,-4.6993741307233e-06,0.0,0.000120595737826,0.0,0.0,14.24514102935791,0.0,0.0,0.0,0.3113718032836914,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728712603449821,-1788.6849365234375,304.1481018066406,0.7744874954223633,0.1258121728897094,0.1136990413069725,293.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5665762424468994,0.050000000745058,0.0481289848685264,293.1351928710937,297.1499938964844,293.1499938964844,0.0920750498771667,-1666.4429931640625,304.15203857421875,0.822688639163971,0.1503057032823562,0.1058957278728485,293.1343994140625,297.1499938964844,293.1499938964844,0.1629379838705063,-3567.4453125,304.14801025390625,0.9638744592666626,0.2391269207000732,0.2267684042453766,293.24755859375,297.1499938964844,293.1499938964844,0.004096298944205,-1539.79345703125,296.7259521484375,0.5665762424468994,0.050000000745058,0.2283031791448593,291.14764404296875,291.1499938964844,273.1499938964844,270.5437316894531,285.08465576171875,293.2477111816406,291.1475524902344,1.0,0.1882886290550232,0.8056138753890991,0.8056138753890991,1.0,1.0,-0.8674147129058838,0.3525467813014984,0.514867901802063,0.1782212257385254,0.0,0.0,0.3973883092403412,24.79460525512696,25.0,-1.136240839958191,-5301.8759765625,73.63067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1334228515625,301.0380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.1188018172979354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094159066677093,0.3094206154346466,-4.700001682067523e-06,0.0,0.0001205687440233,0.0,0.0,14.25804615020752,0.0,0.0,0.0,0.3114244639873504,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0732939019799232,-1796.34619140625,304.14801025390625,0.7750312089920044,0.1263460367918014,0.1141799613833427,293.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5660915970802307,0.050000000745058,0.0481320135295391,293.14556884765625,297.1499938964844,293.1499938964844,0.0908621624112129,-1648.75146484375,304.15338134765625,0.8193544745445251,0.1485756337642669,0.1047546863555908,293.1337890625,297.1499938964844,293.1499938964844,0.1633891314268112,-3575.35693359375,304.1479187011719,0.9638795256614684,0.2396467328071594,0.2272596508264541,293.2455749511719,297.1499938964844,293.1499938964844,0.0040748505853116,-1532.193603515625,296.6972045898437,0.5660915970802307,0.050000000745058,0.2283175587654113,291.1469116210937,291.1499938964844,273.1499938964844,270.5488586425781,285.0732421875,293.2457580566406,291.1468200683594,1.0,0.1883629113435745,0.8056290745735168,0.8056290745735168,1.0,1.0,-0.8672327995300293,0.3529164791107178,0.5143163204193115,0.17704838514328,0.0,0.0,0.3978504538536072,24.84697151184082,25.0,-1.036119818687439,-5310.34423828125,73.67710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14306640625,301.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1187502890825271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309918999671936,0.3099237084388733,-4.701554189523449e-06,0.0,0.0001205164444399,0.0,0.0,14.289098739624023,0.0,0.0,0.0,0.311551421880722,4.0,0.0,1.0
