time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732939019799232,-1796.34619140625,304.14801025390625,0.7750312089920044,0.1263460367918014,0.1141799613833427,293.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5660915970802307,0.050000000745058,0.0481320135295391,293.14556884765625,297.1499938964844,293.1499938964844,0.0908621624112129,-1648.75146484375,304.15338134765625,0.8193544745445251,0.1485756337642669,0.1047546863555908,293.1337890625,297.1499938964844,293.1499938964844,0.1633891314268112,-3575.35693359375,304.1479187011719,0.9638795256614684,0.2396467328071594,0.2272596508264541,293.2455749511719,297.1499938964844,293.1499938964844,0.0040748505853116,-1532.193603515625,296.6972045898437,0.5660915970802307,0.050000000745058,0.2283175587654113,291.1469116210937,291.1499938964844,273.1499938964844,270.5488586425781,285.0732421875,293.2457580566406,291.1468200683594,1.0,0.1883629113435745,0.8056290745735168,0.8056290745735168,1.0,1.0,-0.8672327995300293,0.3529164791107178,0.5143163204193115,0.17704838514328,0.0,0.0,0.3978504538536072,24.84697151184082,25.0,-1.036119818687439,-5310.34423828125,73.67710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14306640625,301.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1187502890825271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309918999671936,0.3099237084388733,-4.701554189523449e-06,0.0,0.0001205164444399,0.0,0.0,14.289098739624023,0.0,0.0,0.0,0.311551421880722,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0737191662192344,-1804.0618896484373,304.1479797363281,0.7755357623100281,0.1268835663795471,0.1146651804447174,293.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5655683279037476,0.050000000745058,0.0481353029608726,293.15631103515625,297.1499938964844,293.1499938964844,0.0893812030553817,-1627.178955078125,304.1547241210937,0.8153108954429626,0.1465010195970535,0.1033684238791465,293.1332397460937,297.1499938964844,293.1499938964844,0.1638464331626892,-3583.364990234375,304.1478576660156,0.96383798122406,0.2401739507913589,0.2277587205171585,293.2435302734375,297.1499938964844,293.1499938964844,0.0040541226044297,-1524.8326416015625,296.6694030761719,0.5655683279037476,0.050000000745058,0.2283331453800201,291.14630126953125,291.1499938964844,273.1499938964844,270.5538024902344,285.0614013671875,293.24371337890625,291.1462097167969,1.0,0.1884102374315261,0.8056442141532898,0.8056442141532898,1.0,1.0,-0.8667729496955872,0.3531896471977234,0.513583242893219,0.1757519692182541,0.0,0.0,0.3983885943889618,24.90162849426269,25.0,-0.8616338968276978,-5317.69091796875,73.67955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1485595703125,301.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.271484375,18000.0,0.0,0.0,0.1187105253338813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105183839797973,0.3105230629444122,-4.703465037891874e-06,0.0,0.000120476091979,0.0,0.0,14.326305389404297,0.0,0.0,0.0,0.3117038011550903,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0737191662192344,-1804.0618896484373,304.1479797363281,0.7755357623100281,0.1268835663795471,0.1146651804447174,293.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5655683279037476,0.050000000745058,0.0481353029608726,293.15631103515625,297.1499938964844,293.1499938964844,0.0893812030553817,-1627.178955078125,304.1547241210937,0.8153108954429626,0.1465010195970535,0.1033684238791465,293.1332397460937,297.1499938964844,293.1499938964844,0.1638464331626892,-3583.364990234375,304.1478576660156,0.96383798122406,0.2401739507913589,0.2277587205171585,293.2435302734375,297.1499938964844,293.1499938964844,0.0040541226044297,-1524.8326416015625,296.6694030761719,0.5655683279037476,0.050000000745058,0.2283331453800201,291.14630126953125,291.1499938964844,273.1499938964844,270.5538024902344,285.0614013671875,293.24371337890625,291.1462097167969,1.0,0.1884102374315261,0.8056442141532898,0.8056442141532898,1.0,1.0,-0.8667729496955872,0.3531896471977234,0.513583242893219,0.1757519692182541,0.0,0.0,0.3983885943889618,24.90162849426269,25.0,-0.8616338968276978,-5317.69091796875,73.67955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1485595703125,301.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.271484375,18000.0,0.0,0.0,0.1187105253338813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105183839797973,0.3105230629444122,-4.703465037891874e-06,0.0,0.000120476091979,0.0,0.0,14.326305389404297,0.0,0.0,0.0,0.3117038011550903,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741440802812576,-1811.77734375,304.14794921875,0.776009202003479,0.1274214088916778,0.1151516139507293,293.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650196671485901,0.050000000745058,0.0481387674808502,293.167236328125,297.1499938964844,293.1499938964844,0.0876593068242073,-1602.1341552734375,304.156005859375,0.8105627298355103,0.1441219747066497,0.1017635762691497,293.1326904296875,297.1499938964844,293.1499938964844,0.1643071174621582,-3591.42041015625,304.1477966308594,0.9637655019760132,0.240706205368042,0.228263258934021,293.2414245605469,297.1499938964844,293.1499938964844,0.0040341154672205,-1517.7098388671875,296.6426086425781,0.5650196671485901,0.050000000745058,0.2283495962619781,291.1458435058594,291.1499938964844,273.1499938964844,270.5585632324219,285.0491638183594,293.2415771484375,291.1457824707031,1.0,0.1884308606386184,0.8056628704071045,0.8056628704071045,1.0,1.0,-0.8660598993301392,0.3533722758293152,0.5126876831054688,0.1743511259555816,0.0,0.0,0.3989771008491516,24.957124710083008,25.0,-0.6346010565757751,-5323.97900390625,73.6401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15069580078125,301.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1186899617314338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111862242221832,0.3111909329891205,-4.705650098912884e-06,0.0,0.0001204552172566,0.0,0.0,14.367975234985352,0.0,0.0,0.0,0.3118745982646942,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741440802812576,-1811.77734375,304.14794921875,0.776009202003479,0.1274214088916778,0.1151516139507293,293.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650196671485901,0.050000000745058,0.0481387674808502,293.167236328125,297.1499938964844,293.1499938964844,0.0876593068242073,-1602.1341552734375,304.156005859375,0.8105627298355103,0.1441219747066497,0.1017635762691497,293.1326904296875,297.1499938964844,293.1499938964844,0.1643071174621582,-3591.42041015625,304.1477966308594,0.9637655019760132,0.240706205368042,0.228263258934021,293.2414245605469,297.1499938964844,293.1499938964844,0.0040341154672205,-1517.7098388671875,296.6426086425781,0.5650196671485901,0.050000000745058,0.2283495962619781,291.1458435058594,291.1499938964844,273.1499938964844,270.5585632324219,285.0491638183594,293.2415771484375,291.1457824707031,1.0,0.1884308606386184,0.8056628704071045,0.8056628704071045,1.0,1.0,-0.8660598993301392,0.3533722758293152,0.5126876831054688,0.1743511259555816,0.0,0.0,0.3989771008491516,24.957124710083008,25.0,-0.6346010565757751,-5323.97900390625,73.6401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15069580078125,301.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1186899617314338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111862242221832,0.3111909329891205,-4.705650098912884e-06,0.0,0.0001204552172566,0.0,0.0,14.367975234985352,0.0,0.0,0.0,0.3118745982646942,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745659172534942,-1819.4427490234373,304.1479187011719,0.7764602303504944,0.1279565840959549,0.1156363934278488,293.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5644587874412537,0.050000000745058,0.0481423325836658,293.1781311035156,297.1499938964844,293.1499938964844,0.0857172459363937,-1573.9442138671875,304.1572265625,0.8050537109375,0.1414722204208374,0.0999614596366882,293.1322326660156,297.1499938964844,293.1499938964844,0.1647688895463943,-3599.4833984375,304.14776611328125,0.9636784195899964,0.2412416338920593,0.2287713438272476,293.2391967773437,297.1499938964844,293.1499938964844,0.004014897160232,-1510.8486328125,296.6169128417969,0.5644587874412537,0.050000000745058,0.2283664941787719,291.14556884765625,291.1499938964844,273.1499938964844,270.56317138671875,285.0367431640625,293.2393798828125,291.1455383300781,1.0,0.1884242892265319,0.8056815266609192,0.8056815266609192,1.0,1.0,-0.8651130795478821,0.3534658253192901,0.5116472244262695,0.172867015004158,0.0,0.0,0.3995903730392456,25.01197624206543,25.0,-0.3674023151397705,-5329.220703125,73.56008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1501770019531,301.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.118692934513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118943572044372,0.3118990659713745,-4.7080216063477565e-06,0.0,0.000120458236779,0.0,0.0,14.412373542785645,0.0,0.0,0.0,0.3120567798614502,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745659172534942,-1819.4427490234373,304.1479187011719,0.7764602303504944,0.1279565840959549,0.1156363934278488,293.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5644587874412537,0.050000000745058,0.0481423325836658,293.1781311035156,297.1499938964844,293.1499938964844,0.0857172459363937,-1573.9442138671875,304.1572265625,0.8050537109375,0.1414722204208374,0.0999614596366882,293.1322326660156,297.1499938964844,293.1499938964844,0.1647688895463943,-3599.4833984375,304.14776611328125,0.9636784195899964,0.2412416338920593,0.2287713438272476,293.2391967773437,297.1499938964844,293.1499938964844,0.004014897160232,-1510.8486328125,296.6169128417969,0.5644587874412537,0.050000000745058,0.2283664941787719,291.14556884765625,291.1499938964844,273.1499938964844,270.56317138671875,285.0367431640625,293.2393798828125,291.1455383300781,1.0,0.1884242892265319,0.8056815266609192,0.8056815266609192,1.0,1.0,-0.8651130795478821,0.3534658253192901,0.5116472244262695,0.172867015004158,0.0,0.0,0.3995903730392456,25.01197624206543,25.0,-0.3674023151397705,-5329.220703125,73.56008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1501770019531,301.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.118692934513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118943572044372,0.3118990659713745,-4.7080216063477565e-06,0.0,0.000120458236779,0.0,0.0,14.412373542785645,0.0,0.0,0.0,0.3120567798614502,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747749432921409,-1823.2427978515625,304.1479187011719,0.7766808271408081,0.1282222419977188,0.1158773377537727,293.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5641783475875854,0.050000000745058,0.0481441207230091,293.1834716796875,297.1499938964844,293.1499938964844,0.0846746042370796,-1558.8397216796875,304.1578063964844,0.8020462393760681,0.1400617510080337,0.0989973098039627,293.1319885253906,297.1499938964844,293.1499938964844,0.1649995595216751,-3603.507080078125,304.14776611328125,0.9636352062225342,0.2415098994970321,0.22902612388134,293.238037109375,297.1499938964844,293.1499938964844,0.0040055927820503,-1507.5196533203125,296.6044921875,0.5641783475875854,0.050000000745058,0.2283749729394912,291.1455078125,291.1499938964844,273.1499938964844,270.5653991699219,285.03045654296875,293.2382507324219,291.1454772949219,1.0,0.1884112060070037,0.8056908249855042,0.8056908249855042,1.0,1.0,-0.8645631074905396,0.3534818589687347,0.5110812783241272,0.1721019297838211,0.0,0.0,0.3998972475528717,25.038667678833008,25.0,-0.2272593975067138,-5331.47021484375,73.50601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1492004394531,301.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.1187033876776695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122530579566955,0.3122577667236328,-4.709242602984887e-06,0.0,0.0001204688524012,0.0,0.0,14.434944152832031,0.0,0.0,0.0,0.3121494948863983,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749823600053787,-1827.0150146484373,304.1479187011719,0.7769004106521606,0.1284863054752349,0.1161169111728668,293.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5639005899429321,0.050000000745058,0.0481458976864814,293.1886901855469,297.1499938964844,293.1499938964844,0.0835926756262779,-1543.1915283203125,304.1583557128906,0.7989277243614197,0.1386123299598693,0.0979993268847465,293.1318054199219,297.1499938964844,293.1499938964844,0.1652298122644424,-3607.5205078125,304.1477355957031,0.9635956287384032,0.2417783290147781,0.2292810529470443,293.23687744140625,297.1499938964844,293.1499938964844,0.0039964923635125,-1504.2589111328125,296.5923767089844,0.5639005899429321,0.050000000745058,0.228383406996727,291.1454772949219,291.1499938964844,273.1499938964844,270.56756591796875,285.024169921875,293.237060546875,291.1454772949219,1.0,0.188392087817192,0.8057023882865906,0.8057023882865906,1.0,1.0,-0.8639709949493408,0.3534802794456482,0.5104907155036926,0.1713265180587768,0.0,0.0,0.4002000093460083,25.064599990844727,25.0,-0.087787315249443,-5333.49658203125,73.4437026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1478881835937,301.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.1187193170189857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126096427440643,0.3126143515110016,-4.7104686018428765e-06,0.0,0.000120485019579,0.0,0.0,14.457433700561523,0.0,0.0,0.0,0.3122418820858001,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0754045471549034,-1834.704345703125,304.1479187011719,0.7776604294776917,0.1290376633405685,0.1166038885712623,293.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5636061429977417,0.050000000745058,0.0481477938592433,293.1925964355469,297.1499938964844,293.1499938964844,0.0819057449698448,-1518.9346923828125,304.1583251953125,0.7942383289337158,0.1368174850940704,0.0964586287736892,293.13134765625,297.1499938964844,293.1499938964844,0.1656978279352188,-3615.6796875,304.147705078125,0.9639036059379578,0.2423289120197296,0.2297964841127395,293.234375,297.1499938964844,293.1499938964844,0.0039789392612874,-1497.972900390625,296.5690612792969,0.5636061429977417,0.050000000745058,0.2283923923969268,291.1453552246094,291.1499938964844,273.1499938964844,270.5718078613281,285.0108642578125,293.2345886230469,291.1452331542969,1.0,0.1883498132228851,0.8057255148887634,0.8057255148887634,1.0,1.0,-0.8633373975753784,0.3537347614765167,0.5096026659011841,0.1698503196239471,0.0,0.0,0.4008235335350036,25.07962417602539,25.0,-0.6022736430168152,-5339.12255859375,73.35851287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1444702148437,301.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.1187689006328582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133216798305511,0.3133263885974884,-4.712904228654224e-06,0.0,0.0001205353328259,0.0,0.0,14.502352714538574,0.0,0.0,0.0,0.3124268651008606,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0754045471549034,-1834.704345703125,304.1479187011719,0.7776604294776917,0.1290376633405685,0.1166038885712623,293.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5636061429977417,0.050000000745058,0.0481477938592433,293.1925964355469,297.1499938964844,293.1499938964844,0.0819057449698448,-1518.9346923828125,304.1583251953125,0.7942383289337158,0.1368174850940704,0.0964586287736892,293.13134765625,297.1499938964844,293.1499938964844,0.1656978279352188,-3615.6796875,304.147705078125,0.9639036059379578,0.2423289120197296,0.2297964841127395,293.234375,297.1499938964844,293.1499938964844,0.0039789392612874,-1497.972900390625,296.5690612792969,0.5636061429977417,0.050000000745058,0.2283923923969268,291.1453552246094,291.1499938964844,273.1499938964844,270.5718078613281,285.0108642578125,293.2345886230469,291.1452331542969,1.0,0.1883498132228851,0.8057255148887634,0.8057255148887634,1.0,1.0,-0.8633373975753784,0.3537347614765167,0.5096026659011841,0.1698503196239471,0.0,0.0,0.4008235335350036,25.07962417602539,25.0,-0.6022736430168152,-5339.12255859375,73.35851287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1444702148437,301.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.1187689006328582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133216798305511,0.3133263885974884,-4.712904228654224e-06,0.0,0.0001205353328259,0.0,0.0,14.502352714538574,0.0,0.0,0.0,0.3124268651008606,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758844837546348,-1843.49169921875,304.1477966308594,0.7790694832801819,0.1296583265066146,0.1171446368098259,293.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5637626051902771,0.050000000745058,0.048146802932024,293.1903686523437,297.1499938964844,293.1499938964844,0.0812437310814857,-1509.5992431640625,304.1566162109375,0.7927407622337341,0.1361819058656692,0.0958631858229637,293.1307678222656,297.1499938964844,293.1499938964844,0.166220024228096,-3624.828125,304.1476135253906,0.9649075865745544,0.2429202198982238,0.2303430885076522,293.2316589355469,297.1499938964844,293.1499938964844,0.0039626155048608,-1492.223388671875,296.5462646484375,0.5637626051902771,0.050000000745058,0.228387713432312,291.1434326171875,291.1499938964844,273.1499938964844,270.57586669921875,284.9960021972656,293.2319030761719,291.1430053710937,1.0,0.1883323490619659,0.8057486414909363,0.8057486414909363,1.0,1.0,-0.8639205098152161,0.3545467257499695,0.5093737840652466,0.168566808104515,0.0,0.0,0.4018042981624603,25.03348731994629,25.0,-2.995023727416992,-5349.9833984375,73.38980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1390686035156,301.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.118855133652687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143054544925689,0.3143101632595062,-4.715831437351881e-06,0.0,0.0001206228553201,0.0,0.0,14.563278198242188,0.0,0.0,0.0,0.3126775622367859,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758844837546348,-1843.49169921875,304.1477966308594,0.7790694832801819,0.1296583265066146,0.1171446368098259,293.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5637626051902771,0.050000000745058,0.048146802932024,293.1903686523437,297.1499938964844,293.1499938964844,0.0812437310814857,-1509.5992431640625,304.1566162109375,0.7927407622337341,0.1361819058656692,0.0958631858229637,293.1307678222656,297.1499938964844,293.1499938964844,0.166220024228096,-3624.828125,304.1476135253906,0.9649075865745544,0.2429202198982238,0.2303430885076522,293.2316589355469,297.1499938964844,293.1499938964844,0.0039626155048608,-1492.223388671875,296.5462646484375,0.5637626051902771,0.050000000745058,0.228387713432312,291.1434326171875,291.1499938964844,273.1499938964844,270.57586669921875,284.9960021972656,293.2319030761719,291.1430053710937,1.0,0.1883323490619659,0.8057486414909363,0.8057486414909363,1.0,1.0,-0.8639205098152161,0.3545467257499695,0.5093737840652466,0.168566808104515,0.0,0.0,0.4018042981624603,25.03348731994629,25.0,-2.995023727416992,-5349.9833984375,73.38980865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1390686035156,301.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.118855133652687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143054544925689,0.3143101632595062,-4.715831437351881e-06,0.0,0.0001206228553201,0.0,0.0,14.563278198242188,0.0,0.0,0.0,0.3126775622367859,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0764116942882537,-1853.177490234375,304.14764404296875,0.7807367444038391,0.1303189545869827,0.1177296712994575,293.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5640535354614258,0.050000000745058,0.0481449589133262,293.1864929199219,297.1499938964844,293.1499938964844,0.0810072049498558,-1506.3973388671875,304.1548156738281,0.7924785614013672,0.1359460353851318,0.0956472381949424,293.1300964355469,297.1499938964844,293.1499938964844,0.1667922735214233,-3634.87451171875,304.1474609375,0.9661421775817872,0.243542194366455,0.2309219539165496,293.22869873046875,297.1499938964844,293.1499938964844,0.0039477348327636,-1487.0643310546875,296.52410888671875,0.5640535354614258,0.050000000745058,0.22837895154953,291.1399841308594,291.1499938964844,273.1499938964844,270.5797424316406,284.980712890625,293.2289428710937,291.13946533203125,1.0,0.1883462816476822,0.8057634830474854,0.8057634830474854,1.0,1.0,-0.8650451898574829,0.3555929660797119,0.509452223777771,0.1674006730318069,0.0,0.0,0.4033668637275696,24.97153091430664,25.0,-4.534012317657471,-5366.0087890625,73.48977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1303405761719,301.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41015625,18000.0,0.0,0.0,0.119002528488636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159389495849609,0.3159436881542206,-4.7205903683789074e-06,0.0,0.0001207724344567,0.0,0.0,14.664410591125488,0.0,0.0,0.0,0.313090056180954,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0764116942882537,-1853.177490234375,304.14764404296875,0.7807367444038391,0.1303189545869827,0.1177296712994575,293.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5640535354614258,0.050000000745058,0.0481449589133262,293.1864929199219,297.1499938964844,293.1499938964844,0.0810072049498558,-1506.3973388671875,304.1548156738281,0.7924785614013672,0.1359460353851318,0.0956472381949424,293.1300964355469,297.1499938964844,293.1499938964844,0.1667922735214233,-3634.87451171875,304.1474609375,0.9661421775817872,0.243542194366455,0.2309219539165496,293.22869873046875,297.1499938964844,293.1499938964844,0.0039477348327636,-1487.0643310546875,296.52410888671875,0.5640535354614258,0.050000000745058,0.22837895154953,291.1399841308594,291.1499938964844,273.1499938964844,270.5797424316406,284.980712890625,293.2289428710937,291.13946533203125,1.0,0.1883462816476822,0.8057634830474854,0.8057634830474854,1.0,1.0,-0.8650451898574829,0.3555929660797119,0.509452223777771,0.1674006730318069,0.0,0.0,0.4033668637275696,24.97153091430664,25.0,-4.534012317657471,-5366.0087890625,73.48977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1303405761719,301.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41015625,18000.0,0.0,0.0,0.119002528488636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159389495849609,0.3159436881542206,-4.7205903683789074e-06,0.0,0.0001207724344567,0.0,0.0,14.664410591125488,0.0,0.0,0.0,0.313090056180954,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769520699977874,-1863.112060546875,304.1475524902344,0.7824424505233765,0.1309948712587356,0.1183316931128501,293.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5643448829650879,0.050000000745058,0.0481431111693382,293.18231201171875,297.1499938964844,293.1499938964844,0.0809262916445732,-1505.3961181640625,304.1533508300781,0.7926101088523865,0.13586987555027,0.0955698788166046,293.1294250488281,297.1499938964844,293.1499938964844,0.1673795580863952,-3645.165283203125,304.1473083496094,0.9673909544944764,0.2441808134317398,0.2315189242362976,293.2255859375,297.1499938964844,293.1499938964844,0.0039340048097074,-1482.3028564453125,296.50347900390625,0.5643448829650879,0.050000000745058,0.228370189666748,291.1366271972656,291.1499938964844,273.1499938964844,270.5834655761719,284.9656066894531,293.2258605957031,291.13623046875,1.0,0.1883892118930816,0.8057783842086792,0.8057783842086792,1.0,1.0,-0.8663783669471741,0.3567119836807251,0.5096663236618042,0.1663234531879425,0.0,0.0,0.4053788781166076,24.91272354125977,25.0,-4.436349868774414,-5385.50927734375,73.62998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1177062988281,301.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.1192318573594093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181693851947784,0.3181741237640381,-4.727558462036541e-06,0.0,0.0001210051777889,0.0,0.0,14.804378509521484,0.0,0.0,0.0,0.3136611878871918,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769520699977874,-1863.112060546875,304.1475524902344,0.7824424505233765,0.1309948712587356,0.1183316931128501,293.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5643448829650879,0.050000000745058,0.0481431111693382,293.18231201171875,297.1499938964844,293.1499938964844,0.0809262916445732,-1505.3961181640625,304.1533508300781,0.7926101088523865,0.13586987555027,0.0955698788166046,293.1294250488281,297.1499938964844,293.1499938964844,0.1673795580863952,-3645.165283203125,304.1473083496094,0.9673909544944764,0.2441808134317398,0.2315189242362976,293.2255859375,297.1499938964844,293.1499938964844,0.0039340048097074,-1482.3028564453125,296.50347900390625,0.5643448829650879,0.050000000745058,0.228370189666748,291.1366271972656,291.1499938964844,273.1499938964844,270.5834655761719,284.9656066894531,293.2258605957031,291.13623046875,1.0,0.1883892118930816,0.8057783842086792,0.8057783842086792,1.0,1.0,-0.8663783669471741,0.3567119836807251,0.5096663236618042,0.1663234531879425,0.0,0.0,0.4053788781166076,24.91272354125977,25.0,-4.436349868774414,-5385.50927734375,73.62998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1177062988281,301.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.1192318573594093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181693851947784,0.3181741237640381,-4.727558462036541e-06,0.0,0.0001210051777889,0.0,0.0,14.804378509521484,0.0,0.0,0.0,0.3136611878871918,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772245824337005,-1868.1219482421875,304.1474914550781,0.7832967042922974,0.1313389837741851,0.1186379194259643,293.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5644819736480713,0.050000000745058,0.0481422431766986,293.18023681640625,297.1499938964844,293.1499938964844,0.0809183791279792,-1505.3475341796875,304.1527709960937,0.7927505970001221,0.1358700096607208,0.0955610871315002,293.1291198730469,297.1499938964844,293.1499938964844,0.1676741987466812,-3650.316650390625,304.14727783203125,0.9680059552192688,0.2445056289434433,0.2318227291107177,293.2239685058594,297.1499938964844,293.1499938964844,0.0039275093004107,-1480.0367431640625,296.4938659667969,0.5644819736480713,0.050000000745058,0.2283660769462585,291.13525390625,291.1499938964844,273.1499938964844,270.5852355957031,284.958251953125,293.2242431640625,291.1349182128906,1.0,0.1884205341339111,0.8057858347892761,0.8057858347892761,1.0,1.0,-0.8670938611030579,0.3572832345962524,0.5098106265068054,0.1658190786838531,0.0,0.0,0.4065027236938476,24.885723114013672,25.0,-3.993890047073364,-5396.0830078125,73.71206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11004638671875,301.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.333984375,18000.0,0.0,0.0,0.1193811669945716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194524347782135,0.3194571733474731,-4.731743501906749e-06,0.0,0.0001211567141581,0.0,0.0,14.885690689086914,0.0,0.0,0.0,0.3139935135841369,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.077498584985733,-1873.1585693359373,304.1474609375,0.7841519117355347,0.1316871792078018,0.1189479902386665,293.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5646129846572876,0.050000000745058,0.0481414161622524,293.1781616210937,297.1499938964844,293.1499938964844,0.0809272676706314,-1505.5303955078125,304.1522521972656,0.7929291129112244,0.1358916908502578,0.0955682322382927,293.1287841796875,297.1499938964844,293.1499938964844,0.1679686307907104,-3655.455810546875,304.1472473144531,0.9686139822006226,0.2448339611291885,0.2321299761533737,293.22235107421875,297.1499938964844,293.1499938964844,0.0039212550036609,-1477.8428955078125,296.4847717285156,0.5646129846572876,0.050000000745058,0.2283621579408645,291.1341247558594,291.1499938964844,273.1499938964844,270.5870056152344,284.9510498046875,293.2226257324219,291.13385009765625,1.0,0.1884580701589584,0.8057807087898254,0.8057807087898254,1.0,1.0,-0.8678374886512756,0.3578584194183349,0.5099790692329407,0.1653383374214172,0.0,0.0,0.4076805114746094,24.86039352416992,25.0,-3.418217897415161,-5407.01318359375,73.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1015625,301.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.17578125,18000.0,0.0,0.0,0.1195551604032516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208186030387878,0.3208233416080475,-4.736305982078193e-06,0.0,0.0001213332870975,0.0,0.0,14.97281265258789,0.0,0.0,0.0,0.314349889755249,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780491083860397,-1883.277099609375,304.1473693847656,0.7858625054359436,0.1323924213647842,0.1195771172642707,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5648589730262756,0.050000000745058,0.0481398664414882,293.1741943359375,297.1499938964844,293.1499938964844,0.0809863060712814,-1506.465087890625,304.15142822265625,0.7933805584907532,0.135989710688591,0.0956224352121353,293.128173828125,297.1499938964844,293.1499938964844,0.1685556769371032,-3665.68017578125,304.1471862792969,0.9698100686073304,0.2454988211393356,0.2327529489994049,293.21905517578125,297.1499938964844,293.1499938964844,0.0039093904197216,-1473.646484375,296.4679260253906,0.5648589730262756,0.050000000745058,0.2283547967672348,291.1325378417969,291.1499938964844,273.1499938964844,270.59033203125,284.93719482421875,293.2193298339844,291.1324157714844,1.0,0.1885493099689483,0.8057703971862793,0.8057703971862793,1.0,1.0,-0.8693943619728088,0.3590142428874969,0.5103800892829895,0.1644534766674041,0.0,0.0,0.4101243019104004,24.81428337097168,25.0,-2.146745681762696,-5429.4677734375,73.99922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.08306884765625,301.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.568359375,18000.0,0.0,0.0,0.1199718937277793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237083554267883,0.323713093996048,-4.746225386043079e-06,0.0,0.0001217562239617,0.0,0.0,15.158685684204102,0.0,0.0,0.0,0.3151106834411621,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780491083860397,-1883.277099609375,304.1473693847656,0.7858625054359436,0.1323924213647842,0.1195771172642707,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5648589730262756,0.050000000745058,0.0481398664414882,293.1741943359375,297.1499938964844,293.1499938964844,0.0809863060712814,-1506.465087890625,304.15142822265625,0.7933805584907532,0.135989710688591,0.0956224352121353,293.128173828125,297.1499938964844,293.1499938964844,0.1685556769371032,-3665.68017578125,304.1471862792969,0.9698100686073304,0.2454988211393356,0.2327529489994049,293.21905517578125,297.1499938964844,293.1499938964844,0.0039093904197216,-1473.646484375,296.4679260253906,0.5648589730262756,0.050000000745058,0.2283547967672348,291.1325378417969,291.1499938964844,273.1499938964844,270.59033203125,284.93719482421875,293.2193298339844,291.1324157714844,1.0,0.1885493099689483,0.8057703971862793,0.8057703971862793,1.0,1.0,-0.8693943619728088,0.3590142428874969,0.5103800892829895,0.1644534766674041,0.0,0.0,0.4101243019104004,24.81428337097168,25.0,-2.146745681762696,-5429.4677734375,73.99922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.08306884765625,301.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.568359375,18000.0,0.0,0.0,0.1199718937277793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237083554267883,0.323713093996048,-4.746225386043079e-06,0.0,0.0001217562239617,0.0,0.0,15.158685684204102,0.0,0.0,0.0,0.3151106834411621,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0786005929112434,-1893.412841796875,304.1473388671875,0.7875671982765198,0.1331060230731964,0.1202148348093032,293.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810948833823204,-1508.0855712890625,304.1507568359375,0.7939465641975403,0.13615483045578,0.0957249775528907,293.1275634765625,297.1499938964844,293.1499938964844,0.1691391766071319,-3675.815185546875,304.14715576171875,0.9709793329238892,0.2461723089218139,0.2333848625421524,293.2156982421875,297.1499938964844,293.1499938964844,0.0038983749691396,-1469.7069091796875,296.452880859375,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1318359375,291.1499938964844,273.1499938964844,270.5935363769531,284.92413330078125,293.2159729003906,291.1318054199219,1.0,0.1886601150035858,0.8057601451873779,0.8057601451873779,1.0,1.0,-0.8710312247276306,0.3601689636707306,0.5108622312545776,0.1636759042739868,0.0,0.0,0.412602424621582,24.77391815185547,25.0,-0.9582992792129515,-5452.23681640625,74.21965026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0635986328125,301.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.802734375,18000.0,0.0,0.0,0.1204745769500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326702356338501,0.326707124710083,-4.756817816087278e-06,0.0,0.0001222663850057,0.0,0.0,15.353368759155272,0.0,0.0,0.0,0.3159078061580658,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0786005929112434,-1893.412841796875,304.1473388671875,0.7875671982765198,0.1331060230731964,0.1202148348093032,293.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810948833823204,-1508.0855712890625,304.1507568359375,0.7939465641975403,0.13615483045578,0.0957249775528907,293.1275634765625,297.1499938964844,293.1499938964844,0.1691391766071319,-3675.815185546875,304.14715576171875,0.9709793329238892,0.2461723089218139,0.2333848625421524,293.2156982421875,297.1499938964844,293.1499938964844,0.0038983749691396,-1469.7069091796875,296.452880859375,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1318359375,291.1499938964844,273.1499938964844,270.5935363769531,284.92413330078125,293.2159729003906,291.1318054199219,1.0,0.1886601150035858,0.8057601451873779,0.8057601451873779,1.0,1.0,-0.8710312247276306,0.3601689636707306,0.5108622312545776,0.1636759042739868,0.0,0.0,0.412602424621582,24.77391815185547,25.0,-0.9582992792129515,-5452.23681640625,74.21965026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0635986328125,301.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.802734375,18000.0,0.0,0.0,0.1204745769500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326702356338501,0.326707124710083,-4.756817816087278e-06,0.0,0.0001222663850057,0.0,0.0,15.353368759155272,0.0,0.0,0.0,0.3159078061580658,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0791513621807098,-1903.5372314453125,304.1473083496094,0.7892628312110901,0.133824810385704,0.1208579391241073,293.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5652969479560852,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0812480375170707,-1510.32763671875,304.1502685546875,0.7946176528930664,0.1363807022571563,0.0958710014820098,293.12701416015625,297.1499938964844,293.1499938964844,0.1697191596031189,-3685.86669921875,304.1471252441406,0.9721240997314452,0.246852159500122,0.2340233772993087,293.2123107910156,297.1499938964844,293.1499938964844,0.0038882005028426,-1466.0313720703125,296.4394836425781,0.5652969479560852,0.050000000745058,0.2283417135477066,291.1318054199219,291.1499938964844,273.1499938964844,270.5965270996094,284.9119567871094,293.21258544921875,291.1318664550781,1.0,0.1887878775596618,0.8057405948638916,0.8057405948638916,1.0,1.0,-0.8727352619171143,0.361314058303833,0.5114212036132812,0.1630083322525024,0.0,0.0,0.4150347113609314,24.738649368286133,25.0,0.0211839340627193,-5474.93359375,74.45973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0445556640625,301.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.121049590408802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296945095062256,0.3296992778778076,-4.76766854262678e-06,0.0,0.0001228499459102,0.0,0.0,15.549935340881348,0.0,0.0,0.0,0.3167125284671783,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0791513621807098,-1903.5372314453125,304.1473083496094,0.7892628312110901,0.133824810385704,0.1208579391241073,293.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5652969479560852,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0812480375170707,-1510.32763671875,304.1502685546875,0.7946176528930664,0.1363807022571563,0.0958710014820098,293.12701416015625,297.1499938964844,293.1499938964844,0.1697191596031189,-3685.86669921875,304.1471252441406,0.9721240997314452,0.246852159500122,0.2340233772993087,293.2123107910156,297.1499938964844,293.1499938964844,0.0038882005028426,-1466.0313720703125,296.4394836425781,0.5652969479560852,0.050000000745058,0.2283417135477066,291.1318054199219,291.1499938964844,273.1499938964844,270.5965270996094,284.9119567871094,293.21258544921875,291.1318664550781,1.0,0.1887878775596618,0.8057405948638916,0.8057405948638916,1.0,1.0,-0.8727352619171143,0.361314058303833,0.5114212036132812,0.1630083322525024,0.0,0.0,0.4150347113609314,24.738649368286133,25.0,0.0211839340627193,-5474.93359375,74.45973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0445556640625,301.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.121049590408802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296945095062256,0.3296992778778076,-4.76766854262678e-06,0.0,0.0001228499459102,0.0,0.0,15.549935340881348,0.0,0.0,0.0,0.3167125284671783,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0797007903456687,-1913.640869140625,304.14727783203125,0.7909490466117859,0.134547159075737,0.1215045452117919,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5654964447021484,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0814428851008415,-1513.1553955078125,304.1498413085937,0.7953891754150391,0.1366632729768753,0.0960574001073837,293.12652587890625,297.1499938964844,293.1499938964844,0.1702963411808014,-3695.8505859375,304.1471252441406,0.9732476472854614,0.247537076473236,0.2346669435501098,293.2088928222656,297.1499938964844,293.1499938964844,0.003878868650645,-1462.6297607421875,296.4275817871094,0.5654964447021484,0.050000000745058,0.2283357679843902,291.13232421875,291.1499938964844,273.1499938964844,270.5993347167969,284.9007263183594,293.2092590332031,291.1324462890625,1.0,0.1889306008815765,0.80572110414505,0.80572110414505,1.0,1.0,-0.8744986653327942,0.3624456822872162,0.5120529532432556,0.162452757358551,0.0,0.0,0.4173612892627716,24.707841873168945,25.0,0.7752440571784973,-5497.3349609375,74.7173080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0271911621094,301.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.15234375,18000.0,0.0,0.0,0.1216805204749107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326029181480407,0.3326076865196228,-4.778445600095438e-06,0.0,0.0001234902592841,0.0,0.0,15.742873191833496,0.0,0.0,0.0,0.3175020813941955,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0797007903456687,-1913.640869140625,304.14727783203125,0.7909490466117859,0.134547159075737,0.1215045452117919,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5654964447021484,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0814428851008415,-1513.1553955078125,304.1498413085937,0.7953891754150391,0.1366632729768753,0.0960574001073837,293.12652587890625,297.1499938964844,293.1499938964844,0.1702963411808014,-3695.8505859375,304.1471252441406,0.9732476472854614,0.247537076473236,0.2346669435501098,293.2088928222656,297.1499938964844,293.1499938964844,0.003878868650645,-1462.6297607421875,296.4275817871094,0.5654964447021484,0.050000000745058,0.2283357679843902,291.13232421875,291.1499938964844,273.1499938964844,270.5993347167969,284.9007263183594,293.2092590332031,291.1324462890625,1.0,0.1889306008815765,0.80572110414505,0.80572110414505,1.0,1.0,-0.8744986653327942,0.3624456822872162,0.5120529532432556,0.162452757358551,0.0,0.0,0.4173612892627716,24.707841873168945,25.0,0.7752440571784973,-5497.3349609375,74.7173080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0271911621094,301.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.15234375,18000.0,0.0,0.0,0.1216805204749107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326029181480407,0.3326076865196228,-4.778445600095438e-06,0.0,0.0001234902592841,0.0,0.0,15.742873191833496,0.0,0.0,0.0,0.3175020813941955,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799760669469833,-1918.704833984375,304.14727783203125,0.7917940616607666,0.1349132508039474,0.121830366551876,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5655941963195801,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0815558061003685,-1514.7879638671875,304.1496887207031,0.7958151698112488,0.1368268281221389,0.0961656644940376,293.12628173828125,297.1499938964844,293.1499938964844,0.1705843657255172,-3700.82666015625,304.1471252441406,0.97380530834198,0.2478828132152557,0.234991043806076,293.2071838378906,297.1499938964844,293.1499938964844,0.0038745300844311,-1461.0364990234375,296.4222106933594,0.5655941963195801,0.050000000745058,0.2283328473567962,291.1327514648437,291.1499938964844,273.1499938964844,270.6006774902344,284.89599609375,293.2084350585937,291.1329040527344,1.0,0.1890071183443069,0.8057113289833069,0.8057113289833069,1.0,1.0,-0.8754042983055115,0.3630071878433227,0.5123971104621887,0.1622174680233001,0.0,0.0,0.4184668064117431,24.693748474121094,25.0,1.1655797958374023,-5508.236328125,74.85245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0195007324219,301.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.55859375,18000.0,0.0,0.0,0.1220112070441246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340035080909729,0.3340083062648773,-4.783717940881616e-06,0.0,0.0001238258555531,0.0,0.0,15.83645725250244,0.0,0.0,0.0,0.3178848028182983,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802540853619575,-1923.8203125,304.14727783203125,0.792651355266571,0.1352848559617996,0.1221610233187675,293.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5656939148902893,0.050000000745058,0.0481346137821674,293.1598815917969,297.1499938964844,293.1499938964844,0.0816795229911804,-1516.5733642578125,304.1495056152344,0.7962741255760193,0.1370059251785278,0.0962847396731376,293.1260070800781,297.1499938964844,293.1499938964844,0.1708726435899734,-3705.80224609375,304.1471252441406,0.9743664860725404,0.2482318431138992,0.2353180646896362,293.2055053710937,297.1499938964844,293.1499938964844,0.0038703889586031,-1459.505615234375,296.417236328125,0.5656939148902893,0.050000000745058,0.2283298820257187,291.13336181640625,291.1499938964844,273.1499938964844,270.6019897460937,284.8915405273437,293.2077941894531,291.133544921875,1.0,0.1890869289636612,0.8056973814964294,0.8056973814964294,1.0,1.0,-0.87633216381073,0.3635684251785278,0.5127637386322021,0.1620111167430877,0.0,0.0,0.4195160865783691,24.680051803588867,25.0,1.5449808835983276,-5518.99658203125,74.99222564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0126342773437,301.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.150390625,18000.0,0.0,0.0,0.1223482191562652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353502452373504,0.3353550434112549,-4.7888565859466325e-06,0.0,0.0001241678837686,0.0,0.0,15.926913261413574,0.0,0.0,0.0,0.3182545602321625,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0808162838220596,-1934.1710205078125,304.1472473144531,0.7943878769874573,0.1360359340906143,0.1228320375084877,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5658962726593018,0.050000000745058,0.0481333434581756,293.1566772460937,297.1499938964844,293.1499938964844,0.0819595456123352,-1520.609130859375,304.1492004394531,0.7972823977470398,0.1374064981937408,0.0965537652373313,293.12554931640625,297.1499938964844,293.1499938964844,0.1714526116847992,-3715.8046875,304.1471252441406,0.9754928946495056,0.248936265707016,0.235979288816452,293.2020874023437,297.1499938964844,293.1499938964844,0.0038627523463219,-1456.6654052734375,296.4083251953125,0.5658962726593018,0.050000000745058,0.2283238619565963,291.1347961425781,291.1499938964844,273.1499938964844,270.6044616699219,284.8833312988281,293.2065124511719,291.135009765625,1.0,0.1892560720443725,0.8056694865226746,0.8056694865226746,1.0,1.0,-0.8782450556755066,0.3646868467330932,0.5135582089424133,0.1616842150688171,0.0,0.0,0.4214440286159515,24.654268264770508,25.0,1.9684191942214968,-5539.95068359375,75.28471374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00177001953125,301.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.658203125,18000.0,0.0,0.0,0.1230306029319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378443121910095,0.3378491103649139,-4.798528607352637e-06,0.0,0.0001248604239663,0.0,0.0,16.09558868408203,0.0,0.0,0.0,0.3189441263675689,4.0,0.0,1.0
